time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500160,293.10894775390625,297.1499938964844,293.1499938964844,0.1687382012605667,-3487.37060546875,304.1450500488281,0.8206275105476379,0.2436253279447555,0.2203278541564941,292.9035949707031,297.1499938964844,293.1499938964844,0.0922790989279747,-2265.199462890625,304.1324462890625,0.7003042697906494,0.1503011882305145,0.1432496309280395,293.0960388183594,297.1499938964844,293.1499938964844,0.2537286281585693,-3750.748779296875,304.1429443359375,0.9137548804283142,0.3380250632762909,0.2370058000087738,293.15093994140625,297.1499938964844,293.1499938964844,0.356462150812149,-6646.748046875,304.1257019042969,0.9990000128746032,0.4910823404788971,0.4205396175384521,293.0755920410156,297.1499938964844,293.1499938964844,0.0047214827500283,-1764.686279296875,297.2874755859375,0.4721091687679291,0.050000000745058,0.2338050454854965,291.0481872558594,291.1499938964844,256.0399780273437,255.1931915283203,279.1360778808594,293.0892944335937,291.0502319335937,1.0,0.3161673545837402,0.5682415962219238,0.5682415962219238,1.0,1.0,-1.5061789751052856,0.5675697922706604,0.9386091232299804,0.1879061162471771,0.0,0.0,0.8693044185638428,64.96378326416016,52.0,9.382079124450684,-18104.75390625,360.5416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.057373046875,308.40167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17720.98046875,18000.0,0.0,0.0,0.411735862493515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18394136428833,1.183953881263733,-1.2519505617092364e-05,0.0,0.0004178595554549,0.0,0.0,194.6441345214844,0.0,0.0,0.0,0.658771276473999,4.0,0.0,1.0
500220,293.108642578125,297.1499938964844,293.1499938964844,0.1689701676368713,-3490.232421875,304.1463317871094,0.8298315405845642,0.2447279244661331,0.2211982160806656,292.9154663085937,297.1499938964844,293.1499938964844,0.0947586074471473,-2313.019775390625,304.1341552734375,0.714012086391449,0.154134914278984,0.146727055311203,293.0959167480469,297.1499938964844,293.1499938964844,0.2540142238140106,-3753.1201171875,304.14483642578125,0.926391065120697,0.3394177556037903,0.2378860712051391,293.1456604003906,297.1499938964844,293.1499938964844,0.3428730368614197,-6432.66748046875,304.1566772460937,0.9990000128746032,0.4920734167098999,0.4073368906974792,293.0749206542969,297.1499938964844,293.1499938964844,0.004726008977741,-1763.366455078125,297.3367004394531,0.4781566560268402,0.050000000745058,0.2332583516836166,291.0889587402344,291.1499938964844,255.99411010742188,255.1508178710937,279.1413269042969,293.0880126953125,291.09356689453125,1.0,0.3112818896770477,0.5676465034484863,0.5676465034484863,1.0,1.0,-1.495954513549805,0.5627633333206177,0.9331912398338318,0.1853682398796081,0.0,0.0,0.8750521540641785,61.831031799316406,55.0,51.57747650146485,-18102.021484375,347.508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07696533203125,308.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.984375,18000.0,0.0,0.0,0.4158941507339477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2010585069656372,1.2010713815689087,-1.2792515008186456e-05,0.0,0.0004220796981826,0.0,0.0,202.21177673339844,0.0,0.0,0.0,0.6668009161949158,4.0,0.0,1.0
500280,293.108642578125,297.1499938964844,293.1499938964844,0.1689701676368713,-3490.232421875,304.1463317871094,0.8298315405845642,0.2447279244661331,0.2211982160806656,292.9154663085937,297.1499938964844,293.1499938964844,0.0947586074471473,-2313.019775390625,304.1341552734375,0.714012086391449,0.154134914278984,0.146727055311203,293.0959167480469,297.1499938964844,293.1499938964844,0.2540142238140106,-3753.1201171875,304.14483642578125,0.926391065120697,0.3394177556037903,0.2378860712051391,293.1456604003906,297.1499938964844,293.1499938964844,0.3428730368614197,-6432.66748046875,304.1566772460937,0.9990000128746032,0.4920734167098999,0.4073368906974792,293.0749206542969,297.1499938964844,293.1499938964844,0.004726008977741,-1763.366455078125,297.3367004394531,0.4781566560268402,0.050000000745058,0.2332583516836166,291.0889587402344,291.1499938964844,255.99411010742188,255.1508178710937,279.1413269042969,293.0880126953125,291.09356689453125,1.0,0.3112818896770477,0.5676465034484863,0.5676465034484863,1.0,1.0,-1.495954513549805,0.5627633333206177,0.9331912398338318,0.1853682398796081,0.0,0.0,0.8750521540641785,61.831031799316406,55.0,51.57747650146485,-18102.021484375,347.508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07696533203125,308.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.984375,18000.0,0.0,0.0,0.4158941507339477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2010585069656372,1.2010713815689087,-1.2792515008186456e-05,0.0,0.0004220796981826,0.0,0.0,202.21177673339844,0.0,0.0,0.0,0.6668009161949158,4.0,0.0,1.0
500340,293.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1474304199219,0.8364003300666809,0.0,0.2220997512340545,292.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1352844238281,0.7244551777839661,0.0,0.1503591835498809,293.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1465148925781,0.9354363083839417,0.0,0.2387813776731491,293.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1706237792969,0.9990000128746032,0.0,0.3987791538238525,293.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.39312744140625,0.4818805456161499,0.0,0.2329133749008178,291.1436462402344,294.1499938964844,255.9499969482422,255.1099548339844,279.1413879394531,293.0812072753906,291.1474304199219,0.0,0.0,0.5668084621429443,0.5668084621429443,1.0,1.0,-1.4917759895324707,0.5603625774383545,0.9314134120941162,0.1837465912103653,0.0,0.0,0.0,59.89756393432617,60.0,65.68170928955078,-18129.826171875,340.57373046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16119384765625,308.5635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.240234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204385757446289,1.2043986320495603,-1.287577561015496e-05,0.0,0.0,0.0,0.0,204.03111267089844,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1474304199219,0.8364003300666809,0.0,0.2220997512340545,292.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1352844238281,0.7244551777839661,0.0,0.1503591835498809,293.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1465148925781,0.9354363083839417,0.0,0.2387813776731491,293.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1706237792969,0.9990000128746032,0.0,0.3987791538238525,293.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.39312744140625,0.4818805456161499,0.0,0.2329133749008178,291.1436462402344,294.1499938964844,255.9499969482422,255.1099548339844,279.1413879394531,293.0812072753906,291.1474304199219,0.0,0.0,0.5668084621429443,0.5668084621429443,1.0,1.0,-1.4917759895324707,0.5603625774383545,0.9314134120941162,0.1837465912103653,0.0,0.0,0.0,59.89756393432617,60.0,65.68170928955078,-18129.826171875,340.57373046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16119384765625,308.5635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.240234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204385757446289,1.2043986320495603,-1.287577561015496e-05,0.0,0.0,0.0,0.0,204.03111267089844,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7581787109375,0.0,0.0,0.0009124760399572,292.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594482421875,0.0,0.0,0.0006565396906808,292.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3593139648437,0.0,0.0,0.0009518065489828,292.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2145080566406,0.0,0.0,0.0018254582537338,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.87481689453125,0.0,0.0,0.0013534545432776,291.2454528808594,294.1499938964844,255.910400390625,255.07302856445312,271.7696228027344,277.8375549316406,291.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068413130939006,2.419925415608759e-08,0.0068412888795137,-0.0566890239715576,0.0,0.0,0.0,-0.0456317663192749,60.0,-417.6705322265625,-0.0,-3.1900669910100987e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2285859693802066e-17,1.2287326285028124e-17,-1.466050206315056e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7581787109375,0.0,0.0,0.0009124760399572,292.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594482421875,0.0,0.0,0.0006565396906808,292.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3593139648437,0.0,0.0,0.0009518065489828,292.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2145080566406,0.0,0.0,0.0018254582537338,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.87481689453125,0.0,0.0,0.0013534545432776,291.2454528808594,294.1499938964844,255.910400390625,255.07302856445312,271.7696228027344,277.8375549316406,291.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068413130939006,2.419925415608759e-08,0.0068412888795137,-0.0566890239715576,0.0,0.0,0.0,-0.0456317663192749,60.0,-417.6705322265625,-0.0,-3.1900669910100987e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2285859693802066e-17,1.2287326285028124e-17,-1.466050206315056e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248229980469,0.0,0.0,0.0001338627334916,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.52069091796875,0.0,0.0,0.0001318875292781,292.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283996582031,0.0,0.0,0.0001113366452045,291.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786804199219,0.0,0.0,0.0001667528558755,292.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8477783203125,0.0,0.0,0.0005730778211727,291.2452697753906,294.1499938964844,255.8932037353516,255.0568389892578,271.3849182128906,269.5213623046875,291.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013404526980593,2.1805069749802897e-08,0.0013404309283941,-0.0558993816375732,0.0,0.0,0.0,-0.0166568644344806,60.0,-202.0472717285156,-0.0,-1.2250063718965978e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1262824981449535e-20,-1.1938436863655723e-20,6.75611781231994e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133178710937,0.0,0.0,0.0001099776709452,292.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5033874511719,0.0,0.0,0.0001158015293185,292.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197631835937,0.0,0.0,8.554620580980554e-05,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.17095947265625,0.0,0.0,0.000115840244689,292.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8284606933594,0.0,0.0,0.0005492434720508,291.24517822265625,294.1499938964844,255.877670288086,255.04209899902344,271.21710205078125,264.2485656738281,291.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717593297362,2.1758596702170507e-08,0.001171737560071,-0.0559456832706928,0.0,0.0,0.0,-0.0157810449600219,60.0,-92.22187042236328,-0.0,-9.361825448195304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.365330572165314e-21,-6.657671808367798e-21,2.292341236202484e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7025146484375,0.0,0.0,0.0001099673463613,292.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.48681640625,0.0,0.0,0.0001158009181381,291.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3118591308594,0.0,0.0,8.552998042432591e-05,291.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.16412353515625,0.0,0.0,0.0001158000522991,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8095397949219,0.0,0.0,0.0005493005155585,291.2450866699219,294.1499938964844,255.86373901367188,255.02877807617188,271.0572509765625,261.00390625,291.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717786546796,2.1775996117412443e-08,0.0011717568850144,-0.0559911951422691,0.0,0.0,0.0,-0.0157890133559703,60.0,-51.37351608276367,-0.0,-9.36161512754552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361283122498129e-21,-6.661714815170364e-21,2.3004316926722346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6918029785156,0.0,0.0,0.0001099753426387,292.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4703674316406,0.0,0.0,0.000115808827104,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3039855957031,0.0,0.0,8.55365942697972e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573486328125,0.0,0.0,0.0001158098966698,292.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7907409667969,0.0,0.0,0.0005493352073244,291.2449951171875,294.1499938964844,255.8513641357422,255.01681518554688,270.8988952636719,259.0101623535156,291.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718583991751,2.178297187072076e-08,0.0011718366295099,-0.0560090839862823,0.0,0.0,0.0,-0.0157925244420766,60.0,-36.61846160888672,-0.0,-9.362889130670737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361481031922031e-21,-6.661514886262545e-21,2.300033652392122e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67059326171875,0.0,0.0,0.0001099586370401,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.43780517578125,0.0,0.0,0.0001157912265625,291.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884216308594,0.0,0.0,8.552362123737112e-05,291.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1438903808594,0.0,0.0,0.0001157923834398,292.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7535095214844,0.0,0.0,0.0005492517375387,291.2447509765625,294.1499938964844,255.83102416992188,254.99676513671875,270.5867919921875,257.0283508300781,291.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716790031641,2.1765297120168725e-08,0.0011716572334989,-0.0559632964432239,0.0,0.0,0.0,-0.0157836694270372,60.0,-29.32616233825684,-0.0,-9.360020669646476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490725444834e-21,-6.661501961565474e-21,2.300011236120639e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67059326171875,0.0,0.0,0.0001099586370401,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.43780517578125,0.0,0.0,0.0001157912265625,291.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884216308594,0.0,0.0,8.552362123737112e-05,291.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1438903808594,0.0,0.0,0.0001157923834398,292.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7535095214844,0.0,0.0,0.0005492517375387,291.2447509765625,294.1499938964844,255.83102416992188,254.99676513671875,270.5867919921875,257.0283508300781,291.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716790031641,2.1765297120168725e-08,0.0011716572334989,-0.0559632964432239,0.0,0.0,0.0,-0.0157836694270372,60.0,-29.32616233825684,-0.0,-9.360020669646476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490725444834e-21,-6.661501961565474e-21,2.300011236120639e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.649658203125,0.0,0.0,0.0001099020300898,292.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4057006835937,0.0,0.0,0.0001157316219178,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2730407714844,0.0,0.0,8.547958714189008e-05,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.130615234375,0.0,0.0,0.0001157327569671,292.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7168273925781,0.0,0.0,0.0005489691975526,291.2444763183594,294.1499938964844,255.8162384033203,254.9815673828125,270.2809143066406,256.27508544921875,291.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710746912285,2.170630786224592e-08,0.0011710529215633,-0.0558095276355743,0.0,0.0,0.0,-0.0157539192587137,60.0,-28.375268936157227,-0.0,-9.350365814952968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.649658203125,0.0,0.0,0.0001099020300898,292.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4057006835937,0.0,0.0,0.0001157316219178,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2730407714844,0.0,0.0,8.547958714189008e-05,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.130615234375,0.0,0.0,0.0001157327569671,292.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7168273925781,0.0,0.0,0.0005489691975526,291.2444763183594,294.1499938964844,255.8162384033203,254.9815673828125,270.2809143066406,256.27508544921875,291.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710746912285,2.170630786224592e-08,0.0011710529215633,-0.0558095276355743,0.0,0.0,0.0,-0.0157539192587137,60.0,-28.375268936157227,-0.0,-9.350365814952968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6289978027344,0.0,0.0,0.0001098051943699,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37408447265625,0.0,0.0,0.0001156296493718,291.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.25787353515625,0.0,0.0,8.540426642866805e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175231933594,0.0,0.0,0.0001156307698693,292.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6806640625,0.0,0.0,0.0005484856665134,291.244140625,294.1499938964844,255.80653381347656,254.97085571289065,269.9813232421875,255.98538208007807,291.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700416216626,2.160548895346892e-08,0.0011700199684128,-0.0555467121303081,0.0,0.0,0.0,-0.01570307277143,60.0,-28.23321533203125,-0.0,-9.33387482859871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6289978027344,0.0,0.0,0.0001098051943699,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37408447265625,0.0,0.0,0.0001156296493718,291.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.25787353515625,0.0,0.0,8.540426642866805e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175231933594,0.0,0.0,0.0001156307698693,292.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6806640625,0.0,0.0,0.0005484856665134,291.244140625,294.1499938964844,255.80653381347656,254.97085571289065,269.9813232421875,255.98538208007807,291.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700416216626,2.160548895346892e-08,0.0011700199684128,-0.0555467121303081,0.0,0.0,0.0,-0.01570307277143,60.0,-28.23321533203125,-0.0,-9.33387482859871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.608642578125,0.0,0.0,0.0001096669293474,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428955078125,0.0,0.0,0.0001154840647359,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2428894042969,0.0,0.0,8.529672777513042e-05,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1045837402344,0.0,0.0,0.0001154851706814,292.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.64501953125,0.0,0.0,0.0005477952654473,291.2438049316406,294.1499938964844,255.8014678955078,254.96421813964844,269.6881103515625,255.87196350097656,291.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168567338027,2.1461605825834343e-08,0.0011685458011925,-0.055171612650156,0.0,0.0,0.0,-0.0156305078417062,60.0,-28.182558059692383,-0.0,-9.310365101100616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.608642578125,0.0,0.0,0.0001096669293474,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428955078125,0.0,0.0,0.0001154840647359,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2428894042969,0.0,0.0,8.529672777513042e-05,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1045837402344,0.0,0.0,0.0001154851706814,292.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.64501953125,0.0,0.0,0.0005477952654473,291.2438049316406,294.1499938964844,255.8014678955078,254.96421813964844,269.6881103515625,255.87196350097656,291.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168567338027,2.1461605825834343e-08,0.0011685458011925,-0.055171612650156,0.0,0.0,0.0,-0.0156305078417062,60.0,-28.182558059692383,-0.0,-9.310365101100616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985717773437,0.0,0.0,0.0001095817060559,291.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32745361328125,0.0,0.0,0.0001153943230747,291.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2354736328125,0.0,0.0,8.52304365253076e-05,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981750488281,0.0,0.0,0.0001153954144683,292.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6274108886719,0.0,0.0,0.0005473696510307,291.2435913085937,294.1499938964844,255.8005523681641,254.9623107910156,269.5438842773437,255.84474182128903,291.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011676586000248,2.1372922986984122e-08,0.0011676371796056,-0.0549404099583625,0.0,0.0,0.0,-0.0155857829377055,60.0,-28.157962799072266,-0.0,-9.29588992448771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.58856201171875,0.0,0.0,0.0001094853651011,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121643066406,0.0,0.0,0.0001152928743977,291.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281188964844,0.0,0.0,8.515550871379673e-05,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0918273925781,0.0,0.0,0.0001152939657913,292.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.60992431640625,0.0,0.0,0.0005468885065056,291.2433776855469,294.1499938964844,255.8006286621093,254.96128845214844,269.4013061523437,255.82785034179688,291.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666314676404,2.1272692052320963e-08,0.0011666102800518,-0.054679088294506,0.0,0.0,0.0,-0.0155352326110005,60.0,-28.13040351867676,-0.0,-9.27954246776608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687561035156,0.0,0.0,0.000109258107841,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818908691406,0.0,0.0,0.0001150535681517,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135314941406,0.0,0.0,8.497874659951776e-05,290.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0792236328125,0.0,0.0,0.0001150546377175,292.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5753479003906,0.0,0.0,0.0005457535735331,291.242919921875,294.1499938964844,255.8035430908203,254.961654663086,269.1209411621094,255.81190490722656,291.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642088647931,2.1036269615137826e-08,0.0011641877936199,-0.054062645882368,0.0,0.0,0.0,-0.0154159972444176,60.0,-28.06440544128418,-0.0,-9.241040999086181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687561035156,0.0,0.0,0.000109258107841,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818908691406,0.0,0.0,0.0001150535681517,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135314941406,0.0,0.0,8.497874659951776e-05,290.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0792236328125,0.0,0.0,0.0001150546377175,292.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5753479003906,0.0,0.0,0.0005457535735331,291.242919921875,294.1499938964844,255.8035430908203,254.961654663086,269.1209411621094,255.81190490722656,291.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642088647931,2.1036269615137826e-08,0.0011641877936199,-0.054062645882368,0.0,0.0,0.0,-0.0154159972444176,60.0,-28.06440544128418,-0.0,-9.241040999086181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5492553710937,0.0,0.0,0.000108982589154,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520751953125,0.0,0.0,0.0001147634466178,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991577148437,0.0,0.0,8.476445509586483e-05,290.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0667724609375,0.0,0.0,0.0001147644943557,292.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5412902832031,0.0,0.0,0.0005443774862214,291.242431640625,294.1499938964844,255.8097686767578,254.96495056152344,268.8471069335937,255.808822631836,291.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612720554694,2.074966687359847e-08,0.0011612513335421,-0.0533152855932712,0.0,0.0,0.0,-0.0152714550495147,60.0,-27.98301696777344,-0.0,-9.194474870355408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5492553710937,0.0,0.0,0.000108982589154,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520751953125,0.0,0.0,0.0001147634466178,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991577148437,0.0,0.0,8.476445509586483e-05,290.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0667724609375,0.0,0.0,0.0001147644943557,292.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5412902832031,0.0,0.0,0.0005443774862214,291.242431640625,294.1499938964844,255.8097686767578,254.96495056152344,268.8471069335937,255.808822631836,291.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612720554694,2.074966687359847e-08,0.0011612513335421,-0.0533152855932712,0.0,0.0,0.0,-0.0152714550495147,60.0,-27.98301696777344,-0.0,-9.194474870355408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.530029296875,0.0,0.0,0.0001086564661818,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227478027344,0.0,0.0,0.0001144200286944,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849975585937,0.0,0.0,8.451079338556156e-05,290.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.05450439453125,0.0,0.0,0.0001144210618804,291.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5077819824219,0.0,0.0,0.0005427486612461,291.2418518066406,294.1499938964844,255.8188934326172,254.97076416015625,268.57977294921875,255.8124084472656,291.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157796010375,2.041044844247608e-08,0.0011577756376937,-0.0524306073784828,0.0,0.0,0.0,-0.0151003748178482,60.0,-27.88601303100586,-0.0,-9.139510837030684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.530029296875,0.0,0.0,0.0001086564661818,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227478027344,0.0,0.0,0.0001144200286944,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849975585937,0.0,0.0,8.451079338556156e-05,290.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.05450439453125,0.0,0.0,0.0001144210618804,291.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5077819824219,0.0,0.0,0.0005427486612461,291.2418518066406,294.1499938964844,255.8188934326172,254.97076416015625,268.57977294921875,255.8124084472656,291.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157796010375,2.041044844247608e-08,0.0011577756376937,-0.0524306073784828,0.0,0.0,0.0,-0.0151003748178482,60.0,-27.88601303100586,-0.0,-9.139510837030684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111083984375,0.0,0.0,0.0001082780727301,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1938781738281,0.0,0.0,0.0001140215681516,291.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1709899902344,0.0,0.0,8.421648817602545e-05,290.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0423889160156,0.0,0.0,0.0001140225867857,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4748229980469,0.0,0.0,0.0005408587749116,291.2412109375,294.1499938964844,255.8304443359375,254.97872924804688,268.3190002441406,255.82009887695312,290.9836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011537630343809,2.0016887702922762e-08,0.0011537430109456,-0.0514040514826774,0.0,0.0,0.0,-0.0149018885567784,60.0,-27.773366928100582,-0.0,-9.075948526060529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111083984375,0.0,0.0,0.0001082780727301,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1938781738281,0.0,0.0,0.0001140215681516,291.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1709899902344,0.0,0.0,8.421648817602545e-05,290.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0423889160156,0.0,0.0,0.0001140225867857,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4748229980469,0.0,0.0,0.0005408587749116,291.2412109375,294.1499938964844,255.8304443359375,254.97872924804688,268.3190002441406,255.82009887695312,290.9836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011537630343809,2.0016887702922762e-08,0.0011537430109456,-0.0514040514826774,0.0,0.0,0.0,-0.0149018885567784,60.0,-27.773366928100582,-0.0,-9.075948526060529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5017395019531,0.0,0.0,0.0001080690490198,291.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795959472656,0.0,0.0,0.0001138014558819,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640930175781,0.0,0.0,8.405390690313652e-05,290.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0364074707031,0.0,0.0,0.00011380246724,291.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4585266113281,0.0,0.0,0.0005398147040978,291.2408752441406,294.1499938964844,255.8369903564453,254.9833984375,268.1910705566406,255.8250732421875,290.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011515353107824,1.9799488271132762e-08,0.0011515155201777,-0.0508369244635105,0.0,0.0,0.0,-0.0147922476753592,60.0,-27.711227416992188,-0.0,-9.040932269499537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4924621582031,0.0,0.0,0.0001078468485502,291.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,0.0001135674756369,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1572265625,0.0,0.0,8.388108835788444e-05,290.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03045654296875,0.0,0.0,0.0001135684724431,291.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4423828125,0.0,0.0,0.0005387049168348,291.24053955078125,294.1499938964844,255.843978881836,254.9884490966797,268.06475830078125,255.8306579589844,290.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011491671903058,1.9568393128110984e-08,0.0011491476325318,-0.0502340197563171,0.0,0.0,0.0,-0.0146756982430815,60.0,-27.645288467407227,-0.0,-9.003783674188528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4740905761719,0.0,0.0,0.000107363659481,291.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13751220703125,0.0,0.0,0.0001130586679209,291.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.14361572265625,0.0,0.0,8.350527059519663e-05,290.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0186767578125,0.0,0.0,0.0001130596428993,291.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4104919433594,0.0,0.0,0.000536291510798,291.2397766113281,294.1499938964844,255.85906982421875,254.99952697753903,267.8170166015625,255.84327697753903,290.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011440176749601,1.9065875989099368e-08,0.0011439985828474,-0.0489228069782257,0.0,0.0,0.0,-0.0144222611561417,60.0,-27.50233459472656,-0.0,-8.92326852408587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4740905761719,0.0,0.0,0.000107363659481,291.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13751220703125,0.0,0.0,0.0001130586679209,291.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.14361572265625,0.0,0.0,8.350527059519663e-05,290.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0186767578125,0.0,0.0,0.0001130596428993,291.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4104919433594,0.0,0.0,0.000536291510798,291.2397766113281,294.1499938964844,255.85906982421875,254.99952697753903,267.8170166015625,255.84327697753903,290.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011440176749601,1.9065875989099368e-08,0.0011439985828474,-0.0489228069782257,0.0,0.0,0.0,-0.0144222611561417,60.0,-27.50233459472656,-0.0,-8.92326852408587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559936523437,0.0,0.0,0.0001068310230039,291.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100158691406,0.0,0.0,0.0001124977789004,291.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302185058594,0.0,0.0,8.309099212056026e-05,290.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0070495605469,0.0,0.0,0.0001124987393268,291.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3791198730469,0.0,0.0,0.0005336311296559,291.23895263671875,294.1499938964844,255.87527465820312,255.01158142089844,267.57574462890625,255.85743713378903,290.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383411474525,1.851194930679868e-08,0.0011383226374164,-0.0474771633744239,0.0,0.0,0.0,-0.0141428960487246,60.0,-27.34536361694336,-0.0,-8.83493456171891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559936523437,0.0,0.0,0.0001068310230039,291.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100158691406,0.0,0.0,0.0001124977789004,291.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302185058594,0.0,0.0,8.309099212056026e-05,290.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0070495605469,0.0,0.0,0.0001124987393268,291.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3791198730469,0.0,0.0,0.0005336311296559,291.23895263671875,294.1499938964844,255.87527465820312,255.01158142089844,267.57574462890625,255.85743713378903,290.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383411474525,1.851194930679868e-08,0.0011383226374164,-0.0474771633744239,0.0,0.0,0.0,-0.0141428960487246,60.0,-27.34536361694336,-0.0,-8.83493456171891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4382019042969,0.0,0.0,0.0001062531300703,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830078125,0.0,0.0,0.0001118892396334,291.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170349121094,0.0,0.0,8.264151983894408e-05,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9955749511719,0.0,0.0,0.0001118901782319,291.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,0.0005307446699589,291.238037109375,294.1499938964844,255.8921356201172,255.02423095703125,267.34088134765625,255.8726501464844,290.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321825440973,1.7910972260892777e-08,0.0011321646161377,-0.0459084026515483,0.0,0.0,0.0,-0.0138398017734289,60.0,-27.17567253112793,-0.0,-8.73959393743462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4382019042969,0.0,0.0,0.0001062531300703,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830078125,0.0,0.0,0.0001118892396334,291.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170349121094,0.0,0.0,8.264151983894408e-05,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9955749511719,0.0,0.0,0.0001118901782319,291.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,0.0005307446699589,291.238037109375,294.1499938964844,255.8921356201172,255.02423095703125,267.34088134765625,255.8726501464844,290.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321825440973,1.7910972260892777e-08,0.0011321646161377,-0.0459084026515483,0.0,0.0,0.0,-0.0138398017734289,60.0,-27.17567253112793,-0.0,-8.73959393743462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4206848144531,0.0,0.0,0.000105635728687,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564270019531,0.0,0.0,0.0001112390964408,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.10400390625,0.0,0.0,8.216130663640797e-05,290.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842834472656,0.0,0.0,0.0001112400132114,291.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180236816406,0.0,0.0,0.0005276608280837,291.237060546875,294.1499938964844,255.9092254638672,255.0370941162109,267.1123962402344,255.8884735107422,290.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256029829382,1.726892229214627e-08,0.0011255857534706,-0.0442320555448532,0.0,0.0,0.0,-0.013515992090106,60.0,-26.99494361877441,-0.0,-8.638308202080226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
