time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502440,291.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4206848144531,0.0,0.0,0.000105635728687,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564270019531,0.0,0.0,0.0001112390964408,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.10400390625,0.0,0.0,8.216130663640797e-05,290.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842834472656,0.0,0.0,0.0001112400132114,291.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180236816406,0.0,0.0,0.0005276608280837,291.237060546875,294.1499938964844,255.9092254638672,255.0370941162109,267.1123962402344,255.8884735107422,290.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256029829382,1.726892229214627e-08,0.0011255857534706,-0.0442320555448532,0.0,0.0,0.0,-0.013515992090106,60.0,-26.99494361877441,-0.0,-8.638308202080226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4120483398437,0.0,0.0,0.0001053143714671,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433349609375,0.0,0.0,0.0001109006989281,291.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975952148437,0.0,0.0,8.191136294044554e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786682128906,0.0,0.0,0.0001109016084228,291.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,0.000526055751834,291.2365417480469,294.1499938964844,255.917709350586,255.04347229003903,267.00048828125,255.896484375,290.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221783934161,1.693474338537726e-08,0.0011221613967791,-0.0433593913912773,0.0,0.0,0.0,-0.0133474543690681,60.0,-26.901058197021484,-0.0,-8.585823962903305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034423828125,0.0,0.0,0.0001049858838086,291.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03033447265625,0.0,0.0,0.0001105547853512,291.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911865234375,0.0,0.0,8.16558749647811e-05,290.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9731140136719,0.0,0.0,0.00011055568757,291.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2882995605469,0.0,0.0,0.0005244149360805,291.23602294921875,294.1499938964844,255.92608642578125,255.0497589111328,266.8901062011719,255.90447998046875,290.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186776682734,1.6593146412446913e-08,0.0011186610208824,-0.0424672588706016,0.0,0.0,0.0,-0.0131751745939254,60.0,-26.80520439147949,-0.0,-8.532339279554436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.386474609375,0.0,0.0,0.0001043116426444,291.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046691894531,0.0,0.0,0.0001098447828553,291.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785522460937,0.0,0.0,8.113146031973884e-05,290.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96209716796875,0.0,0.0,0.0001098456705221,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590637207031,0.0,0.0,0.0005210472154431,291.2348937988281,294.1499938964844,255.9422912597656,255.06187438964844,266.6739196777344,255.92027282714844,290.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114923981949,1.5892013038865116e-08,0.0011114765657112,-0.0406358279287815,0.0,0.0,0.0,-0.0128215663135051,60.0,-26.608793258666992,-0.0,-8.423084096875756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.386474609375,0.0,0.0,0.0001043116426444,291.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046691894531,0.0,0.0,0.0001098447828553,291.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785522460937,0.0,0.0,8.113146031973884e-05,290.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96209716796875,0.0,0.0,0.0001098456705221,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590637207031,0.0,0.0,0.0005210472154431,291.2348937988281,294.1499938964844,255.9422912597656,255.06187438964844,266.6739196777344,255.92027282714844,290.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114923981949,1.5892013038865116e-08,0.0011114765657112,-0.0406358279287815,0.0,0.0,0.0,-0.0128215663135051,60.0,-26.608793258666992,-0.0,-8.423084096875756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697814941406,0.0,0.0,0.0001036216272041,291.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794616699219,0.0,0.0,0.0001091181766241,291.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06610107421875,0.0,0.0,8.059477841015905e-05,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512634277344,0.0,0.0,0.0001091190424631,291.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303466796875,0.0,0.0,0.0005176006816327,291.2336730957031,294.1499938964844,255.95738220214844,255.07302856445312,266.46368408203125,255.9354553222656,290.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104139140807,1.517449454979669e-08,0.0011041240068152,-0.0387611798942089,0.0,0.0,0.0,-0.0124596944078803,60.0,-26.40816307067871,-0.0,-8.312003529908908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697814941406,0.0,0.0,0.0001036216272041,291.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794616699219,0.0,0.0,0.0001091181766241,291.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06610107421875,0.0,0.0,8.059477841015905e-05,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512634277344,0.0,0.0,0.0001091190424631,291.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303466796875,0.0,0.0,0.0005176006816327,291.2336730957031,294.1499938964844,255.95738220214844,255.07302856445312,266.46368408203125,255.9354553222656,290.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104139140807,1.517449454979669e-08,0.0011041240068152,-0.0387611798942089,0.0,0.0,0.0,-0.0124596944078803,60.0,-26.40816307067871,-0.0,-8.312003529908908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3533630371094,0.0,0.0,0.0001029246413963,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547119140625,0.0,0.0,0.0001083842289517,291.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538024902344,0.0,0.0,8.00526759121567e-05,290.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405517578125,0.0,0.0,0.0001083850729628,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,0.0005141193396411,291.2323913574219,294.1499938964844,255.97091674804688,255.0828552246093,266.2592163085937,255.9496612548828,290.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010967116104438,1.4449730301180352e-08,0.0010966971749439,-0.0368671976029872,0.0,0.0,0.0,-0.0120941679924726,60.0,-26.205883026123047,-0.0,-8.20054921746305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3533630371094,0.0,0.0,0.0001029246413963,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547119140625,0.0,0.0,0.0001083842289517,291.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538024902344,0.0,0.0,8.00526759121567e-05,290.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405517578125,0.0,0.0,0.0001083850729628,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,0.0005141193396411,291.2323913574219,294.1499938964844,255.97091674804688,255.0828552246093,266.2592163085937,255.9496612548828,290.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010967116104438,1.4449730301180352e-08,0.0010966971749439,-0.0368671976029872,0.0,0.0,0.0,-0.0120941679924726,60.0,-26.205883026123047,-0.0,-8.20054921746305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.337158203125,0.0,0.0,0.0001022292926791,291.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93035888671875,0.0,0.0,0.0001076519984053,291.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04168701171875,0.0,0.0,7.951184670673683e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9299621582031,0.0,0.0,0.0001076528278645,291.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,0.0005106461467221,291.23101806640625,294.1499938964844,255.9824676513672,255.09097290039065,266.0603332519531,255.9625244140625,290.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893015423789,1.3726677572378776e-08,0.0010892878053709,-0.0349772907793521,0.0,0.0,0.0,-0.011729503981769,60.0,-26.00449562072754,-0.0,-8.090106717872916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.337158203125,0.0,0.0,0.0001022292926791,291.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93035888671875,0.0,0.0,0.0001076519984053,291.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04168701171875,0.0,0.0,7.951184670673683e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9299621582031,0.0,0.0,0.0001076528278645,291.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,0.0005106461467221,291.23101806640625,294.1499938964844,255.9824676513672,255.09097290039065,266.0603332519531,255.9625244140625,290.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893015423789,1.3726677572378776e-08,0.0010892878053709,-0.0349772907793521,0.0,0.0,0.0,-0.011729503981769,60.0,-26.00449562072754,-0.0,-8.090106717872916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32916259765625,0.0,0.0,0.0001018847979139,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183349609375,0.0,0.0,0.0001072892337106,291.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03570556640625,0.0,0.0,7.924390229163691e-05,290.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9247131347656,0.0,0.0,0.0001072900558938,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607666015625,0.0,0.0,0.0005089254118502,291.2303161621094,294.1499938964844,255.98736572265625,255.09425354003903,265.962890625,255.9683380126953,290.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856302687898,1.3368459228502161e-08,0.0010856169974431,-0.0340408496558666,0.0,0.0,0.0,-0.0115488404408097,60.0,-25.90489959716797,-0.0,-8.035668486172656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3212280273437,0.0,0.0,0.0001015436791931,291.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9064025878906,0.0,0.0,0.0001069300196832,291.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0297241210937,0.0,0.0,7.897858449723572e-05,290.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195251464844,0.0,0.0,0.0001069308345904,291.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0005072215571999,291.22955322265625,294.1499938964844,255.99159240722656,255.0969696044922,265.8667907714844,255.97369384765625,290.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819950839504,1.30137554066323e-08,0.0010819821618497,-0.0331135094165802,0.0,0.0,0.0,-0.0113699492067098,60.0,-25.80642890930176,-0.0,-7.981944349921832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3055114746094,0.0,0.0,0.0001008751278277,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8828430175781,0.0,0.0,0.0001062260125763,291.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179443359375,0.0,0.0,7.845859363442287e-05,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091796875,0.0,0.0,0.0001062268056557,291.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12042236328125,0.0,0.0,0.0005038821836933,291.22802734375,294.1499938964844,255.9978179931641,255.1005096435547,265.6783447265625,255.98287963867188,290.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748705826699,1.2318577269354591e-08,0.0010748582426458,-0.0312957875430583,0.0,0.0,0.0,-0.0110193425789475,60.0,-25.61394691467285,-0.0,-7.87717411299127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3055114746094,0.0,0.0,0.0001008751278277,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8828430175781,0.0,0.0,0.0001062260125763,291.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179443359375,0.0,0.0,7.845859363442287e-05,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091796875,0.0,0.0,0.0001062268056557,291.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12042236328125,0.0,0.0,0.0005038821836933,291.22802734375,294.1499938964844,255.9978179931641,255.1005096435547,265.6783447265625,255.98287963867188,290.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748705826699,1.2318577269354591e-08,0.0010748582426458,-0.0312957875430583,0.0,0.0,0.0,-0.0110193425789475,60.0,-25.61394691467285,-0.0,-7.87717411299127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900390625,0.0,0.0,0.0001002299904939,291.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.85968017578125,0.0,0.0,0.0001055466564139,291.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062866210937,0.0,0.0,7.795682176947594e-05,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.89898681640625,0.0,0.0,0.0001055474422173,291.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0940856933594,0.0,0.0,0.0005006598075851,291.2264099121094,294.1499938964844,256.000732421875,255.1011657714844,265.4947814941406,255.9897308349609,290.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679954430088,1.16477547607019e-08,0.0010679838014766,-0.0295414589345455,0.0,0.0,0.0,-0.0106810200959444,60.0,-25.42909240722656,-0.0,-7.776729660236016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900390625,0.0,0.0,0.0001002299904939,291.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.85968017578125,0.0,0.0,0.0001055466564139,291.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062866210937,0.0,0.0,7.795682176947594e-05,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.89898681640625,0.0,0.0,0.0001055474422173,291.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0940856933594,0.0,0.0,0.0005006598075851,291.2264099121094,294.1499938964844,256.000732421875,255.1011657714844,265.4947814941406,255.9897308349609,290.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679954430088,1.16477547607019e-08,0.0010679838014766,-0.0295414589345455,0.0,0.0,0.0,-0.0106810200959444,60.0,-25.42909240722656,-0.0,-7.776729660236016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2747497558594,0.0,0.0,9.961356408894062e-05,291.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368835449219,0.0,0.0,0.0001048975391313,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947509765625,0.0,0.0,7.747737254248932e-05,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8888854980469,0.0,0.0,0.0001048983031068,291.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,0.0004975807969458,291.2247009277344,294.1499938964844,255.99989318847656,255.0985870361328,265.3158569335937,255.99395751953125,290.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614263592287,1.1006789257805847e-08,0.0010614154161885,-0.0278649609535932,0.0,0.0,0.0,-0.0103577552363276,60.0,-25.25363540649414,-0.0,-7.681357772071351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2747497558594,0.0,0.0,9.961356408894062e-05,291.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368835449219,0.0,0.0,0.0001048975391313,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947509765625,0.0,0.0,7.747737254248932e-05,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8888854980469,0.0,0.0,0.0001048983031068,291.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,0.0004975807969458,291.2247009277344,294.1499938964844,255.99989318847656,255.0985870361328,265.3158569335937,255.99395751953125,290.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614263592287,1.1006789257805847e-08,0.0010614154161885,-0.0278649609535932,0.0,0.0,0.0,-0.0103577552363276,60.0,-25.25363540649414,-0.0,-7.681357772071351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597045898437,0.0,0.0,9.903003956424072e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8144226074219,0.0,0.0,0.0001042830626829,291.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833679199219,0.0,0.0,7.70235201343894e-05,290.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87890625,0.0,0.0,0.0001042838193825,291.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426940917969,0.0,0.0,0.0004946661647409,291.222900390625,294.1499938964844,255.99484252929688,255.0923614501953,265.1412658691406,255.9952850341797,290.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055207918398,1.0400035499458228e-08,0.0010551974410191,-0.0262777339667081,0.0,0.0,0.0,-0.0100517440587282,60.0,-25.08901596069336,-0.0,-7.591617645630323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597045898437,0.0,0.0,9.903003956424072e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8144226074219,0.0,0.0,0.0001042830626829,291.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833679199219,0.0,0.0,7.70235201343894e-05,290.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87890625,0.0,0.0,0.0001042838193825,291.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426940917969,0.0,0.0,0.0004946661647409,291.222900390625,294.1499938964844,255.99484252929688,255.0923614501953,265.1412658691406,255.9952850341797,290.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055207918398,1.0400035499458228e-08,0.0010551974410191,-0.0262777339667081,0.0,0.0,0.0,-0.0100517440587282,60.0,-25.08901596069336,-0.0,-7.591617645630323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2522277832031,0.0,0.0,9.875158139038832e-05,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033142089844,0.0,0.0,0.0001039898415911,291.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.97772216796875,0.0,0.0,7.680694398004562e-05,290.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739318847656,0.0,0.0,0.0001039905837387,291.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03009033203125,0.0,0.0,0.0004932752926833,291.22198486328125,294.1499938964844,255.99058532714844,255.08778381347656,265.0555419921875,255.9947662353516,290.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522403754293,1.0110495551884924e-08,0.0010522302472963,-0.0255202464759349,0.0,0.0,0.0,-0.0099057164043188,60.0,-25.01115608215332,-0.0,-7.548980107685568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24481201171875,0.0,0.0,9.848242916632444e-05,291.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79229736328125,0.0,0.0,0.0001037064139381,291.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721069335937,0.0,0.0,7.659760012757033e-05,290.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689880371094,0.0,0.0,0.0001037071488099,291.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.017578125,0.0,0.0,0.0004919309285469,291.2210388183594,294.1499938964844,255.9851226806641,255.08213806152344,264.9708251953125,255.993408203125,290.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493720183148,9.830628755480577e-09,0.0010493622394278,-0.0247880239039659,0.0,0.0,0.0,-0.0097645679488778,60.0,-24.936429977416992,-0.0,-7.507880184220994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301330566406,0.0,0.0,9.79728065431118e-05,291.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704772949219,0.0,0.0,0.0001031697611324,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609680175781,0.0,0.0,7.620122050866485e-05,290.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85919189453125,0.0,0.0,0.0001031704814522,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9928283691406,0.0,0.0,0.0004893853911198,291.21905517578125,294.1499938964844,255.9703369140625,255.0675048828125,264.8041687011719,255.98809814453125,290.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043941010721,9.300720194005407e-09,0.0010439316974952,-0.0234015062451362,0.0,0.0,0.0,-0.0094973128288984,60.0,-24.796764373779297,-0.0,-7.430368498262396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301330566406,0.0,0.0,9.79728065431118e-05,291.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704772949219,0.0,0.0,0.0001031697611324,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609680175781,0.0,0.0,7.620122050866485e-05,290.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85919189453125,0.0,0.0,0.0001031704814522,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9928283691406,0.0,0.0,0.0004893853911198,291.21905517578125,294.1499938964844,255.9703369140625,255.0675048828125,264.8041687011719,255.98809814453125,290.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043941010721,9.300720194005407e-09,0.0010439316974952,-0.0234015062451362,0.0,0.0,0.0,-0.0094973128288984,60.0,-24.796764373779297,-0.0,-7.430368498262396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.215576171875,0.0,0.0,9.749908349476756e-05,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489318847656,0.0,0.0,0.0001026709069265,291.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499206542969,0.0,0.0,7.58327660150826e-05,290.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8494567871094,0.0,0.0,0.0001026716199703,291.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9684143066406,0.0,0.0,0.000487019191496,291.2170104980469,294.1499938964844,255.9499969482422,255.048095703125,264.64111328125,255.9790496826172,290.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388925438746,8.808138218796557e-09,0.0010388836963102,-0.0221125353127717,0.0,0.0,0.0,-0.0092488825321197,60.0,-24.67037773132324,-0.0,-7.35867686785241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.215576171875,0.0,0.0,9.749908349476756e-05,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489318847656,0.0,0.0,0.0001026709069265,291.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499206542969,0.0,0.0,7.58327660150826e-05,290.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8494567871094,0.0,0.0,0.0001026716199703,291.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9684143066406,0.0,0.0,0.000487019191496,291.2170104980469,294.1499938964844,255.9499969482422,255.048095703125,264.64111328125,255.9790496826172,290.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388925438746,8.808138218796557e-09,0.0010388836963102,-0.0221125353127717,0.0,0.0,0.0,-0.0092488825321197,60.0,-24.67037773132324,-0.0,-7.35867686785241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.20123291015625,0.0,0.0,9.702370880404489e-05,291.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7276916503906,0.0,0.0,0.0001021703210426,291.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93896484375,0.0,0.0,7.546303095296025e-05,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8398132324219,0.0,0.0,0.0001021710195345,291.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,0.000484644784592,291.21484375,294.1499938964844,255.92222595214844,255.02218627929688,264.4813537597656,255.9658660888672,290.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338267311453,8.313847388308204e-09,0.0010338183492422,-0.0208189822733402,0.0,0.0,0.0,-0.0089995916932821,60.0,-24.554203033447266,-0.0,-7.2870861345109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.20123291015625,0.0,0.0,9.702370880404489e-05,291.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7276916503906,0.0,0.0,0.0001021703210426,291.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93896484375,0.0,0.0,7.546303095296025e-05,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8398132324219,0.0,0.0,0.0001021710195345,291.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,0.000484644784592,291.21484375,294.1499938964844,255.92222595214844,255.02218627929688,264.4813537597656,255.9658660888672,290.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338267311453,8.313847388308204e-09,0.0010338183492422,-0.0208189822733402,0.0,0.0,0.0,-0.0089995916932821,60.0,-24.554203033447266,-0.0,-7.2870861345109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18701171875,0.0,0.0,9.65095532592386e-05,291.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7067565917969,0.0,0.0,0.0001016288952087,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281311035156,0.0,0.0,7.50631297705695e-05,290.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302307128906,0.0,0.0,0.0001016295864246,291.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9206237792969,0.0,0.0,0.0004820766334887,291.2126159667969,294.1499938964844,255.8858795166016,254.9887084960937,264.3247985839844,255.94790649414065,290.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283476440235,7.779241251171243e-09,0.001028339844197,-0.0194198116660118,0.0,0.0,0.0,-0.0087299682199954,60.0,-24.43718719482422,-0.0,-7.21004909109979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18701171875,0.0,0.0,9.65095532592386e-05,291.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7067565917969,0.0,0.0,0.0001016288952087,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281311035156,0.0,0.0,7.50631297705695e-05,290.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302307128906,0.0,0.0,0.0001016295864246,291.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9206237792969,0.0,0.0,0.0004820766334887,291.2126159667969,294.1499938964844,255.8858795166016,254.9887084960937,264.3247985839844,255.94790649414065,290.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283476440235,7.779241251171243e-09,0.001028339844197,-0.0194198116660118,0.0,0.0,0.0,-0.0087299682199954,60.0,-24.43718719482422,-0.0,-7.21004909109979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1799621582031,0.0,0.0,9.625019447412342e-05,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6963806152344,0.0,0.0,0.0001013557848636,291.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227294921875,0.0,0.0,7.486140384571627e-05,290.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8254699707031,0.0,0.0,0.0001013564688037,291.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.90887451171875,0.0,0.0,0.0004807811637874,291.2114562988281,294.1499938964844,255.86471557617188,254.9693145751953,264.2476501464844,255.93704223632807,290.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255837114527,7.509569854846632e-09,0.0010255762608721,-0.0187139846384525,0.0,0.0,0.0,-0.0085939615964889,60.0,-24.37877082824707,-0.0,-7.171344407197466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1729431152344,0.0,0.0,9.599511395208538e-05,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6860656738281,0.0,0.0,0.0001010871710604,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173583984375,0.0,0.0,7.466300303349271e-05,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207092285156,0.0,0.0,0.0001010878477245,291.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.897216796875,0.0,0.0,0.0004795070271939,291.2102966308594,294.1499938964844,255.84165954589844,254.9482879638672,264.1711730957031,255.92495727539065,290.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228652972728,7.244340682888151e-09,0.0010228580795228,-0.0180197563022375,0.0,0.0,0.0,-0.0084601948037743,60.0,-24.32160186767578,-0.0,-7.133379398283068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1590576171875,0.0,0.0,9.552018309477715e-05,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6656494140625,0.0,0.0,0.0001005870508379,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9067077636719,0.0,0.0,7.429360994137824e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.811279296875,0.0,0.0,0.000100587720226,291.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8741149902344,0.0,0.0,0.0004771348030772,291.2078857421875,294.1499938964844,255.790267944336,254.9015350341797,264.0202331542969,255.8972320556641,290.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017804024741,6.750524583765127e-09,0.0010177972726523,-0.0167271420359611,0.0,0.0,0.0,-0.0082111423835158,60.0,-24.21568298339844,-0.0,-7.0629617709983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1590576171875,0.0,0.0,9.552018309477715e-05,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6656494140625,0.0,0.0,0.0001005870508379,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9067077636719,0.0,0.0,7.429360994137824e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.811279296875,0.0,0.0,0.000100587720226,291.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8741149902344,0.0,0.0,0.0004771348030772,291.2078857421875,294.1499938964844,255.790267944336,254.9015350341797,264.0202331542969,255.8972320556641,290.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017804024741,6.750524583765127e-09,0.0010177972726523,-0.0167271420359611,0.0,0.0,0.0,-0.0082111423835158,60.0,-24.21568298339844,-0.0,-7.0629617709983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1452941894531,0.0,0.0,9.51252513914369e-05,291.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455078125,0.0,0.0,0.0001001711789285,290.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8961181640625,0.0,0.0,7.398644083878025e-05,290.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019104003906,0.0,0.0,0.0001001718337647,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.851318359375,0.0,0.0,0.0004751622036565,291.20538330078125,294.1499938964844,255.732421875,254.8490753173828,263.8717041015625,255.86480712890625,290.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135950287804,6.339882840933342e-09,0.001013588742353,-0.0156521834433078,0.0,0.0,0.0,-0.0080040367320179,60.0,-24.128894805908203,-0.0,-7.004670266042012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1452941894531,0.0,0.0,9.51252513914369e-05,291.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455078125,0.0,0.0,0.0001001711789285,290.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8961181640625,0.0,0.0,7.398644083878025e-05,290.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019104003906,0.0,0.0,0.0001001718337647,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.851318359375,0.0,0.0,0.0004751622036565,291.20538330078125,294.1499938964844,255.732421875,254.8490753173828,263.8717041015625,255.86480712890625,290.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135950287804,6.339882840933342e-09,0.001013588742353,-0.0156521834433078,0.0,0.0,0.0,-0.0080040367320179,60.0,-24.128894805908203,-0.0,-7.004670266042012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13165283203125,0.0,0.0,9.484596375841647e-05,291.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.62554931640625,0.0,0.0,9.98770774458535e-05,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856201171875,0.0,0.0,7.376921712420881e-05,290.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7925720214844,0.0,0.0,9.987772500608116e-05,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82879638671875,0.0,0.0,0.000473767198855,291.2027587890625,294.1499938964844,255.6688232421875,254.79151916503903,263.72528076171875,255.82774353027344,290.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106182890012,6.0494675935274245e-09,0.0010106122354045,-0.0148919159546494,0.0,0.0,0.0,-0.007857565768063,60.0,-24.07056427001953,-0.0,-6.963591658859515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13165283203125,0.0,0.0,9.484596375841647e-05,291.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.62554931640625,0.0,0.0,9.98770774458535e-05,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856201171875,0.0,0.0,7.376921712420881e-05,290.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7925720214844,0.0,0.0,9.987772500608116e-05,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82879638671875,0.0,0.0,0.000473767198855,291.2027587890625,294.1499938964844,255.6688232421875,254.79151916503903,263.72528076171875,255.82774353027344,290.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106182890012,6.0494675935274245e-09,0.0010106122354045,-0.0148919159546494,0.0,0.0,0.0,-0.007857565768063,60.0,-24.07056427001953,-0.0,-6.963591658859515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
