time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504780,291.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181030273437,0.0,0.0,9.470399527344851e-05,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058044433594,0.0,0.0,9.972757834475487e-05,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751525878906,0.0,0.0,7.365878991549835e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7832946777344,0.0,0.0,9.972821135306732e-05,291.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8064880371094,0.0,0.0,0.0004730581422336,291.2000732421875,294.1499938964844,255.60015869140625,254.7294921875,263.5805969238281,255.7856292724609,290.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091045405715,5.9018141485012166e-09,0.0010090986033901,-0.0145053686574101,0.0,0.0,0.0,-0.0077830962836742,60.0,-24.04769515991211,-0.0,-6.942752150962407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181030273437,0.0,0.0,9.470399527344851e-05,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058044433594,0.0,0.0,9.972757834475487e-05,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751525878906,0.0,0.0,7.365878991549835e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7832946777344,0.0,0.0,9.972821135306732e-05,291.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8064880371094,0.0,0.0,0.0004730581422336,291.2000732421875,294.1499938964844,255.60015869140625,254.7294921875,263.5805969238281,255.7856292724609,290.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091045405715,5.9018141485012166e-09,0.0010090986033901,-0.0145053686574101,0.0,0.0,0.0,-0.0077830962836742,60.0,-24.04769515991211,-0.0,-6.942752150962407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1113586425781,0.0,0.0,9.468738426221536e-05,291.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59600830078125,0.0,0.0,9.971008694265038e-05,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.86993408203125,0.0,0.0,7.364586781477556e-05,290.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7786560058594,0.0,0.0,9.97107199509628e-05,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7954406738281,0.0,0.0,0.0004729752254206,291.1986999511719,294.1499938964844,255.5641632080078,254.69699096679688,263.5088195800781,255.762451171875,290.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089270072057,5.884516429688347e-09,0.0010089211864396,-0.0144600849598646,0.0,0.0,0.0,-0.0077743711881339,60.0,-24.05099868774414,-0.0,-6.940312857750541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1046142578125,0.0,0.0,9.470664372202008e-05,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5862121582031,0.0,0.0,9.973037231247872e-05,290.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8647155761719,0.0,0.0,7.366084901150316e-05,290.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740173339844,0.0,0.0,9.973099804483354e-05,291.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843933105469,0.0,0.0,0.0004730714717879,291.197265625,294.1499938964844,255.52716064453125,254.66358947753903,263.4373474121094,255.7377471923828,290.46588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091317817568,5.904512434540265e-09,0.0010091259609907,-0.0145124336704611,0.0,0.0,0.0,-0.0077844550833106,60.0,-24.064064025878903,-0.0,-6.943133001868773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911865234375,0.0,0.0,9.484615293331444e-05,291.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667419433594,0.0,0.0,9.987728844862433e-05,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85430908203125,0.0,0.0,7.376935536740348e-05,290.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7647399902344,0.0,0.0,9.987790690502152e-05,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7624206542969,0.0,0.0,0.0004737684503197,291.1943664550781,294.1499938964844,255.4505310058593,254.59445190429688,263.2951965332031,255.68338012695312,290.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010617474094,6.049500900218163e-09,0.0010106114204972,-0.0148920034989714,0.0,0.0,0.0,-0.0078575769439339,60.0,-24.118492126464844,-0.0,-6.963595922115928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911865234375,0.0,0.0,9.484615293331444e-05,291.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667419433594,0.0,0.0,9.987728844862433e-05,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85430908203125,0.0,0.0,7.376935536740348e-05,290.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7647399902344,0.0,0.0,9.987790690502152e-05,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7624206542969,0.0,0.0,0.0004737684503197,291.1943664550781,294.1499938964844,255.4505310058593,254.59445190429688,263.2951965332031,255.68338012695312,290.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010617474094,6.049500900218163e-09,0.0010106114204972,-0.0148920034989714,0.0,0.0,0.0,-0.0078575769439339,60.0,-24.118492126464844,-0.0,-6.963595922115928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0777893066406,0.0,0.0,9.51018009800464e-05,291.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.54736328125,0.0,0.0,0.0001001465061563,290.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8438720703125,0.0,0.0,7.396819273708388e-05,290.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75543212890625,0.0,0.0,0.0001001471173367,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406005859375,0.0,0.0,0.000475045555504,291.1913452148437,294.1499938964844,255.37095642089844,254.522689819336,263.1539001464844,255.62173461914065,290.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133406613022,6.3152292284485165e-09,0.0010133343748748,-0.0155876465141773,0.0,0.0,0.0,-0.0079915942624211,60.0,-24.20810317993164,-0.0,-7.001178659038487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0777893066406,0.0,0.0,9.51018009800464e-05,291.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.54736328125,0.0,0.0,0.0001001465061563,290.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8438720703125,0.0,0.0,7.396819273708388e-05,290.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75543212890625,0.0,0.0,0.0001001471173367,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406005859375,0.0,0.0,0.000475045555504,291.1913452148437,294.1499938964844,255.37095642089844,254.522689819336,263.1539001464844,255.62173461914065,290.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133406613022,6.3152292284485165e-09,0.0010133343748748,-0.0155876465141773,0.0,0.0,0.0,-0.0079915942624211,60.0,-24.20810317993164,-0.0,-7.001178659038487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0644226074219,0.0,0.0,9.542571933707222e-05,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.528076171875,0.0,0.0,0.0001004876030492,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334655761719,0.0,0.0,7.422012276947498e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461242675781,0.0,0.0,0.0001004882069537,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7188415527344,0.0,0.0,0.0004766636411659,291.188232421875,294.1499938964844,255.2891540527344,254.44891357421875,263.0132751464844,255.5524444580078,290.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167914442718,6.651927009215797e-09,0.0010167848085984,-0.0164690446108579,0.0,0.0,0.0,-0.0081614051014184,60.0,-24.32440757751465,-0.0,-7.048944183907224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0644226074219,0.0,0.0,9.542571933707222e-05,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.528076171875,0.0,0.0,0.0001004876030492,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334655761719,0.0,0.0,7.422012276947498e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461242675781,0.0,0.0,0.0001004882069537,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7188415527344,0.0,0.0,0.0004766636411659,291.188232421875,294.1499938964844,255.2891540527344,254.44891357421875,263.0132751464844,255.5524444580078,290.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167914442718,6.651927009215797e-09,0.0010167848085984,-0.0164690446108579,0.0,0.0,0.0,-0.0081614051014184,60.0,-24.32440757751465,-0.0,-7.048944183907224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.051025390625,0.0,0.0,9.574388968758284e-05,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5088195800781,0.0,0.0,0.0001008226536214,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.822998046875,0.0,0.0,7.446759263984859e-05,290.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367858886719,0.0,0.0,0.0001008232575259,291.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972045898437,0.0,0.0,0.0004782530595548,291.1849670410156,294.1499938964844,255.20584106445312,254.373764038086,262.8731994628906,255.4764099121093,290.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201812256127,6.982658007359532e-09,0.0010201742406934,-0.0173347871750593,0.0,0.0,0.0,-0.0083282068371772,60.0,-24.450477600097656,-0.0,-7.096020482322275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.051025390625,0.0,0.0,9.574388968758284e-05,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5088195800781,0.0,0.0,0.0001008226536214,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.822998046875,0.0,0.0,7.446759263984859e-05,290.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367858886719,0.0,0.0,0.0001008232575259,291.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972045898437,0.0,0.0,0.0004782530595548,291.1849670410156,294.1499938964844,255.20584106445312,254.373764038086,262.8731994628906,255.4764099121093,290.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201812256127,6.982658007359532e-09,0.0010201742406934,-0.0173347871750593,0.0,0.0,0.0,-0.0083282068371772,60.0,-24.450477600097656,-0.0,-7.096020482322275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443420410156,0.0,0.0,9.588778630131856e-05,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4992370605469,0.0,0.0,0.0001009741899906,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177795410156,0.0,0.0,7.457951141986996e-05,290.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320861816406,0.0,0.0,0.0001009747866191,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864013671875,0.0,0.0,0.0004789718950632,291.18328857421875,294.1499938964844,255.163818359375,254.3358764648437,262.8033752441406,255.4362335205078,290.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217142989858,7.13223613502123e-09,0.0010217071976512,-0.0177263207733631,0.0,0.0,0.0,-0.0084036458283662,60.0,-24.51239013671875,-0.0,-7.1173630544763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03765869140625,0.0,0.0,9.601787314750254e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4896545410156,0.0,0.0,0.0001011111744446,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125305175781,0.0,0.0,7.46806908864528e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7274169921875,0.0,0.0,0.0001011117710731,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756286621094,0.0,0.0,0.0004796217253897,291.1816101074219,294.1499938964844,255.1217041015625,254.29786682128903,262.73370361328125,255.3949737548828,290.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231002233922,7.267451529457958e-09,0.0010230930056422,-0.0180802512913942,0.0,0.0,0.0,-0.0084718409925699,60.0,-24.57187843322754,-0.0,-7.136683422004354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243225097656,0.0,0.0,9.62320191320032e-05,291.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4705505371094,0.0,0.0,0.0001013366854749,290.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.80206298828125,0.0,0.0,7.484724483219907e-05,290.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.718017578125,0.0,0.0,0.0001013372748275,291.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541442871094,0.0,0.0,0.0004806915239896,291.1781005859375,294.1499938964844,255.0374450683593,254.22183227539065,262.5948791503906,255.3101348876953,290.3547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253817308694,7.490037035040586e-09,0.0010253741638734,-0.0186628587543964,0.0,0.0,0.0,-0.0085841007530689,60.0,-24.68117332458496,-0.0,-7.168545579361307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243225097656,0.0,0.0,9.62320191320032e-05,291.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4705505371094,0.0,0.0,0.0001013366854749,290.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.80206298828125,0.0,0.0,7.484724483219907e-05,290.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.718017578125,0.0,0.0,0.0001013372748275,291.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541442871094,0.0,0.0,0.0004806915239896,291.1781005859375,294.1499938964844,255.0374450683593,254.22183227539065,262.5948791503906,255.3101348876953,290.3547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253817308694,7.490037035040586e-09,0.0010253741638734,-0.0186628587543964,0.0,0.0,0.0,-0.0085841007530689,60.0,-24.68117332458496,-0.0,-7.168545579361307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.010986328125,0.0,0.0,9.63811544352211e-05,291.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515380859375,0.0,0.0,0.00010149373702,290.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79156494140625,0.0,0.0,7.496323814848438e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085876464844,0.0,0.0,0.0001014943190966,291.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6328125,0.0,0.0,0.0004814365529455,291.17449951171875,294.1499938964844,254.95379638671875,254.1463165283203,262.456787109375,255.22352600097656,290.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269704507663,7.645031274705616e-09,0.0010269627673551,-0.0190685391426086,0.0,0.0,0.0,-0.0086622722446918,60.0,-24.774642944335938,-0.0,-7.190774198306826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.010986328125,0.0,0.0,9.63811544352211e-05,291.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515380859375,0.0,0.0,0.00010149373702,290.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79156494140625,0.0,0.0,7.496323814848438e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085876464844,0.0,0.0,0.0001014943190966,291.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6328125,0.0,0.0,0.0004814365529455,291.17449951171875,294.1499938964844,254.95379638671875,254.1463165283203,262.456787109375,255.22352600097656,290.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269704507663,7.645031274705616e-09,0.0010269627673551,-0.0190685391426086,0.0,0.0,0.0,-0.0086622722446918,60.0,-24.774642944335938,-0.0,-7.190774198306826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9977111816406,0.0,0.0,9.64640057645738e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326171875,0.0,0.0,0.0001015809830278,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.78106689453125,0.0,0.0,7.50276813050732e-05,290.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991577148437,0.0,0.0,0.0001015815651044,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.611572265625,0.0,0.0,0.0004818504967261,291.1707763671875,294.1499938964844,254.8714294433593,254.0719146728516,262.31951904296875,255.1366729736328,290.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278528789058,7.731116191678211e-09,0.0010278450790792,-0.0192938540130853,0.0,0.0,0.0,-0.0087056895717978,60.0,-24.85082244873047,-0.0,-7.203134799738109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9977111816406,0.0,0.0,9.64640057645738e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326171875,0.0,0.0,0.0001015809830278,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.78106689453125,0.0,0.0,7.50276813050732e-05,290.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991577148437,0.0,0.0,0.0001015815651044,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.611572265625,0.0,0.0,0.0004818504967261,291.1707763671875,294.1499938964844,254.8714294433593,254.0719146728516,262.31951904296875,255.1366729736328,290.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278528789058,7.731116191678211e-09,0.0010278450790792,-0.0192938540130853,0.0,0.0,0.0,-0.0087056895717978,60.0,-24.85082244873047,-0.0,-7.203134799738109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98443603515625,0.0,0.0,9.648147533880548e-05,291.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4137878417969,0.0,0.0,0.0001015993839246,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77056884765625,0.0,0.0,7.504126551793888e-05,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.689697265625,0.0,0.0,0.0001015999514493,291.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5904541015625,0.0,0.0,0.0004819378664251,291.1669311523437,294.1499938964844,254.7910919189453,253.99929809570312,262.1832275390625,255.05084228515625,290.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280386777594,7.749227037834316e-09,0.0010280308779329,-0.0193412564694881,0.0,0.0,0.0,-0.0087148239836096,60.0,-24.90901565551757,-0.0,-7.205736096693728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98443603515625,0.0,0.0,9.648147533880548e-05,291.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4137878417969,0.0,0.0,0.0001015993839246,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77056884765625,0.0,0.0,7.504126551793888e-05,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.689697265625,0.0,0.0,0.0001015999514493,291.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5904541015625,0.0,0.0,0.0004819378664251,291.1669311523437,294.1499938964844,254.7910919189453,253.99929809570312,262.1832275390625,255.05084228515625,290.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280386777594,7.749227037834316e-09,0.0010280308779329,-0.0193412564694881,0.0,0.0,0.0,-0.0087148239836096,60.0,-24.90901565551757,-0.0,-7.205736096693728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97784423828125,0.0,0.0,9.646659600548446e-05,291.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4044189453125,0.0,0.0,0.0001015837187878,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7653503417969,0.0,0.0,7.502968946937472e-05,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849670410156,0.0,0.0,0.0001015842790366,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5799865722656,0.0,0.0,0.0004818635643459,291.1649780273437,294.1499938964844,254.7518768310547,253.9638519287109,262.115478515625,255.0086669921875,290.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278798872604,7.733731877124228e-09,0.0010278722038492,-0.0193006992340087,0.0,0.0,0.0,-0.008707009255886,60.0,-24.93112564086914,-0.0,-7.20350996630259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712219238281,0.0,0.0,9.643682278692722e-05,291.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951110839844,0.0,0.0,0.0001015523666865,290.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601013183594,0.0,0.0,7.500653009628877e-05,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802673339844,0.0,0.0,0.0001015529269352,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.56951904296875,0.0,0.0,0.00048171490198,291.1629943847656,294.1499938964844,254.71343994140625,253.92909240722656,262.0480041503906,254.9671630859375,290.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275625390931,7.702753990201927e-09,0.0010275548556819,-0.0192196201533079,0.0,0.0,0.0,-0.0086913863196969,60.0,-24.948863983154297,-0.0,-7.19906054769126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.95806884765625,0.0,0.0,9.633621812099592e-05,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37652587890625,0.0,0.0,0.0001014464287436,290.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496337890625,0.0,0.0,7.492828444810584e-05,290.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708068847656,0.0,0.0,0.0001014469817164,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487060546875,0.0,0.0,0.0004812124825548,291.158935546875,294.1499938964844,254.63922119140625,253.86192321777344,261.9139709472656,254.8863983154297,290.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264902375638,7.598114137863377e-09,0.0010264825541526,-0.0189457405358552,0.0,0.0,0.0,-0.0086386129260063,60.0,-24.97172737121582,-0.0,-7.1840418058855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.95806884765625,0.0,0.0,9.633621812099592e-05,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37652587890625,0.0,0.0,0.0001014464287436,290.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496337890625,0.0,0.0,7.492828444810584e-05,290.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708068847656,0.0,0.0,0.0001014469817164,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487060546875,0.0,0.0,0.0004812124825548,291.158935546875,294.1499938964844,254.63922119140625,253.86192321777344,261.9139709472656,254.8863983154297,290.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264902375638,7.598114137863377e-09,0.0010264825541526,-0.0189457405358552,0.0,0.0,0.0,-0.0086386129260063,60.0,-24.97172737121582,-0.0,-7.1840418058855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449462890625,0.0,0.0,9.6188516181428e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580627441406,0.0,0.0,0.0001012908978736,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391662597656,0.0,0.0,7.48134043533355e-05,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6613464355469,0.0,0.0,0.0001012914435705,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.528076171875,0.0,0.0,0.0004804747586604,291.1547546386719,294.1499938964844,254.56912231445312,253.7984313964844,261.7811889648437,254.8092193603516,290.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249159531667,7.444507232889918e-09,0.0010249085025861,-0.0185436885803937,0.0,0.0,0.0,-0.008561142720282,60.0,-24.978424072265625,-0.0,-7.162022086504295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449462890625,0.0,0.0,9.6188516181428e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580627441406,0.0,0.0,0.0001012908978736,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391662597656,0.0,0.0,7.48134043533355e-05,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6613464355469,0.0,0.0,0.0001012914435705,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.528076171875,0.0,0.0,0.0004804747586604,291.1547546386719,294.1499938964844,254.56912231445312,253.7984313964844,261.7811889648437,254.8092193603516,290.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249159531667,7.444507232889918e-09,0.0010249085025861,-0.0185436885803937,0.0,0.0,0.0,-0.008561142720282,60.0,-24.978424072265625,-0.0,-7.162022086504295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.931884765625,0.0,0.0,9.600481280358508e-05,291.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3397521972656,0.0,0.0,0.0001010974519886,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7287292480469,0.0,0.0,7.467051909770817e-05,290.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65191650390625,0.0,0.0,0.0001010979904094,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5075988769531,0.0,0.0,0.0004795572313014,291.1504821777344,294.1499938964844,254.5038452148437,253.73928833007807,261.6498107910156,254.7362518310547,290.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229581966996,7.253474709756347e-09,0.0010229508625343,-0.0180436633527278,0.0,0.0,0.0,-0.0084647973999381,60.0,-24.97084617614746,-0.0,-7.134685375831398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.931884765625,0.0,0.0,9.600481280358508e-05,291.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3397521972656,0.0,0.0,0.0001010974519886,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7287292480469,0.0,0.0,7.467051909770817e-05,290.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65191650390625,0.0,0.0,0.0001010979904094,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5075988769531,0.0,0.0,0.0004795572313014,291.1504821777344,294.1499938964844,254.5038452148437,253.73928833007807,261.6498107910156,254.7362518310547,290.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229581966996,7.253474709756347e-09,0.0010229508625343,-0.0180436633527278,0.0,0.0,0.0,-0.0084647973999381,60.0,-24.97084617614746,-0.0,-7.134685375831398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189147949219,0.0,0.0,9.57971642492339e-05,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32159423828125,0.0,0.0,0.0001008787876344,290.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.71832275390625,0.0,0.0,7.450901466654614e-05,290.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424560546875,0.0,0.0,0.0001008793187793,291.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872741699219,0.0,0.0,0.0004785200580954,291.1461181640625,294.1499938964844,254.4441070556641,253.6851043701172,261.5199584960937,254.6680145263672,290.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207451414316,7.03754698960779e-09,0.0010207381565123,-0.0174784641712903,0.0,0.0,0.0,-0.0083558969199657,60.0,-24.951549530029297,-0.0,-7.103848531642144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189147949219,0.0,0.0,9.57971642492339e-05,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32159423828125,0.0,0.0,0.0001008787876344,290.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.71832275390625,0.0,0.0,7.450901466654614e-05,290.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424560546875,0.0,0.0,0.0001008793187793,291.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872741699219,0.0,0.0,0.0004785200580954,291.1461181640625,294.1499938964844,254.4441070556641,253.6851043701172,261.5199584960937,254.6680145263672,290.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207451414316,7.03754698960779e-09,0.0010207381565123,-0.0174784641712903,0.0,0.0,0.0,-0.0083558969199657,60.0,-24.951549530029297,-0.0,-7.103848531642144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91241455078125,0.0,0.0,9.568802488502116e-05,291.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.31256103515625,0.0,0.0,0.0001007638638839,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7131042480469,0.0,0.0,7.442412606906146e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.63775634765625,0.0,0.0,0.0001007643877528,291.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4772033691406,0.0,0.0,0.0004779749724548,291.1438903808594,294.1499938964844,254.41651916503903,253.6600799560547,261.4556884765625,254.63592529296875,290.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195820359513,6.924062656565866e-09,0.0010195751674473,-0.0171814057976007,0.0,0.0,0.0,-0.0082986615598201,60.0,-24.938140869140625,-0.0,-7.087668052463415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059753417969,0.0,0.0,9.557741577737032e-05,291.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3035583496094,0.0,0.0,0.0001006473903544,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079162597656,0.0,0.0,7.433809514623135e-05,290.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330261230469,0.0,0.0,0.0001006479142233,291.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4671630859375,0.0,0.0,0.0004774224944412,291.1416320800781,294.1499938964844,254.39059448242188,253.63653564453125,261.391845703125,254.6051483154297,290.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184032144024,6.809046215749959e-09,0.0010183964623138,-0.0168803334236145,0.0,0.0,0.0,-0.0082406541332602,60.0,-24.922895431518555,-0.0,-7.071288621318672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930969238281,0.0,0.0,9.535657591186464e-05,291.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2856750488281,0.0,0.0,0.0001004148361971,290.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6975402832031,0.0,0.0,7.416633161483333e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.62359619140625,0.0,0.0,0.0001004153455141,291.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4472045898437,0.0,0.0,0.0004763194301631,291.1370544433594,294.1499938964844,254.3440399169922,253.5942230224609,261.2654113769531,254.5474548339844,290.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160496458411,6.579405464890442e-09,0.0010160430101677,-0.0162792019546031,0.0,0.0,0.0,-0.0081248367205262,60.0,-24.888181686401367,-0.0,-7.03864202478144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930969238281,0.0,0.0,9.535657591186464e-05,291.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2856750488281,0.0,0.0,0.0001004148361971,290.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6975402832031,0.0,0.0,7.416633161483333e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.62359619140625,0.0,0.0,0.0001004153455141,291.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4472045898437,0.0,0.0,0.0004763194301631,291.1370544433594,294.1499938964844,254.3440399169922,253.5942230224609,261.2654113769531,254.5474548339844,290.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160496458411,6.579405464890442e-09,0.0010160430101677,-0.0162792019546031,0.0,0.0,0.0,-0.0081248367205262,60.0,-24.888181686401367,-0.0,-7.03864202478144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802795410156,0.0,0.0,9.514370321994647e-05,291.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679138183594,0.0,0.0,0.000100190671219,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68719482421875,0.0,0.0,7.400075992336497e-05,290.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141967773437,0.0,0.0,0.000100191180536,291.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273986816406,0.0,0.0,0.000475256179925,291.1323547363281,294.1499938964844,254.3051300048828,253.55880737304688,261.14080810546875,254.4951934814453,290.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137809440493,6.358052306865147e-09,0.0010137745412066,-0.0156997479498386,0.0,0.0,0.0,-0.0080131981521844,60.0,-24.849071502685547,-0.0,-7.007244562373671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802795410156,0.0,0.0,9.514370321994647e-05,291.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679138183594,0.0,0.0,0.000100190671219,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68719482421875,0.0,0.0,7.400075992336497e-05,290.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141967773437,0.0,0.0,0.000100191180536,291.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273986816406,0.0,0.0,0.000475256179925,291.1323547363281,294.1499938964844,254.3051300048828,253.55880737304688,261.14080810546875,254.4951934814453,290.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137809440493,6.358052306865147e-09,0.0010137745412066,-0.0156997479498386,0.0,0.0,0.0,-0.0080131981521844,60.0,-24.849071502685547,-0.0,-7.007244562373671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675231933594,0.0,0.0,9.49463646975346e-05,291.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2502746582031,0.0,0.0,9.998286986956372e-05,290.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768493652344,0.0,0.0,7.384727359749377e-05,290.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047668457031,0.0,0.0,9.998336463468148e-05,291.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4077453613281,0.0,0.0,0.0004742705204989,291.1275634765625,294.1499938964844,254.27456665039065,253.53094482421875,261.01806640625,254.44876098632807,290.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116777848452,6.152850673402099e-09,0.0010116716148331,-0.015162562020123,0.0,0.0,0.0,-0.0079097058624029,60.0,-24.807308197021484,-0.0,-6.978201128049477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
