time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507120,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675231933594,0.0,0.0,9.49463646975346e-05,291.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2502746582031,0.0,0.0,9.998286986956372e-05,290.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768493652344,0.0,0.0,7.384727359749377e-05,290.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047668457031,0.0,0.0,9.998336463468148e-05,291.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4077453613281,0.0,0.0,0.0004742705204989,291.1275634765625,294.1499938964844,254.27456665039065,253.53094482421875,261.01806640625,254.44876098632807,290.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116777848452,6.152850673402099e-09,0.0010116716148331,-0.015162562020123,0.0,0.0,0.0,-0.0079097058624029,60.0,-24.807308197021484,-0.0,-6.978201128049477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85479736328125,0.0,0.0,9.477018465986475e-05,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2327575683594,0.0,0.0,9.979734750231728e-05,290.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6665344238281,0.0,0.0,7.371024548774585e-05,290.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953369140625,0.0,0.0,9.979784226743504e-05,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882751464844,0.0,0.0,0.0004733905661851,291.1226806640625,294.1499938964844,254.2530670166016,253.51126098632807,260.8973388671875,254.4083709716797,290.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098000057041,5.969649663484233e-09,0.0010097940685227,-0.0146829588338732,0.0,0.0,0.0,-0.0078173102810978,60.0,-24.76421546936035,-0.0,-6.95232245107036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85479736328125,0.0,0.0,9.477018465986475e-05,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2327575683594,0.0,0.0,9.979734750231728e-05,290.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6665344238281,0.0,0.0,7.371024548774585e-05,290.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953369140625,0.0,0.0,9.979784226743504e-05,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882751464844,0.0,0.0,0.0004733905661851,291.1226806640625,294.1499938964844,254.2530670166016,253.51126098632807,260.8973388671875,254.4083709716797,290.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098000057041,5.969649663484233e-09,0.0010097940685227,-0.0146829588338732,0.0,0.0,0.0,-0.0078173102810978,60.0,-24.76421546936035,-0.0,-6.95232245107036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.84844970703125,0.0,0.0,9.469195356359704e-05,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240295410156,0.0,0.0,9.97149691102095e-05,290.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.661376953125,0.0,0.0,7.364939665421844e-05,290.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.59063720703125,0.0,0.0,9.971545659936965e-05,291.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785705566406,0.0,0.0,0.0004729998472612,291.1202087402344,294.1499938964844,254.2459411621093,253.5046844482422,260.8378295898437,254.3907012939453,290.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089662391692,5.8882987374886406e-09,0.0010089603019878,-0.0144699858501553,0.0,0.0,0.0,-0.0077762808650732,60.0,-24.742441177368164,-0.0,-6.940846475345097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8421325683594,0.0,0.0,9.461927402298898e-05,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21533203125,0.0,0.0,9.96384333120659e-05,290.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6562194824219,0.0,0.0,7.359286973951384e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,9.963892080122604e-05,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.368896484375,0.0,0.0,0.0004726368351839,291.1177062988281,294.1499938964844,254.2413482666016,253.5003967285156,260.7787475585937,254.3743591308593,290.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081914952024,5.812718750775048e-09,0.0010081856744363,-0.0142721198499202,0.0,0.0,0.0,-0.0077381622977554,60.0,-24.720623016357425,-0.0,-6.93019259756511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8294982910156,0.0,0.0,9.449593926547097e-05,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980285644531,0.0,0.0,9.950855746865273e-05,290.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459045410156,0.0,0.0,7.349693623837084e-05,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765075683594,0.0,0.0,9.950903768185526e-05,291.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34967041015625,0.0,0.0,0.0004720208235085,291.11260986328125,294.1499938964844,254.2400817871093,253.4990081787109,260.6622619628906,254.346923828125,290.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068769333884,5.684453352472474e-09,0.0010068712290376,-0.0139363212510943,0.0,0.0,0.0,-0.0076734721660614,60.0,-24.676965713500977,-0.0,-6.912131311764824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8294982910156,0.0,0.0,9.449593926547097e-05,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980285644531,0.0,0.0,9.950855746865273e-05,290.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459045410156,0.0,0.0,7.349693623837084e-05,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765075683594,0.0,0.0,9.950903768185526e-05,291.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34967041015625,0.0,0.0,0.0004720208235085,291.11260986328125,294.1499938964844,254.2400817871093,253.4990081787109,260.6622619628906,254.346923828125,290.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068769333884,5.684453352472474e-09,0.0010068712290376,-0.0139363212510943,0.0,0.0,0.0,-0.0076734721660614,60.0,-24.676965713500977,-0.0,-6.912131311764824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.81689453125,0.0,0.0,9.44016719586216e-05,291.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1808166503906,0.0,0.0,9.940929885488003e-05,290.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355895996094,0.0,0.0,7.342362368945032e-05,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670471191406,0.0,0.0,9.940976451616734e-05,291.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305969238281,0.0,0.0,0.000471550039947,291.107421875,294.1499938964844,254.25,253.5077209472656,260.5481872558594,254.32681274414065,290.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005871919915,5.586413109881505e-09,0.0010058663319796,-0.0136796487495303,0.0,0.0,0.0,-0.0076240259222686,60.0,-24.633275985717773,-0.0,-6.898341808891928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.81689453125,0.0,0.0,9.44016719586216e-05,291.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1808166503906,0.0,0.0,9.940929885488003e-05,290.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355895996094,0.0,0.0,7.342362368945032e-05,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670471191406,0.0,0.0,9.940976451616734e-05,291.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305969238281,0.0,0.0,0.000471550039947,291.107421875,294.1499938964844,254.25,253.5077209472656,260.5481872558594,254.32681274414065,290.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005871919915,5.586413109881505e-09,0.0010058663319796,-0.0136796487495303,0.0,0.0,0.0,-0.0076240259222686,60.0,-24.633275985717773,-0.0,-6.898341808891928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8043212890625,0.0,0.0,9.435182437300682e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1636962890625,0.0,0.0,9.93568028206937e-05,290.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252746582031,0.0,0.0,7.338484283536673e-05,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575866699219,0.0,0.0,9.9357268481981e-05,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.31158447265625,0.0,0.0,0.0004713010857813,291.10211181640625,294.1499938964844,254.26608276367188,253.5219573974609,260.4364013671875,254.3136138916016,290.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053402511402,5.534545266527857e-09,0.0010053346632048,-0.0135438563302159,0.0,0.0,0.0,-0.0075978664681315,60.0,-24.59295463562012,-0.0,-6.891052350965765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8043212890625,0.0,0.0,9.435182437300682e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1636962890625,0.0,0.0,9.93568028206937e-05,290.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252746582031,0.0,0.0,7.338484283536673e-05,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575866699219,0.0,0.0,9.9357268481981e-05,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.31158447265625,0.0,0.0,0.0004713010857813,291.10211181640625,294.1499938964844,254.26608276367188,253.5219573974609,260.4364013671875,254.3136138916016,290.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053402511402,5.534545266527857e-09,0.0010053346632048,-0.0135438563302159,0.0,0.0,0.0,-0.0075978664681315,60.0,-24.59295463562012,-0.0,-6.891052350965765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.791748046875,0.0,0.0,9.435805986868218e-05,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14666748046875,0.0,0.0,9.936338028637692e-05,290.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6149597167969,0.0,0.0,7.338969589909539e-05,290.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481262207031,0.0,0.0,9.936383867170662e-05,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2926940917969,0.0,0.0,0.0004713323432952,291.0967102050781,294.1499938964844,254.28282165527344,253.5367431640625,260.326904296875,254.3062744140625,290.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054061422124,5.5409943300333e-09,0.0010054006706923,-0.0135607402771711,0.0,0.0,0.0,-0.0076011181809008,60.0,-24.56354522705078,-0.0,-6.891959003496595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.791748046875,0.0,0.0,9.435805986868218e-05,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14666748046875,0.0,0.0,9.936338028637692e-05,290.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6149597167969,0.0,0.0,7.338969589909539e-05,290.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481262207031,0.0,0.0,9.936383867170662e-05,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2926940917969,0.0,0.0,0.0004713323432952,291.0967102050781,294.1499938964844,254.28282165527344,253.5367431640625,260.326904296875,254.3062744140625,290.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054061422124,5.5409943300333e-09,0.0010054006706923,-0.0135607402771711,0.0,0.0,0.0,-0.0076011181809008,60.0,-24.56354522705078,-0.0,-6.891959003496595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78546142578125,0.0,0.0,9.43811537581496e-05,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1381530761719,0.0,0.0,9.938769653672352e-05,290.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098022460937,0.0,0.0,7.34076602384448e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433654785156,0.0,0.0,9.93881476460956e-05,291.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2832946777344,0.0,0.0,0.0004714477108791,291.0939636230469,294.1499938964844,254.2914276123047,253.54432678222656,260.27301025390625,254.30455017089844,290.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056520113721,5.5649795882573025e-09,0.0010056464234367,-0.0136235356330871,0.0,0.0,0.0,-0.0076132146641612,60.0,-24.553936004638672,-0.0,-6.895329107692305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792053222656,0.0,0.0,9.441467409487814e-05,291.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1296691894531,0.0,0.0,9.942299948306754e-05,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046142578125,0.0,0.0,7.343372999457642e-05,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386047363281,0.0,0.0,9.942345059243962e-05,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738952636719,0.0,0.0,0.0004716152034234,291.0911865234375,294.1499938964844,254.30018615722656,253.55203247070312,260.2196655273437,254.30386352539065,290.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060088243335,5.599811725431891e-09,0.0010060032363981,-0.0137147270143032,0.0,0.0,0.0,-0.0076307812705636,60.0,-24.54720115661621,-0.0,-6.900226168227165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76666259765625,0.0,0.0,9.451549703953788e-05,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127624511719,0.0,0.0,9.952917025657372e-05,290.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59423828125,0.0,0.0,7.35121502657421e-05,290.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.529052734375,0.0,0.0,9.95296213659458e-05,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2551574707031,0.0,0.0,0.0004721189034171,291.0855712890625,294.1499938964844,254.318115234375,253.5677795410156,260.1144714355469,254.30528259277344,289.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007082639262,5.704590577693125e-09,0.0010070769349113,-0.0139890415593981,0.0,0.0,0.0,-0.0076836254447698,60.0,-24.54222679138184,-0.0,-6.914965666737771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76666259765625,0.0,0.0,9.451549703953788e-05,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127624511719,0.0,0.0,9.952917025657372e-05,290.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59423828125,0.0,0.0,7.35121502657421e-05,290.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.529052734375,0.0,0.0,9.95296213659458e-05,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2551574707031,0.0,0.0,0.0004721189034171,291.0855712890625,294.1499938964844,254.318115234375,253.5677795410156,260.1144714355469,254.30528259277344,289.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007082639262,5.704590577693125e-09,0.0010070769349113,-0.0139890415593981,0.0,0.0,0.0,-0.0076836254447698,60.0,-24.54222679138184,-0.0,-6.914965666737771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75408935546875,0.0,0.0,9.465595940127967e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958557128906,0.0,0.0,9.967709047487006e-05,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838623046875,0.0,0.0,7.362139149336144e-05,290.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194702148437,0.0,0.0,9.967753430828452e-05,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364807128906,0.0,0.0,0.0004728205967694,291.079833984375,294.1499938964844,254.33657836914065,253.5839385986328,260.0113525390625,254.3102569580078,289.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085788089782,5.8505800204500255e-09,0.0010085729882121,-0.0143712405115365,0.0,0.0,0.0,-0.0077572534792125,60.0,-24.548194885253903,-0.0,-6.93552877351067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75408935546875,0.0,0.0,9.465595940127967e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958557128906,0.0,0.0,9.967709047487006e-05,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838623046875,0.0,0.0,7.362139149336144e-05,290.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194702148437,0.0,0.0,9.967753430828452e-05,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364807128906,0.0,0.0,0.0004728205967694,291.079833984375,294.1499938964844,254.33657836914065,253.5839385986328,260.0113525390625,254.3102569580078,289.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085788089782,5.8505800204500255e-09,0.0010085729882121,-0.0143712405115365,0.0,0.0,0.0,-0.0077572534792125,60.0,-24.548194885253903,-0.0,-6.93552877351067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74151611328125,0.0,0.0,9.483024041401222e-05,291.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790100097656,0.0,0.0,9.98606119537726e-05,290.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57342529296875,0.0,0.0,7.375694258371368e-05,290.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098571777344,0.0,0.0,9.986105578718708e-05,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2178649902344,0.0,0.0,0.0004736912087537,291.073974609375,294.1499938964844,254.35552978515625,253.6004943847656,259.9102478027344,254.3182983398437,289.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104352841153,6.031725341415495e-09,0.0010104293469339,-0.0148454690352082,0.0,0.0,0.0,-0.0078486120328307,60.0,-24.563289642333984,-0.0,-6.961085574630489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74151611328125,0.0,0.0,9.483024041401222e-05,291.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790100097656,0.0,0.0,9.98606119537726e-05,290.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57342529296875,0.0,0.0,7.375694258371368e-05,290.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098571777344,0.0,0.0,9.986105578718708e-05,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2178649902344,0.0,0.0,0.0004736912087537,291.073974609375,294.1499938964844,254.35552978515625,253.6004943847656,259.9102478027344,254.3182983398437,289.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104352841153,6.031725341415495e-09,0.0010104293469339,-0.0148454690352082,0.0,0.0,0.0,-0.0078486120328307,60.0,-24.563289642333984,-0.0,-6.961085574630489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289428710937,0.0,0.0,9.503225737717004e-05,291.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06219482421875,0.0,0.0,0.0001000733464024,290.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629577636719,0.0,0.0,7.391406688839197e-05,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50018310546875,0.0,0.0,0.0001000737829599,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993103027344,0.0,0.0,0.0004747003840748,291.0679931640625,294.1499938964844,254.3749389648437,253.61740112304688,259.8110656738281,254.3290557861328,289.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125874541699,6.241708483400998e-09,0.0010125811677426,-0.0153951812535524,0.0,0.0,0.0,-0.0079545155167579,60.0,-24.58601951599121,-0.0,-6.990770629045073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289428710937,0.0,0.0,9.503225737717004e-05,291.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06219482421875,0.0,0.0,0.0001000733464024,290.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629577636719,0.0,0.0,7.391406688839197e-05,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50018310546875,0.0,0.0,0.0001000737829599,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993103027344,0.0,0.0,0.0004747003840748,291.0679931640625,294.1499938964844,254.3749389648437,253.61740112304688,259.8110656738281,254.3290557861328,289.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125874541699,6.241708483400998e-09,0.0010125811677426,-0.0153951812535524,0.0,0.0,0.0,-0.0079545155167579,60.0,-24.58601951599121,-0.0,-6.990770629045073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72265625,0.0,0.0,9.5141920610331e-05,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.05377197265625,0.0,0.0,0.0001001888304017,290.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577087402344,0.0,0.0,7.399936293950304e-05,290.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4953308105469,0.0,0.0,0.0001001892669592,291.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900329589844,0.0,0.0,0.0004752482054755,291.0649719238281,294.1499938964844,254.38479614257807,253.6259765625,259.7622375488281,254.3354034423828,289.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137556819245,6.3556999663205715e-09,0.0010137493954971,-0.0156935919076204,0.0,0.0,0.0,-0.0080120060592889,60.0,-24.599851608276367,-0.0,-7.0069113178306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7163391113281,0.0,0.0,9.52553455135785e-05,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0453796386719,0.0,0.0,0.0001003082725219,290.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55242919921875,0.0,0.0,7.40875766496174e-05,290.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4904479980469,0.0,0.0,0.0001003087018034,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1807861328125,0.0,0.0,0.0004758147988468,291.0618896484375,294.1499938964844,254.39474487304688,253.6346130371093,259.7138671875,254.3422698974609,289.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014964072965,6.473597213840776e-09,0.001014957553707,-0.0160022228956222,0.0,0.0,0.0,-0.0080714672803878,60.0,-24.61486053466797,-0.0,-7.023625414603887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037048339844,0.0,0.0,9.549135575070976e-05,291.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0285949707031,0.0,0.0,0.0001005568046821,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418701171875,0.0,0.0,7.427114178426564e-05,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806823730469,0.0,0.0,0.0001005572339636,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16229248046875,0.0,0.0,0.0004769937950186,291.0556640625,294.1499938964844,254.41493225097656,253.6521148681641,259.6184387207031,254.35748291015625,289.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174784110859,6.718924527859826e-09,0.0010174716589972,-0.0166444256901741,0.0,0.0,0.0,-0.0081951953470706,60.0,-24.647607803344727,-0.0,-7.058467588194618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037048339844,0.0,0.0,9.549135575070976e-05,291.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0285949707031,0.0,0.0,0.0001005568046821,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418701171875,0.0,0.0,7.427114178426564e-05,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806823730469,0.0,0.0,0.0001005572339636,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16229248046875,0.0,0.0,0.0004769937950186,291.0556640625,294.1499938964844,254.41493225097656,253.6521148681641,259.6184387207031,254.35748291015625,289.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174784110859,6.718924527859826e-09,0.0010174716589972,-0.0166444256901741,0.0,0.0,0.0,-0.0081951953470706,60.0,-24.647607803344727,-0.0,-7.058467588194618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910705566406,0.0,0.0,9.573200804879888e-05,291.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118408203125,0.0,0.0,0.0001008102190098,290.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312805175781,0.0,0.0,7.44583157938905e-05,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708557128906,0.0,0.0,0.0001008106410154,291.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1438293457031,0.0,0.0,0.0004781959287356,291.0493469238281,294.1499938964844,254.43544006347656,253.6698303222656,259.5248718261719,254.3744964599609,289.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200421093031,6.969070209805751e-09,0.0010200351243838,-0.0172992199659347,0.0,0.0,0.0,-0.0083213541656732,60.0,-24.68253326416016,-0.0,-7.094083542824593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910705566406,0.0,0.0,9.573200804879888e-05,291.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118408203125,0.0,0.0,0.0001008102190098,290.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312805175781,0.0,0.0,7.44583157938905e-05,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708557128906,0.0,0.0,0.0001008106410154,291.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1438293457031,0.0,0.0,0.0004781959287356,291.0493469238281,294.1499938964844,254.43544006347656,253.6698303222656,259.5248718261719,254.3744964599609,289.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200421093031,6.969070209805751e-09,0.0010200351243838,-0.0172992199659347,0.0,0.0,0.0,-0.0083213541656732,60.0,-24.68253326416016,-0.0,-7.094083542824593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783752441406,0.0,0.0,9.596757445251568e-05,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950866699219,0.0,0.0,0.0001010582927847,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206298828125,0.0,0.0,7.464153168257326e-05,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609680175781,0.0,0.0,0.0001010587075143,291.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253967285156,0.0,0.0,0.0004793727130163,291.0428771972656,294.1499938964844,254.4562225341797,253.6877593994141,259.43310546875,254.39303588867188,289.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225517908111,7.213937447403396e-09,0.0010225445730611,-0.0179401766508817,0.0,0.0,0.0,-0.0084448512643575,60.0,-24.717187881469727,-0.0,-7.12903371891116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783752441406,0.0,0.0,9.596757445251568e-05,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950866699219,0.0,0.0,0.0001010582927847,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206298828125,0.0,0.0,7.464153168257326e-05,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609680175781,0.0,0.0,0.0001010587075143,291.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253967285156,0.0,0.0,0.0004793727130163,291.0428771972656,294.1499938964844,254.4562225341797,253.6877593994141,259.43310546875,254.39303588867188,289.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225517908111,7.213937447403396e-09,0.0010225445730611,-0.0179401766508817,0.0,0.0,0.0,-0.0084448512643575,60.0,-24.717187881469727,-0.0,-7.12903371891116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656799316406,0.0,0.0,9.618769399821758e-05,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9783630371094,0.0,0.0,0.0001012900829664,290.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5099182128906,0.0,0.0,7.4812734965235e-05,290.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510192871094,0.0,0.0,0.000101290497696,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070251464844,0.0,0.0,0.0004804722848348,291.0362854003906,294.1499938964844,254.47726440429688,253.7058563232422,259.3432006835937,254.4127655029297,289.8516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024896861054,7.442741534191555e-09,0.0010248894104734,-0.0185390673577785,0.0,0.0,0.0,-0.0085602477192878,60.0,-24.7490291595459,-0.0,-7.161769133290363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656799316406,0.0,0.0,9.618769399821758e-05,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9783630371094,0.0,0.0,0.0001012900829664,290.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5099182128906,0.0,0.0,7.4812734965235e-05,290.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510192871094,0.0,0.0,0.000101290497696,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070251464844,0.0,0.0,0.0004804722848348,291.0362854003906,294.1499938964844,254.47726440429688,253.7058563232422,259.3432006835937,254.4127655029297,289.8516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024896861054,7.442741534191555e-09,0.0010248894104734,-0.0185390673577785,0.0,0.0,0.0,-0.0085602477192878,60.0,-24.7490291595459,-0.0,-7.161769133290363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593017578125,0.0,0.0,9.628826228436084e-05,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700012207031,0.0,0.0,0.0001013959918054,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045471191406,0.0,0.0,7.489095150958747e-05,290.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4460144042969,0.0,0.0,0.0001013963992591,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.09783935546875,0.0,0.0,0.0004809746751561,291.0329284667969,294.1499938964844,254.48785400390625,253.71495056152344,259.2989501953125,254.4230194091797,289.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025968347676,7.54727658147658e-09,0.0010259607806801,-0.0188126806169748,0.0,0.0,0.0,-0.0086129689589142,60.0,-24.762958526611328,-0.0,-7.176750216331129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529235839844,0.0,0.0,9.638147457735612e-05,291.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9616394042969,0.0,0.0,0.0001014941517496,290.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991760253906,0.0,0.0,7.496344915125519e-05,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410095214844,0.0,0.0,0.0001014945592032,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0886535644531,0.0,0.0,0.0004814403364434,291.0295715332031,294.1499938964844,254.4984893798828,253.7240753173828,259.255126953125,254.4334411621093,289.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269613703712,7.644166188924828e-09,0.00102695368696,-0.0190662760287523,0.0,0.0,0.0,-0.0086618345230817,60.0,-24.77534484863281,-0.0,-7.190649853328068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401672363281,0.0,0.0,9.653752931626514e-05,291.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449462890625,0.0,0.0,0.0001016584865283,290.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883728027344,0.0,0.0,7.5084826676175e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43096923828125,0.0,0.0,0.0001016588867059,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703430175781,0.0,0.0,0.000482219911646,291.0227355957031,294.1499938964844,254.51988220214844,253.74237060546875,259.1688232421875,254.4547119140625,289.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286238975822,7.806370661000983e-09,0.0010286160977557,-0.0194908194243907,0.0,0.0,0.0,-0.008743641898036,60.0,-24.793546676635746,-0.0,-7.213948549633642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401672363281,0.0,0.0,9.653752931626514e-05,291.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449462890625,0.0,0.0,0.0001016584865283,290.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883728027344,0.0,0.0,7.5084826676175e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43096923828125,0.0,0.0,0.0001016588867059,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703430175781,0.0,0.0,0.000482219911646,291.0227355957031,294.1499938964844,254.51988220214844,253.74237060546875,259.1688232421875,254.4547119140625,289.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286238975822,7.806370661000983e-09,0.0010286160977557,-0.0194908194243907,0.0,0.0,0.0,-0.008743641898036,60.0,-24.793546676635746,-0.0,-7.213948549633642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274108886719,0.0,0.0,9.664482058724388e-05,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9282531738281,0.0,0.0,0.0001017714748741,290.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775390625,0.0,0.0,7.516827463405207e-05,290.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208679199219,0.0,0.0,0.0001017718677758,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.05206298828125,0.0,0.0,0.0004827559168916,291.01580810546875,294.1499938964844,254.54139709472656,253.7607269287109,259.0843811035156,254.4763946533203,289.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297669796273,7.917880573415914e-09,0.0010297590633854,-0.0197826698422431,0.0,0.0,0.0,-0.0087998816743493,60.0,-24.800477981567383,-0.0,-7.229987630807956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274108886719,0.0,0.0,9.664482058724388e-05,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9282531738281,0.0,0.0,0.0001017714748741,290.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775390625,0.0,0.0,7.516827463405207e-05,290.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208679199219,0.0,0.0,0.0001017718677758,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.05206298828125,0.0,0.0,0.0004827559168916,291.01580810546875,294.1499938964844,254.54139709472656,253.7607269287109,259.0843811035156,254.4763946533203,289.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297669796273,7.917880573415914e-09,0.0010297590633854,-0.0197826698422431,0.0,0.0,0.0,-0.0087998816743493,60.0,-24.800477981567383,-0.0,-7.229987630807956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
