time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509460,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146240234375,0.0,0.0,9.66928928392008e-05,291.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.91162109375,0.0,0.0,0.0001018220937112,290.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666748046875,0.0,0.0,7.520566578023136e-05,290.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107360839844,0.0,0.0,0.0001018224938889,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338439941406,0.0,0.0,0.0004829961108043,291.0087280273437,294.1499938964844,254.56298828125,253.7790985107422,259.00177001953125,254.49822998046875,289.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302789742127,7.967821957777232e-09,0.0010302709415555,-0.0199133809655904,0.0,0.0,0.0,-0.0088250702247023,60.0,-24.793540954589844,-0.0,-7.237176902208375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146240234375,0.0,0.0,9.66928928392008e-05,291.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.91162109375,0.0,0.0,0.0001018220937112,290.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666748046875,0.0,0.0,7.520566578023136e-05,290.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107360839844,0.0,0.0,0.0001018224938889,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338439941406,0.0,0.0,0.0004829961108043,291.0087280273437,294.1499938964844,254.56298828125,253.7790985107422,259.00177001953125,254.49822998046875,289.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302789742127,7.967821957777232e-09,0.0010302709415555,-0.0199133809655904,0.0,0.0,0.0,-0.0088250702247023,60.0,-24.793540954589844,-0.0,-7.237176902208375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,291.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6018371582031,0.0,0.0,9.667279664427042e-05,291.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8950500488281,0.0,0.0,0.0001018009352264,290.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557800292969,0.0,0.0,7.519003702327609e-05,290.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005432128906,0.0,0.0,0.0001018013281282,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157165527344,0.0,0.0,0.0004828957899007,291.0015563964844,294.1499938964844,254.5846099853516,253.7974548339844,258.92120361328125,254.52001953125,289.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300646536052,7.946895586030678e-09,0.0010300567373633,-0.0198586080223321,0.0,0.0,0.0,-0.0088145164772868,60.0,-24.769716262817383,-0.0,-7.234164201008755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,291.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6018371582031,0.0,0.0,9.667279664427042e-05,291.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8950500488281,0.0,0.0,0.0001018009352264,290.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557800292969,0.0,0.0,7.519003702327609e-05,290.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005432128906,0.0,0.0,0.0001018013281282,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157165527344,0.0,0.0,0.0004828957899007,291.0015563964844,294.1499938964844,254.5846099853516,253.7974548339844,258.92120361328125,254.52001953125,289.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300646536052,7.946895586030678e-09,0.0010300567373633,-0.0198586080223321,0.0,0.0,0.0,-0.0088145164772868,60.0,-24.769716262817383,-0.0,-7.234164201008755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.595458984375,0.0,0.0,9.663367382017896e-05,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88677978515625,0.0,0.0,0.0001017597387544,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503173828125,0.0,0.0,7.515960169257596e-05,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954467773437,0.0,0.0,0.0001017601243802,291.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00665283203125,0.0,0.0,0.0004827003867831,290.9979248046875,294.1499938964844,254.59542846679688,253.80661010742188,258.88165283203125,254.5308380126953,289.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296476539224,7.906203691732117e-09,0.0010296397376805,-0.0197521094232797,0.0,0.0,0.0,-0.0087939947843551,60.0,-24.75098991394043,-0.0,-7.228307197237882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58905029296875,0.0,0.0,9.657883492764086e-05,291.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8785095214844,0.0,0.0,0.0001017019894788,290.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44488525390625,0.0,0.0,7.511695002904162e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3903503417969,0.0,0.0,0.0001017023751046,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.99761962890625,0.0,0.0,0.0004824264906346,290.9942932128906,294.1499938964844,254.60623168945312,253.81573486328125,258.842529296875,254.5415954589844,289.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290632490068,7.849174643581591e-09,0.0010290554491803,-0.0196028482168912,0.0,0.0,0.0,-0.0087652336806058,60.0,-24.728269577026367,-0.0,-7.220103270810796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762939453125,0.0,0.0,9.641163342166692e-05,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.862060546875,0.0,0.0,0.0001015259258565,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339599609375,0.0,0.0,7.49868995626457e-05,290.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.380126953125,0.0,0.0,0.0001015262969303,291.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9796447753906,0.0,0.0,0.0004815913562197,290.9869384765625,294.1499938964844,254.62779235839844,253.8339233398437,258.7657165527344,254.5628204345703,289.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272816289216,7.675311941568452e-09,0.0010272739455103,-0.0191477946937084,0.0,0.0,0.0,-0.0086775477975606,60.0,-24.66854476928711,-0.0,-7.195120588221472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762939453125,0.0,0.0,9.641163342166692e-05,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.862060546875,0.0,0.0,0.0001015259258565,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339599609375,0.0,0.0,7.49868995626457e-05,290.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.380126953125,0.0,0.0,0.0001015262969303,291.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9796447753906,0.0,0.0,0.0004815913562197,290.9869384765625,294.1499938964844,254.62779235839844,253.8339233398437,258.7657165527344,254.5628204345703,289.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272816289216,7.675311941568452e-09,0.0010272739455103,-0.0191477946937084,0.0,0.0,0.0,-0.0086775477975606,60.0,-24.66854476928711,-0.0,-7.195120588221472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,9.618051990401e-05,291.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456726074219,0.0,0.0,0.0001012825450743,290.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230041503906,0.0,0.0,7.48071470297873e-05,290.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.369873046875,0.0,0.0,0.0001012829234241,291.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617614746094,0.0,0.0,0.0004804369527846,290.9794616699219,294.1499938964844,254.64927673339844,253.8519897460937,258.6908569335937,254.5835723876953,289.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248188627883,7.435003723799127e-09,0.0010248114122077,-0.0185188129544258,0.0,0.0,0.0,-0.0085563510656356,60.0,-24.59105491638184,-0.0,-7.160660686622577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,9.618051990401e-05,291.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456726074219,0.0,0.0,0.0001012825450743,290.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230041503906,0.0,0.0,7.48071470297873e-05,290.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.369873046875,0.0,0.0,0.0001012829234241,291.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617614746094,0.0,0.0,0.0004804369527846,290.9794616699219,294.1499938964844,254.64927673339844,253.8519897460937,258.6908569335937,254.5835723876953,289.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248188627883,7.435003723799127e-09,0.0010248114122077,-0.0185188129544258,0.0,0.0,0.0,-0.0085563510656356,60.0,-24.59105491638184,-0.0,-7.160660686622577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55084228515625,0.0,0.0,9.591069829184562e-05,291.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8293762207031,0.0,0.0,0.0001009984189295,290.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120788574219,0.0,0.0,7.45972793083638e-05,290.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.359619140625,0.0,0.0,0.0001009987827274,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9440002441406,0.0,0.0,0.0004790892126038,290.971923828125,294.1499938964844,254.67062377929688,253.869873046875,258.617919921875,254.60382080078125,289.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219435207545,7.154457470903708e-09,0.0010219364194199,-0.017784483730793,0.0,0.0,0.0,-0.0084148598834872,60.0,-24.50038719177246,-0.0,-7.120536338334206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55084228515625,0.0,0.0,9.591069829184562e-05,291.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8293762207031,0.0,0.0,0.0001009984189295,290.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120788574219,0.0,0.0,7.45972793083638e-05,290.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.359619140625,0.0,0.0,0.0001009987827274,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9440002441406,0.0,0.0,0.0004790892126038,290.971923828125,294.1499938964844,254.67062377929688,253.869873046875,258.617919921875,254.60382080078125,289.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219435207545,7.154457470903708e-09,0.0010219364194199,-0.017784483730793,0.0,0.0,0.0,-0.0084148598834872,60.0,-24.50038719177246,-0.0,-7.120536338334206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53814697265625,0.0,0.0,9.564492211211471e-05,291.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81317138671875,0.0,0.0,0.0001007185492198,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4011535644531,0.0,0.0,7.439056935254484e-05,290.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.349365234375,0.0,0.0,0.0001007189057418,291.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92633056640625,0.0,0.0,0.0004777616995852,290.9643249511719,294.1499938964844,254.69178771972656,253.88755798339844,258.5469055175781,254.62356567382807,289.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191112523898,6.878121183717667e-09,0.0010191043838858,-0.0170611478388309,0.0,0.0,0.0,-0.0082754921168088,60.0,-24.40510940551757,-0.0,-7.081123243324329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53814697265625,0.0,0.0,9.564492211211471e-05,291.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81317138671875,0.0,0.0,0.0001007185492198,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4011535644531,0.0,0.0,7.439056935254484e-05,290.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.349365234375,0.0,0.0,0.0001007189057418,291.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92633056640625,0.0,0.0,0.0004777616995852,290.9643249511719,294.1499938964844,254.69178771972656,253.88755798339844,258.5469055175781,254.62356567382807,289.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191112523898,6.878121183717667e-09,0.0010191043838858,-0.0170611478388309,0.0,0.0,0.0,-0.0082754921168088,60.0,-24.40510940551757,-0.0,-7.081123243324329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318298339844,0.0,0.0,9.552465780870988e-05,291.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050842285156,0.0,0.0,0.0001005919039016,290.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39569091796875,0.0,0.0,7.42970296414569e-05,290.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3442077636719,0.0,0.0,0.0001005922604235,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91754150390625,0.0,0.0,0.0004771609965246,290.9604797363281,294.1499938964844,254.70230102539065,253.89630126953125,258.5121459960937,254.6332855224609,289.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178296361118,6.753077652632555e-09,0.0010178228840231,-0.0167338270694017,0.0,0.0,0.0,-0.0082124266773462,60.0,-24.359100341796875,-0.0,-7.063324858336274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5254821777344,0.0,0.0,9.541425242787228e-05,291.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7970275878906,0.0,0.0,0.0001004756486508,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902282714844,0.0,0.0,7.421115878969431e-05,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3390808105469,0.0,0.0,0.0001004760051728,291.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.90875244140625,0.0,0.0,0.0004766095371451,290.95660400390625,294.1499938964844,254.71275329589844,253.9049835205078,258.477783203125,254.64292907714844,289.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166530264541,6.6382850327784135e-09,0.0010166463907808,-0.0164333339780569,0.0,0.0,0.0,-0.0081545319408178,60.0,-24.31490135192871,-0.0,-7.047005112781336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5128479003906,0.0,0.0,9.523248445475474e-05,291.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78094482421875,0.0,0.0,0.0001002842327579,290.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793029785156,0.0,0.0,7.406977965729311e-05,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32879638671875,0.0,0.0,0.0001002845820039,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.89129638671875,0.0,0.0,0.0004757016140501,290.9488220214844,294.1499938964844,254.73345947265625,253.92214965820312,258.4103698730469,254.6620483398437,289.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147158754989,6.4492819973338555e-09,0.0010147093562409,-0.0159385688602924,0.0,0.0,0.0,-0.0080592082813382,60.0,-24.235057830810547,-0.0,-7.020176440164505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5128479003906,0.0,0.0,9.523248445475474e-05,291.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78094482421875,0.0,0.0,0.0001002842327579,290.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793029785156,0.0,0.0,7.406977965729311e-05,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32879638671875,0.0,0.0,0.0001002845820039,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.89129638671875,0.0,0.0,0.0004757016140501,290.9488220214844,294.1499938964844,254.73345947265625,253.92214965820312,258.4103698730469,254.6620483398437,289.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147158754989,6.4492819973338555e-09,0.0010147093562409,-0.0159385688602924,0.0,0.0,0.0,-0.0080592082813382,60.0,-24.235057830810547,-0.0,-7.020176440164505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002136230469,0.0,0.0,9.510922245681286e-05,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.76495361328125,0.0,0.0,0.0001001544369501,290.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36834716796875,0.0,0.0,7.397391163976863e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184814453125,0.0,0.0,0.0001001547789201,291.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739013671875,0.0,0.0,0.0004750859516207,290.9409484863281,294.1499938964844,254.7538604736328,253.93898010253903,258.3446960449219,254.68104553222656,289.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134020121768,6.321106305051671e-09,0.0010133957257494,-0.0156030301004648,0.0,0.0,0.0,-0.007994563318789,60.0,-24.16937065124512,-0.0,-7.002010704582062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002136230469,0.0,0.0,9.510922245681286e-05,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.76495361328125,0.0,0.0,0.0001001544369501,290.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36834716796875,0.0,0.0,7.397391163976863e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184814453125,0.0,0.0,0.0001001547789201,291.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739013671875,0.0,0.0,0.0004750859516207,290.9409484863281,294.1499938964844,254.7538604736328,253.93898010253903,258.3446960449219,254.68104553222656,289.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134020121768,6.321106305051671e-09,0.0010133957257494,-0.0156030301004648,0.0,0.0,0.0,-0.007994563318789,60.0,-24.16937065124512,-0.0,-7.002010704582062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875793457031,0.0,0.0,9.50471221585758e-05,291.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489929199219,0.0,0.0,0.000100089047919,290.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573913574219,0.0,0.0,7.392561383312568e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081359863281,0.0,0.0,0.000100089389889,291.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565673828125,0.0,0.0,0.0004747758212033,290.9329833984375,294.1499938964844,254.77394104003903,253.9554748535156,258.2806396484375,254.7000732421875,289.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127398418262,6.256518858549498e-09,0.0010127335553988,-0.0154339512810111,0.0,0.0,0.0,-0.0079619884490966,60.0,-24.11884307861328,-0.0,-6.992866730115568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875793457031,0.0,0.0,9.50471221585758e-05,291.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489929199219,0.0,0.0,0.000100089047919,290.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573913574219,0.0,0.0,7.392561383312568e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081359863281,0.0,0.0,0.000100089389889,291.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565673828125,0.0,0.0,0.0004747758212033,290.9329833984375,294.1499938964844,254.77394104003903,253.9554748535156,258.2806396484375,254.7000732421875,289.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127398418262,6.256518858549498e-09,0.0010127335553988,-0.0154339512810111,0.0,0.0,0.0,-0.0079619884490966,60.0,-24.11884307861328,-0.0,-6.992866730115568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4749450683594,0.0,0.0,9.504290210315958e-05,291.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73309326171875,0.0,0.0,0.0001000845950329,290.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34637451171875,0.0,0.0,7.392232510028407e-05,290.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977600097656,0.0,0.0,0.0001000849370029,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392944335937,0.0,0.0,0.0004747547500301,290.9249267578125,294.1499938964844,254.7936248779297,253.97157287597656,258.21807861328125,254.7191925048828,289.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126944398507,6.252095730019391e-09,0.0010126881534233,-0.0154223721474409,0.0,0.0,0.0,-0.0079597570002079,60.0,-24.083614349365234,-0.0,-6.992240741965361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4749450683594,0.0,0.0,9.504290210315958e-05,291.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73309326171875,0.0,0.0,0.0001000845950329,290.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34637451171875,0.0,0.0,7.392232510028407e-05,290.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977600097656,0.0,0.0,0.0001000849370029,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392944335937,0.0,0.0,0.0004747547500301,290.9249267578125,294.1499938964844,254.7936248779297,253.97157287597656,258.21807861328125,254.7191925048828,289.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126944398507,6.252095730019391e-09,0.0010126881534233,-0.0154223721474409,0.0,0.0,0.0,-0.0079597570002079,60.0,-24.083614349365234,-0.0,-6.992240741965361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686279296875,0.0,0.0,9.50609173742123e-05,291.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7251281738281,0.0,0.0,0.0001001035780063,290.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,7.393633859464899e-05,290.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925720214844,0.0,0.0,0.0001001039127004,291.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8306884765625,0.0,0.0,0.0004748447972815,290.9208679199219,294.1499938964844,254.8033142089844,253.97946166992188,258.1873779296875,254.7288055419922,289.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128861758857,6.270815866571411e-09,0.0010128798894584,-0.0154713783413171,0.0,0.0,0.0,-0.0079691978171467,60.0,-24.07160758972168,-0.0,-6.99489035582701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623107910156,0.0,0.0,9.508821676718072e-05,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171936035156,0.0,0.0,0.0001001323253149,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353576660156,0.0,0.0,7.395756983896717e-05,290.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.287353515625,0.0,0.0,0.0001001326600089,291.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8220520019531,0.0,0.0,0.0004749812069348,290.9167785644531,294.1499938964844,254.8128967285156,253.9872436523437,258.156982421875,254.7384490966797,289.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131768649443,6.299182508939793e-09,0.001013170578517,-0.0155456382781267,0.0,0.0,0.0,-0.007983504794538,60.0,-24.062198638916016,-0.0,-6.998906343369526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496459960937,0.0,0.0,9.51701294980012e-05,291.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013244628906,0.0,0.0,0.0001002185817924,290.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32427978515625,0.0,0.0,7.402127812383696e-05,290.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768859863281,0.0,0.0,0.0001002189092105,291.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80487060546875,0.0,0.0,0.0004753903776872,290.90850830078125,294.1499938964844,254.83169555664065,254.00244140625,258.09722900390625,254.75787353515625,289.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140492813661,6.384306416862273e-09,0.0010140428785234,-0.0157684776932001,0.0,0.0,0.0,-0.0080264350399374,60.0,-24.05202865600586,-0.0,-7.010964964138111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496459960937,0.0,0.0,9.51701294980012e-05,291.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013244628906,0.0,0.0,0.0001002185817924,290.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32427978515625,0.0,0.0,7.402127812383696e-05,290.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768859863281,0.0,0.0,0.0001002189092105,291.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80487060546875,0.0,0.0,0.0004753903776872,290.90850830078125,294.1499938964844,254.83169555664065,254.00244140625,258.09722900390625,254.75787353515625,289.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140492813661,6.384306416862273e-09,0.0010140428785234,-0.0157684776932001,0.0,0.0,0.0,-0.0080264350399374,60.0,-24.05202865600586,-0.0,-7.010964964138111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369506835937,0.0,0.0,9.527568181511016e-05,291.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854553222656,0.0,0.0,0.0001003297293209,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31317138671875,0.0,0.0,7.41033727535978e-05,290.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.266357421875,0.0,0.0,0.000100330056739,291.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876892089844,0.0,0.0,0.0004759176808875,290.900146484375,294.1499938964844,254.8500061035156,254.01715087890625,258.038818359375,254.77737426757807,289.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015173504129,6.494011106639164e-09,0.0010151671012863,-0.0160556603223085,0.0,0.0,0.0,-0.0080817639827728,60.0,-24.050201416015625,-0.0,-7.026520876252107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369506835937,0.0,0.0,9.527568181511016e-05,291.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854553222656,0.0,0.0,0.0001003297293209,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31317138671875,0.0,0.0,7.41033727535978e-05,290.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.266357421875,0.0,0.0,0.000100330056739,291.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876892089844,0.0,0.0,0.0004759176808875,290.900146484375,294.1499938964844,254.8500061035156,254.01715087890625,258.038818359375,254.77737426757807,289.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015173504129,6.494011106639164e-09,0.0010151671012863,-0.0160556603223085,0.0,0.0,0.0,-0.0080817639827728,60.0,-24.050201416015625,-0.0,-7.026520876252107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242248535156,0.0,0.0,9.540319297229873e-05,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695861816406,0.0,0.0,0.0001004640071187,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.302001953125,0.0,0.0,7.420254405587912e-05,290.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557983398437,0.0,0.0,0.0001004643345368,291.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77056884765625,0.0,0.0,0.0004765546764247,290.89166259765625,294.1499938964844,254.8680877685547,254.03155517578125,257.981689453125,254.7969207763672,289.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165318381041,6.626546866783656e-09,0.0010165252024307,-0.01640260592103,0.0,0.0,0.0,-0.0081486068665981,60.0,-24.05405807495117,-0.0,-7.045337468980506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242248535156,0.0,0.0,9.540319297229873e-05,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695861816406,0.0,0.0,0.0001004640071187,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.302001953125,0.0,0.0,7.420254405587912e-05,290.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557983398437,0.0,0.0,0.0001004643345368,291.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77056884765625,0.0,0.0,0.0004765546764247,290.89166259765625,294.1499938964844,254.8680877685547,254.03155517578125,257.981689453125,254.7969207763672,289.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165318381041,6.626546866783656e-09,0.0010165252024307,-0.01640260592103,0.0,0.0,0.0,-0.0081486068665981,60.0,-24.05405807495117,-0.0,-7.045337468980506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114685058594,0.0,0.0,9.556365694152193e-05,291.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537475585937,0.0,0.0,0.0001006329912343,290.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908020019531,0.0,0.0,7.432735583279282e-05,290.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,0.0001006333041004,291.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75341796875,0.0,0.0,0.0004773562832269,290.8830871582031,294.1499938964844,254.8862762451172,254.0458526611328,257.9259033203125,254.8165740966797,289.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182412806898,6.793341000843611e-09,0.0010182344121858,-0.0168392229825258,0.0,0.0,0.0,-0.0082327276468276,60.0,-24.06556510925293,-0.0,-7.069053964414709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114685058594,0.0,0.0,9.556365694152193e-05,291.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537475585937,0.0,0.0,0.0001006329912343,290.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908020019531,0.0,0.0,7.432735583279282e-05,290.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,0.0001006333041004,291.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75341796875,0.0,0.0,0.0004773562832269,290.8830871582031,294.1499938964844,254.8862762451172,254.0458526611328,257.9259033203125,254.8165740966797,289.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182412806898,6.793341000843611e-09,0.0010182344121858,-0.0168392229825258,0.0,0.0,0.0,-0.0082327276468276,60.0,-24.06556510925293,-0.0,-7.069053964414709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,9.5656854682602e-05,291.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64581298828125,0.0,0.0,0.0001007311366265,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851867675781,0.0,0.0,7.439983892254531e-05,290.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,0.0001007314494927,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.744873046875,0.0,0.0,0.0004778218572027,290.8787536621094,294.1499938964844,254.8953857421875,254.052963256836,257.89849853515625,254.8264617919922,289.4883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192340705543,6.890219506061612e-09,0.0010192272020503,-0.0170928183943033,0.0,0.0,0.0,-0.0082815876230597,60.0,-24.07434463500977,-0.0,-7.082847020001283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.398681640625,0.0,0.0,9.575638978276402e-05,291.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63787841796875,0.0,0.0,0.0001008359467959,290.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.279541015625,0.0,0.0,7.447725511156023e-05,290.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,0.0001008362669381,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362976074219,0.0,0.0,0.0004783190670423,290.8743896484375,294.1499938964844,254.904525756836,254.06005859375,257.871337890625,254.83639526367188,289.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202944977208,6.9936838542616905e-09,0.0010202875128015,-0.0173636488616466,0.0,0.0,0.0,-0.0083337686955928,60.0,-24.084611892700195,-0.0,-7.097592202853775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858642578125,0.0,0.0,9.597989992471412e-05,291.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220092773437,0.0,0.0,0.0001010713167488,290.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2682189941406,0.0,0.0,7.465109956683591e-05,290.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237243652344,0.0,0.0,0.000101071629615,291.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191772460937,0.0,0.0,0.0004794356063939,290.8656005859375,294.1499938964844,254.9228363037109,254.0741577148437,257.81793212890625,254.85641479492188,289.46197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226756567135,7.226023335249465e-09,0.0010226684389635,-0.0179718118160963,0.0,0.0,0.0,-0.0084509467706084,60.0,-24.111412048339844,-0.0,-7.130761048301792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858642578125,0.0,0.0,9.597989992471412e-05,291.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220092773437,0.0,0.0,0.0001010713167488,290.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2682189941406,0.0,0.0,7.465109956683591e-05,290.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237243652344,0.0,0.0,0.000101071629615,291.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191772460937,0.0,0.0,0.0004794356063939,290.8656005859375,294.1499938964844,254.9228363037109,254.0741577148437,257.81793212890625,254.85641479492188,289.46197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226756567135,7.226023335249465e-09,0.0010226684389635,-0.0179718118160963,0.0,0.0,0.0,-0.0084509467706084,60.0,-24.111412048339844,-0.0,-7.130761048301792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729858398437,0.0,0.0,9.623388177715242e-05,291.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60614013671875,0.0,0.0,0.0001013387736747,290.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568359375,0.0,0.0,7.484864181606099e-05,290.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.000101339079265,291.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020568847656,0.0,0.0,0.000480704329675,290.856689453125,294.1499938964844,254.941162109375,254.088134765625,257.7656555175781,254.8766632080078,289.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253814980387,7.490039699575846e-09,0.0010253740474581,-0.018662866204977,0.0,0.0,0.0,-0.0085841007530689,60.0,-24.14593505859375,-0.0,-7.168545579361307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
