time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511800,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729858398437,0.0,0.0,9.623388177715242e-05,291.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60614013671875,0.0,0.0,0.0001013387736747,290.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568359375,0.0,0.0,7.484864181606099e-05,290.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.000101339079265,291.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020568847656,0.0,0.0,0.000480704329675,290.856689453125,294.1499938964844,254.941162109375,254.088134765625,257.7656555175781,254.8766632080078,289.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253814980387,7.490039699575846e-09,0.0010253740474581,-0.018662866204977,0.0,0.0,0.0,-0.0085841007530689,60.0,-24.14593505859375,-0.0,-7.168545579361307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36004638671875,0.0,0.0,9.651802974985912e-05,291.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902099609375,0.0,0.0,0.0001016379974316,290.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453918457031,0.0,0.0,7.50696417526342e-05,290.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,0.0001016383030219,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,0.0004821237234864,290.8476257324219,294.1499938964844,254.9595184326172,254.1020050048828,257.7146301269531,254.89712524414065,289.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284087620675,7.785416755723418e-09,0.0010284009622409,-0.0194359775632619,0.0,0.0,0.0,-0.0087330723181366,60.0,-24.188251495361328,-0.0,-7.21093726951949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36004638671875,0.0,0.0,9.651802974985912e-05,291.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902099609375,0.0,0.0,0.0001016379974316,290.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453918457031,0.0,0.0,7.50696417526342e-05,290.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,0.0001016383030219,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,0.0004821237234864,290.8476257324219,294.1499938964844,254.9595184326172,254.1020050048828,257.7146301269531,254.89712524414065,289.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284087620675,7.785416755723418e-09,0.0010284009622409,-0.0194359775632619,0.0,0.0,0.0,-0.0087330723181366,60.0,-24.188251495361328,-0.0,-7.21093726951949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470458984375,0.0,0.0,9.682987729320304e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57427978515625,0.0,0.0,0.0001019663905026,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338562011719,0.0,0.0,7.531219307566062e-05,290.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001019666888169,291.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66778564453125,0.0,0.0,0.0004836815351154,290.8384704589844,294.1499938964844,254.9778594970703,254.11573791503903,257.6645812988281,254.9177398681641,289.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317311389371,8.109597438021865e-09,0.0010317229898646,-0.0202844347804784,0.0,0.0,0.0,-0.0088965687900781,60.0,-24.236955642700195,-0.0,-7.257605716404214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470458984375,0.0,0.0,9.682987729320304e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57427978515625,0.0,0.0,0.0001019663905026,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338562011719,0.0,0.0,7.531219307566062e-05,290.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001019666888169,291.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66778564453125,0.0,0.0,0.0004836815351154,290.8384704589844,294.1499938964844,254.9778594970703,254.11573791503903,257.6645812988281,254.9177398681641,289.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317311389371,8.109597438021865e-09,0.0010317229898646,-0.0202844347804784,0.0,0.0,0.0,-0.0088965687900781,60.0,-24.236955642700195,-0.0,-7.257605716404214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3405456542969,0.0,0.0,9.699713700683787e-05,291.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663146972656,0.0,0.0,0.0001021425196086,290.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2280578613281,0.0,0.0,7.54422799218446e-05,290.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0001021428251988,291.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592102050781,0.0,0.0,0.0004845170478802,290.8338623046875,294.1499938964844,254.9870147705078,254.12255859375,257.6400146484375,254.9281005859375,289.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335132246837,8.28347168635446e-09,0.0010335049591958,-0.0207394901663064,0.0,0.0,0.0,-0.0089842611923813,60.0,-24.264389038085938,-0.0,-7.282697822574846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340148925781,0.0,0.0,9.717006469145416e-05,291.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5583190917969,0.0,0.0,0.0001023246222757,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,7.557677599834278e-05,290.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.00010232492059,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.650634765625,0.0,0.0,0.000485380878672,290.8291931152344,294.1499938964844,254.9961700439453,254.1293487548828,257.6156921386719,254.93849182128903,289.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353554971516,8.463238110323346e-09,0.0010353469988331,-0.0212099514901638,0.0,0.0,0.0,-0.0090749245136976,60.0,-24.293285369873047,-0.0,-7.308686633678009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208923339844,0.0,0.0,9.753567428560928e-05,291.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423278808594,0.0,0.0,0.0001027096295729,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,7.586114224977791e-05,290.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0001027099206112,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6334228515625,0.0,0.0,0.0004872071731369,290.8197631835937,294.1499938964844,255.01443481445312,254.1428375244141,257.56787109375,254.9593200683593,289.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392507538199,8.843308307859843e-09,0.0010392419062554,-0.0222045741975307,0.0,0.0,0.0,-0.0092666093260049,60.0,-24.35599708557129,-0.0,-7.36378495957979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208923339844,0.0,0.0,9.753567428560928e-05,291.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423278808594,0.0,0.0,0.0001027096295729,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,7.586114224977791e-05,290.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0001027099206112,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6334228515625,0.0,0.0,0.0004872071731369,290.8197631835937,294.1499938964844,255.01443481445312,254.1428375244141,257.56787109375,254.9593200683593,289.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392507538199,8.843308307859843e-09,0.0010392419062554,-0.0222045741975307,0.0,0.0,0.0,-0.0092666093260049,60.0,-24.35599708557129,-0.0,-7.36378495957979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,9.792445052880794e-05,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262756347656,0.0,0.0,0.00010311902588,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,7.616351649630815e-05,290.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001031193241942,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6162109375,0.0,0.0,0.0004891492426395,290.81024169921875,294.1499938964844,255.0326232910156,254.1561737060547,257.5210876464844,254.98016357421875,289.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433929273858,9.247466792317029e-09,0.0010433836141601,-0.0232621636241674,0.0,0.0,0.0,-0.0094704432412981,60.0,-24.424564361572266,-0.0,-7.422601555617804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,9.792445052880794e-05,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262756347656,0.0,0.0,0.00010311902588,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,7.616351649630815e-05,290.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001031193241942,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6162109375,0.0,0.0,0.0004891492426395,290.81024169921875,294.1499938964844,255.0326232910156,254.1561737060547,257.5210876464844,254.98016357421875,289.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433929273858,9.247466792317029e-09,0.0010433836141601,-0.0232621636241674,0.0,0.0,0.0,-0.0094704432412981,60.0,-24.424564361572266,-0.0,-7.422601555617804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29443359375,0.0,0.0,9.833383955992758e-05,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,0.0001035501336446,290.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,7.648193422937766e-05,290.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001035504319588,291.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.59893798828125,0.0,0.0,0.0004911942523904,290.8005676269531,294.1499938964844,255.0507202148437,254.1693725585937,257.47528076171875,255.00094604492188,289.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477546602487,9.673058798398417e-09,0.001047744997777,-0.024375757202506,0.0,0.0,0.0,-0.0096850870177149,60.0,-24.498455047607425,-0.0,-7.484790387479735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29443359375,0.0,0.0,9.833383955992758e-05,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,0.0001035501336446,290.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,7.648193422937766e-05,290.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001035504319588,291.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.59893798828125,0.0,0.0,0.0004911942523904,290.8005676269531,294.1499938964844,255.0507202148437,254.1693725585937,257.47528076171875,255.00094604492188,289.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477546602487,9.673058798398417e-09,0.001047744997777,-0.024375757202506,0.0,0.0,0.0,-0.0096850870177149,60.0,-24.498455047607425,-0.0,-7.484790387479735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,9.876079275272788e-05,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940490722656,0.0,0.0,0.0001039997368934,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,7.681400893488899e-05,290.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0001040000279317,291.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816345214844,0.0,0.0,0.0004933269810862,290.7907409667969,294.1499938964844,255.06871032714844,254.1824188232422,257.4304504394531,255.0216217041016,289.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523035889491,1.0116909088253578e-08,0.0010522934608161,-0.0255370270460844,0.0,0.0,0.0,-0.0099089378491044,60.0,-24.577098846435547,-0.0,-7.549922997895919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,9.876079275272788e-05,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940490722656,0.0,0.0,0.0001039997368934,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,7.681400893488899e-05,290.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0001040000279317,291.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816345214844,0.0,0.0,0.0004933269810862,290.7907409667969,294.1499938964844,255.06871032714844,254.1824188232422,257.4304504394531,255.0216217041016,289.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523035889491,1.0116909088253578e-08,0.0010522934608161,-0.0255370270460844,0.0,0.0,0.0,-0.0099089378491044,60.0,-24.577098846435547,-0.0,-7.549922997895919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744140625,0.0,0.0,9.89800173556432e-05,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859313964844,0.0,0.0,0.0001042305957525,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,7.698451372561976e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0001042308867909,291.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729675292969,0.0,0.0,0.0004944221000187,290.7857971191406,294.1499938964844,255.07765197753903,254.1888885498047,257.4084167480469,255.03189086914065,289.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546392295509,1.034481567074863e-08,0.0010546289850026,-0.0261332727968692,0.0,0.0,0.0,-0.0100238807499408,60.0,-24.61800193786621,-0.0,-7.583476957506718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677001953125,0.0,0.0,9.920216689351946e-05,291.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47784423828125,0.0,0.0,0.0001044645323418,290.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,7.715730316704139e-05,290.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0001044648161041,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643005371094,0.0,0.0,0.000495531829074,290.7807922363281,294.1499938964844,255.0865631103516,254.19532775878903,257.3866271972656,255.04209899902344,289.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057006069459,1.0575760711617477e-08,0.00105699559208,-0.0267374403774738,0.0,0.0,0.0,-0.0101403556764125,60.0,-24.65973472595215,-0.0,-7.617553876571037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25421142578125,0.0,0.0,9.96542803477496e-05,291.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615783691406,0.0,0.0,0.0001049406273523,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,7.750894292257726e-05,290.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0001049409111146,291.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469055175781,0.0,0.0,0.0004977902281098,290.7707214355469,294.1499938964844,255.1042633056641,254.20806884765625,257.3437805175781,255.06236267089844,289.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618231026455,1.1045773185003329e-08,0.00106181204319,-0.0279669351875782,0.0,0.0,0.0,-0.0103774014860391,60.0,-24.745275497436523,-0.0,-7.687141589940438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25421142578125,0.0,0.0,9.96542803477496e-05,291.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615783691406,0.0,0.0,0.0001049406273523,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,7.750894292257726e-05,290.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0001049409111146,291.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469055175781,0.0,0.0,0.0004977902281098,290.7707214355469,294.1499938964844,255.1042633056641,254.20806884765625,257.3437805175781,255.06236267089844,289.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618231026455,1.1045773185003329e-08,0.00106181204319,-0.0279669351875782,0.0,0.0,0.0,-0.0103774014860391,60.0,-24.745275497436523,-0.0,-7.687141589940438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406311035156,0.0,0.0,0.0001001140481093,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452819824219,0.0,0.0,0.0001054247841238,290.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,7.786654168739915e-05,290.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0001054250678862,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52947998046875,0.0,0.0,0.0005000868695788,290.760498046875,294.1499938964844,255.12179565429688,254.2206420898437,257.30181884765625,255.08233642578125,289.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667217429727,1.1523744625208112e-08,0.0010667102178558,-0.0292171221226453,0.0,0.0,0.0,-0.0106184622272849,60.0,-24.83306312561035,-0.0,-7.758232101195972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406311035156,0.0,0.0,0.0001001140481093,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452819824219,0.0,0.0,0.0001054247841238,290.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,7.786654168739915e-05,290.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0001054250678862,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52947998046875,0.0,0.0,0.0005000868695788,290.760498046875,294.1499938964844,255.12179565429688,254.2206420898437,257.30181884765625,255.08233642578125,289.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667217429727,1.1523744625208112e-08,0.0010667102178558,-0.0292171221226453,0.0,0.0,0.0,-0.0106184622272849,60.0,-24.83306312561035,-0.0,-7.758232101195972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,0.0001005780723062,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42889404296875,0.0,0.0,0.0001059134301613,290.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,7.822745101293549e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0001059137066476,291.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5119934082031,0.0,0.0,0.0005024048150517,290.7501220703125,294.1499938964844,255.13912963867188,254.23306274414065,257.2607421875,255.1020050048828,289.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107166566886,1.2006148963905616e-08,0.0010716536780819,-0.0304787661880254,0.0,0.0,0.0,-0.0108617581427097,60.0,-24.922266006469727,-0.0,-7.830313819567891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,0.0001005780723062,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42889404296875,0.0,0.0,0.0001059134301613,290.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,7.822745101293549e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0001059137066476,291.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5119934082031,0.0,0.0,0.0005024048150517,290.7501220703125,294.1499938964844,255.13912963867188,254.23306274414065,257.2607421875,255.1020050048828,289.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107166566886,1.2006148963905616e-08,0.0010716536780819,-0.0304787661880254,0.0,0.0,0.0,-0.0108617581427097,60.0,-24.922266006469727,-0.0,-7.830313819567891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.0001009501866064,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.415771484375,0.0,0.0,0.0001063052841345,290.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,7.851686677895486e-05,290.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,0.0001063055606209,291.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979553222656,0.0,0.0,0.0005042636184953,290.7417297363281,294.1499938964844,255.15284729003903,254.2428741455078,257.22857666015625,255.11749267578125,289.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756303090602,1.2393000403676524e-08,0.0010756179690361,-0.0314904041588306,0.0,0.0,0.0,-0.011056862771511,60.0,-24.99414825439453,-0.0,-7.888358055652135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,0.0001010431515169,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124755859375,0.0,0.0,0.0001064031748683,290.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,7.858917524572462e-05,290.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.0001064034513547,291.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.49444580078125,0.0,0.0,0.000504727999214,290.7396240234375,294.1499938964844,255.15625,254.2453155517578,257.2206115722656,255.121322631836,289.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766207706183,1.2489643985702514e-08,0.0010766083141788,-0.0317431166768074,0.0,0.0,0.0,-0.0111056035384535,60.0,-25.01213264465332,-0.0,-7.902891496769372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.0001012750653899,291.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042358398437,0.0,0.0,0.0001066473996615,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,7.876955351093784e-05,290.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,0.0001066476761479,291.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48565673828125,0.0,0.0,0.0005058865062892,290.7343139648437,294.1499938964844,255.1647186279297,254.2513732910156,257.200927734375,255.13082885742188,289.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079091685824,1.273074889951431e-08,0.001079078996554,-0.032373558729887,0.0,0.0,0.0,-0.0112272026017308,60.0,-25.057035446166992,-0.0,-7.939209467622278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0001015062007354,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39599609375,0.0,0.0,0.0001068907949957,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,7.894932059571147e-05,290.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,0.0001068910642061,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47686767578125,0.0,0.0,0.0005070410552434,290.7289733886719,294.1499938964844,255.1731414794922,254.25738525390625,257.18145751953125,255.1402282714844,289.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081554335542,1.2971038465536822e-08,0.0010815414134413,-0.0330018252134323,0.0,0.0,0.0,-0.01134839002043,60.0,-25.101804733276367,-0.0,-7.975486937539247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0001019646879285,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794250488281,0.0,0.0,0.0001073736057151,290.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,7.930592255434021e-05,290.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001073738749255,291.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.459228515625,0.0,0.0,0.0005093313520774,290.7182006835937,294.1499938964844,255.1897735595703,254.269287109375,257.1431884765625,255.1587677001953,289.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864392388612,1.344768918443151e-08,0.0010864258510991,-0.0342479832470417,0.0,0.0,0.0,-0.0115887839347124,60.0,-25.19065284729004,-0.0,-8.047693711432657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0001019646879285,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794250488281,0.0,0.0,0.0001073736057151,290.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,7.930592255434021e-05,290.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001073738749255,291.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.459228515625,0.0,0.0,0.0005093313520774,290.7182006835937,294.1499938964844,255.1897735595703,254.269287109375,257.1431884765625,255.1587677001953,289.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864392388612,1.344768918443151e-08,0.0010864258510991,-0.0342479832470417,0.0,0.0,0.0,-0.0115887839347124,60.0,-25.19065284729004,-0.0,-8.047693711432657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,0.0001024160592351,291.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628234863281,0.0,0.0,0.0001078489221981,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,7.965699478518218e-05,290.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0001078491914086,291.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415283203125,0.0,0.0,0.0005115860840305,290.707275390625,294.1499938964844,255.2061309814453,254.281005859375,257.1058044433594,255.1768951416016,289.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912484722211,1.3916947594339037e-08,0.0010912345023825,-0.0354746580123901,0.0,0.0,0.0,-0.0118254497647285,60.0,-25.27800750732422,-0.0,-8.119097572034661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,0.0001024160592351,291.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628234863281,0.0,0.0,0.0001078489221981,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,7.965699478518218e-05,290.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0001078491914086,291.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415283203125,0.0,0.0,0.0005115860840305,290.707275390625,294.1499938964844,255.2061309814453,254.281005859375,257.1058044433594,255.1768951416016,289.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912484722211,1.3916947594339037e-08,0.0010912345023825,-0.0354746580123901,0.0,0.0,0.0,-0.0118254497647285,60.0,-25.27800750732422,-0.0,-8.119097572034661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0001028581318678,291.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461303710937,0.0,0.0,0.0001083144452422,290.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,8.000082016224042e-05,290.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0001083147144527,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237976074219,0.0,0.0,0.0005137943662703,290.6961975097656,294.1499938964844,255.22218322753903,254.29254150390625,257.0693054199219,255.194580078125,289.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959585197269,1.4376532853077606e-08,0.001095944084227,-0.0366758927702903,0.0,0.0,0.0,-0.0120572363957762,60.0,-25.363325119018555,-0.0,-8.189335432007283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0001028581318678,291.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461303710937,0.0,0.0,0.0001083144452422,290.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,8.000082016224042e-05,290.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0001083147144527,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237976074219,0.0,0.0,0.0005137943662703,290.6961975097656,294.1499938964844,255.22218322753903,254.29254150390625,257.0693054199219,255.194580078125,289.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959585197269,1.4376532853077606e-08,0.001095944084227,-0.0366758927702903,0.0,0.0,0.0,-0.0120572363957762,60.0,-25.363325119018555,-0.0,-8.189335432007283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0001032894870149,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32940673828125,0.0,0.0,0.000108768690552,290.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,8.033632184378803e-05,290.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0001087689524865,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.406005859375,0.0,0.0,0.0005159490974619,290.6849975585937,294.1499938964844,255.2379302978516,254.3038787841797,257.0336303710937,255.2118682861328,289.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100554363802,1.4824983907146816e-08,0.0011005395790562,-0.037847876548767,0.0,0.0,0.0,-0.0122834080830216,60.0,-25.44627952575684,-0.0,-8.258162864649422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0001032894870149,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32940673828125,0.0,0.0,0.000108768690552,290.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,8.033632184378803e-05,290.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0001087689524865,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.406005859375,0.0,0.0,0.0005159490974619,290.6849975585937,294.1499938964844,255.2379302978516,254.3038787841797,257.0336303710937,255.2118682861328,289.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100554363802,1.4824983907146816e-08,0.0011005395790562,-0.037847876548767,0.0,0.0,0.0,-0.0122834080830216,60.0,-25.44627952575684,-0.0,-8.258162864649422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001035001550917,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210144042969,0.0,0.0,0.0001089905344997,290.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,8.050017640925944e-05,290.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,0.0001089907964342,291.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970947265625,0.0,0.0,0.0005170014337636,290.6793518066406,294.1499938964844,255.24566650390625,254.3094787597656,257.01617431640625,255.2203369140625,289.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027989676222,1.5044001600017512e-08,0.0011027838336303,-0.0384202040731906,0.0,0.0,0.0,-0.0123938666656613,60.0,-25.4865779876709,-0.0,-8.291881670174919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0001037082984112,291.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126220703125,0.0,0.0,0.0001092097154469,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,8.066206646617502e-05,290.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0001092099773813,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881530761719,0.0,0.0,0.0005180411390028,290.6736755371094,294.1499938964844,255.2533264160156,254.3150329589844,256.9988708496094,255.22869873046875,289.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050165630877,1.526039028476589e-08,0.0011050013126805,-0.0389856249094009,0.0,0.0,0.0,-0.0125030009075999,60.0,-25.52630424499512,-0.0,-8.325262967900927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0001041140785673,291.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957763671875,0.0,0.0,0.0001096370251616,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,8.097766840364784e-05,290.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,0.0001096372798201,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702697753906,0.0,0.0,0.0005200681625865,290.6622009277344,294.1499938964844,255.2683868408203,254.32598876953125,256.96490478515625,255.2451019287109,289.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093398788943,1.5682255494198216e-08,0.0011093242792412,-0.040087841451168,0.0,0.0,0.0,-0.0127157624810934,60.0,-25.60331916809082,-0.0,-8.390535555236056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0001041140785673,291.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957763671875,0.0,0.0,0.0001096370251616,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,8.097766840364784e-05,290.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,0.0001096372798201,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702697753906,0.0,0.0,0.0005200681625865,290.6622009277344,294.1499938964844,255.2683868408203,254.32598876953125,256.96490478515625,255.2451019287109,289.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093398788943,1.5682255494198216e-08,0.0011093242792412,-0.040087841451168,0.0,0.0,0.0,-0.0127157624810934,60.0,-25.60331916809082,-0.0,-8.390535555236056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
