time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514140,290.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0001045052631525,291.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789001464844,0.0,0.0,0.0001100489535019,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,8.128191984724253e-05,290.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,0.0001100492154364,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35235595703125,0.0,0.0,0.000522022251971,290.65057373046875,294.1499938964844,255.2830505371093,254.3367614746093,256.93182373046875,255.2610015869141,289.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135077802464,1.6088938181724188e-08,0.0011134915985167,-0.0411502607166767,0.0,0.0,0.0,-0.0129208695143461,60.0,-25.676815032958984,-0.0,-8.453699962274187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0001045052631525,291.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789001464844,0.0,0.0,0.0001100489535019,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,8.128191984724253e-05,290.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,0.0001100492154364,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35235595703125,0.0,0.0,0.000522022251971,290.65057373046875,294.1499938964844,255.2830505371093,254.3367614746093,256.93182373046875,255.2610015869141,289.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135077802464,1.6088938181724188e-08,0.0011134915985167,-0.0411502607166767,0.0,0.0,0.0,-0.0129208695143461,60.0,-25.676815032958984,-0.0,-8.453699962274187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,0.0001048829799401,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.261962890625,0.0,0.0,0.0001104467155528,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,8.157570846378803e-05,290.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,0.0001104469702113,291.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344116210937,0.0,0.0,0.0005239090532995,290.63885498046875,294.1499938964844,255.2973175048828,254.34732055664065,256.89947509765625,255.2765045166016,289.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175321415066,1.6481632059139883e-08,0.0011175156105309,-0.042176004499197,0.0,0.0,0.0,-0.0131189199164509,60.0,-25.74734115600586,-0.0,-8.514916061130864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,0.0001048829799401,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.261962890625,0.0,0.0,0.0001104467155528,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,8.157570846378803e-05,290.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,0.0001104469702113,291.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344116210937,0.0,0.0,0.0005239090532995,290.63885498046875,294.1499938964844,255.2973175048828,254.34732055664065,256.89947509765625,255.2765045166016,289.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175321415066,1.6481632059139883e-08,0.0011175156105309,-0.042176004499197,0.0,0.0,0.0,-0.0131189199164509,60.0,-25.74734115600586,-0.0,-8.514916061130864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,0.000105246232124,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449645996094,0.0,0.0,0.0001108292344724,290.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,8.185823389794677e-05,289.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521484375,0.0,0.0,0.0001108294891309,291.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31640625,0.0,0.0,0.0005257236189208,290.6269836425781,294.1499938964844,255.3111724853516,254.357666015625,256.867919921875,255.29150390625,289.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214023688808,1.6859278417769022e-08,0.0011213854886591,-0.043162316083908,0.0,0.0,0.0,-0.0133093809708952,60.0,-25.814321517944336,-0.0,-8.573994136895635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,0.000105246232124,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449645996094,0.0,0.0,0.0001108292344724,290.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,8.185823389794677e-05,289.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521484375,0.0,0.0,0.0001108294891309,291.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31640625,0.0,0.0,0.0005257236189208,290.6269836425781,294.1499938964844,255.3111724853516,254.357666015625,256.867919921875,255.29150390625,289.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214023688808,1.6859278417769022e-08,0.0011213854886591,-0.043162316083908,0.0,0.0,0.0,-0.0133093809708952,60.0,-25.814321517944336,-0.0,-8.573994136895635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,0.0001054225431289,290.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,0.0001110149023588,290.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,8.199536387110129e-05,289.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0001110151570173,291.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074035644531,0.0,0.0,0.0005266043590381,290.6210021972656,294.1499938964844,255.31793212890625,254.36276245117188,256.8524169921875,255.298828125,289.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232808465138,1.704258245638357e-08,0.0011232638498768,-0.0436410121619701,0.0,0.0,0.0,-0.0134018277749419,60.0,-25.84652137756348,-0.0,-8.602743406527227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,0.0001055954562616,290.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279357910156,0.0,0.0,0.0001111969904741,290.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,8.212984539568424e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391784667969,0.0,0.0,0.0001111972378566,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983703613281,0.0,0.0,0.0005274680443108,290.614990234375,294.1499938964844,255.3245849609375,254.3678131103516,256.8371276855469,255.30601501464844,289.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011251231189817,1.7222344439460358e-08,0.001125105889514,-0.044110432267189,0.0,0.0,0.0,-0.013492489233613,60.0,-25.877893447875977,-0.0,-8.63098392756001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0001059314527083,290.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,0.0001115508130169,290.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,8.239118324127048e-05,289.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,0.0001115510603995,291.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,0.0005291464622132,290.6029052734375,294.1499938964844,255.3375244140625,254.37774658203125,256.80712890625,255.32000732421875,289.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287028901278,1.7571661459214738e-08,0.0011286853114143,-0.0450225360691547,0.0,0.0,0.0,-0.0136686628684401,60.0,-25.93830108642578,-0.0,-8.685993435619822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0001059314527083,290.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,0.0001115508130169,290.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,8.239118324127048e-05,289.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,0.0001115510603995,291.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,0.0005291464622132,290.6029052734375,294.1499938964844,255.3375244140625,254.37774658203125,256.80712890625,255.32000732421875,289.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287028901278,1.7571661459214738e-08,0.0011286853114143,-0.0450225360691547,0.0,0.0,0.0,-0.0136686628684401,60.0,-25.93830108642578,-0.0,-8.685993435619822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0001062551527866,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0001118916843552,290.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,8.264294592663646e-05,289.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,0.0001118919244618,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26220703125,0.0,0.0,0.0005307634710334,290.5906677246094,294.1499938964844,255.3500061035156,254.3874664306641,256.7778625488281,255.3334808349609,289.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132151694037,1.7908192262439115e-08,0.0011321337660774,-0.0459011457860469,0.0,0.0,0.0,-0.0138383880257606,60.0,-25.99571418762207,-0.0,-8.73915482202392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0001062551527866,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0001118916843552,290.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,8.264294592663646e-05,289.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,0.0001118919244618,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26220703125,0.0,0.0,0.0005307634710334,290.5906677246094,294.1499938964844,255.3500061035156,254.3874664306641,256.7778625488281,255.3334808349609,289.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132151694037,1.7908192262439115e-08,0.0011321337660774,-0.0459011457860469,0.0,0.0,0.0,-0.0138383880257606,60.0,-25.99571418762207,-0.0,-8.73915482202392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001065671895048,290.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.000112220273877,290.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,8.288564276881516e-05,289.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,0.0001122205139836,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440795898437,0.0,0.0,0.0005323221557773,290.57830810546875,294.1499938964844,255.35812377929688,254.3935089111328,256.74932861328125,255.345443725586,288.98614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011354761663824,1.8232599430234583e-08,0.0011354580055922,-0.0467480048537254,0.0,0.0,0.0,-0.0140019981190562,60.0,-26.05159950256348,-0.0,-8.790554062443334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001065671895048,290.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.000112220273877,290.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,8.288564276881516e-05,289.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,0.0001122205139836,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440795898437,0.0,0.0,0.0005323221557773,290.57830810546875,294.1499938964844,255.35812377929688,254.3935089111328,256.74932861328125,255.345443725586,288.98614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011354761663824,1.8232599430234583e-08,0.0011354580055922,-0.0467480048537254,0.0,0.0,0.0,-0.0140019981190562,60.0,-26.05159950256348,-0.0,-8.790554062443334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0001068679193849,290.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001125369526562,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169616699219,0.0,0.0,8.31195357022807e-05,289.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,0.0001125371927628,291.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,0.0005338244372978,290.5658264160156,294.1499938964844,255.35836791992188,254.39273071289065,256.72137451171875,255.352783203125,288.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386801488697,1.8545247115753227e-08,0.0011386616388335,-0.0475640743970871,0.0,0.0,0.0,-0.0141596784815192,60.0,-26.109420776367188,-0.0,-8.840232368356737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0001068679193849,290.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001125369526562,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169616699219,0.0,0.0,8.31195357022807e-05,289.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,0.0001125371927628,291.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,0.0005338244372978,290.5658264160156,294.1499938964844,255.35836791992188,254.39273071289065,256.72137451171875,255.352783203125,288.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386801488697,1.8545247115753227e-08,0.0011386616388335,-0.0475640743970871,0.0,0.0,0.0,-0.0141596784815192,60.0,-26.109420776367188,-0.0,-8.840232368356737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0001070141734089,290.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.000112690970127,290.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,8.323329529957846e-05,289.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,0.0001126912102336,291.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.00053455500165,290.5595397949219,294.1499938964844,255.355697631836,254.38992309570312,256.70758056640625,255.35397338867188,288.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402384843677,1.8697303261205892e-08,0.0011402197415009,-0.0479609370231628,0.0,0.0,0.0,-0.0142363663762807,60.0,-26.13949584960937,-0.0,-8.864444112077764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,0.0001071579827112,290.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0001128424046328,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,8.334514132002369e-05,289.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,0.0001128426447394,291.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,0.0005352734006009,290.55322265625,294.1499938964844,255.35125732421875,254.3855743408203,256.6938781738281,255.35348510742188,288.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417706264182,1.884680855823717e-08,0.0011417517671361,-0.0483511202037334,0.0,0.0,0.0,-0.0143117671832442,60.0,-26.1702938079834,-0.0,-8.888282110319778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,0.0001074382307706,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0001131375247496,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,8.356311445822939e-05,289.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,0.0001131377575802,291.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0005366732948459,290.5404968261719,294.1499938964844,255.3373107910156,254.3724670410156,256.6665954589844,255.3475799560547,288.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447564465925,1.9138168383392443e-08,0.0011447372380644,-0.0491114519536495,0.0,0.0,0.0,-0.0144587103277444,60.0,-26.233943939208984,-0.0,-8.934829764939425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,0.0001074382307706,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0001131375247496,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,8.356311445822939e-05,289.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,0.0001131377575802,291.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0005366732948459,290.5404968261719,294.1499938964844,255.3373107910156,254.3724670410156,256.6665954589844,255.3475799560547,288.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447564465925,1.9138168383392443e-08,0.0011447372380644,-0.0491114519536495,0.0,0.0,0.0,-0.0144587103277444,60.0,-26.233943939208984,-0.0,-8.934829764939425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0001077089473255,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0001134226040448,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,8.377367339562625e-05,289.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,0.0001134228295995,291.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0005380256334319,290.5276794433594,294.1499938964844,255.3170166015625,254.35386657714844,256.6394348144531,255.33477783203125,288.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476406361907,1.9419614361027016e-08,0.001147621194832,-0.0498458407819271,0.0,0.0,0.0,-0.0146006541326642,60.0,-26.30037879943848,-0.0,-8.97990872772425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0001077089473255,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0001134226040448,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,8.377367339562625e-05,289.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,0.0001134228295995,291.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0005380256334319,290.5276794433594,294.1499938964844,255.3170166015625,254.35386657714844,256.6394348144531,255.33477783203125,288.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476406361907,1.9419614361027016e-08,0.001147621194832,-0.0498458407819271,0.0,0.0,0.0,-0.0146006541326642,60.0,-26.30037879943848,-0.0,-8.97990872772425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,0.0001079706053133,290.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0001136981445597,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612365722656,0.0,0.0,8.397718193009496e-05,289.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324584960937,0.0,0.0,0.0001136983701144,291.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0005393326864577,290.51470947265625,294.1499938964844,255.29090881347656,254.3302154541016,256.6123046875,255.31544494628903,288.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504283174872,1.9691649200126452e-08,0.0011504086432978,-0.0505555868148803,0.0,0.0,0.0,-0.0147378509864211,60.0,-26.36929512023925,-0.0,-9.023587921319633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,0.0001079706053133,290.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0001136981445597,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612365722656,0.0,0.0,8.397718193009496e-05,289.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324584960937,0.0,0.0,0.0001136983701144,291.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0005393326864577,290.51470947265625,294.1499938964844,255.29090881347656,254.3302154541016,256.6123046875,255.31544494628903,288.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504283174872,1.9691649200126452e-08,0.0011504086432978,-0.0505555868148803,0.0,0.0,0.0,-0.0147378509864211,60.0,-26.36929512023925,-0.0,-9.023587921319633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,0.0001082233793567,290.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0001139643281931,290.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471069335937,0.0,0.0,8.417378558078781e-05,289.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,0.0001139645537477,291.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0005405953852459,290.50164794921875,294.1499938964844,255.259506225586,254.3019561767578,256.58502197265625,255.29005432128903,288.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531214695423,1.995444520730416e-08,0.001153101446107,-0.0512411668896675,0.0,0.0,0.0,-0.0148703884333372,60.0,-26.440410614013672,-0.0,-9.065884398751225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,0.0001082233793567,290.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0001139643281931,290.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471069335937,0.0,0.0,8.417378558078781e-05,289.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,0.0001139645537477,291.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0005405953852459,290.50164794921875,294.1499938964844,255.259506225586,254.3019561767578,256.58502197265625,255.29005432128903,288.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531214695423,1.995444520730416e-08,0.001153101446107,-0.0512411668896675,0.0,0.0,0.0,-0.0148703884333372,60.0,-26.440410614013672,-0.0,-9.065884398751225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,0.0001083465103874,290.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,0.0001140939930337,290.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399963378906,0.0,0.0,8.426955173490569e-05,289.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,0.0001140942113124,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.0005412104655988,290.4950866699219,294.1499938964844,255.2419586181641,254.2862243652344,256.5713195800781,255.2752227783203,288.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011544332373887,2.008245481022186e-08,0.0011544132139533,-0.0515750870108604,0.0,0.0,0.0,-0.0149349486455321,60.0,-26.47669792175293,-0.0,-9.08652282305411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,0.0001084675095626,290.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0001142214096034,290.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328857421875,0.0,0.0,8.436365897068754e-05,289.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.804931640625,0.0,0.0,0.0001142216278822,291.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0005418148939497,290.4884948730469,294.1499938964844,255.22329711914065,254.2695159912109,256.5575561523437,255.25914001464844,288.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557224206626,2.020824751980399e-08,0.0011557021643966,-0.0519032143056392,0.0,0.0,0.0,-0.0149983903393149,60.0,-26.51338195800781,-0.0,-9.106826581728457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,0.0001087028213078,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0001144692068919,290.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.818603515625,0.0,0.0,8.454668568447232e-05,289.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,0.0001144694251706,291.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0005429903976619,290.4751892089844,294.1499938964844,255.18280029296875,254.2333374023437,256.52978515625,255.2234649658203,288.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582294246181,2.045289093643987e-08,0.0011582089355215,-0.0525413043797016,0.0,0.0,0.0,-0.0151217728853225,60.0,-26.5877628326416,-0.0,-9.14637894311454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,0.0001087028213078,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0001144692068919,290.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.818603515625,0.0,0.0,8.454668568447232e-05,289.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,0.0001144694251706,291.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0005429903976619,290.4751892089844,294.1499938964844,255.18280029296875,254.2333374023437,256.52978515625,255.2234649658203,288.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582294246181,2.045289093643987e-08,0.0011582089355215,-0.0525413043797016,0.0,0.0,0.0,-0.0151217728853225,60.0,-26.5877628326416,-0.0,-9.14637894311454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,0.0001089287907234,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001147071670857,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80426025390625,0.0,0.0,8.472243644064292e-05,289.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,0.0001147073780884,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0005441191606223,290.4618225097656,294.1499938964844,255.13853454589844,254.19387817382807,256.50164794921875,255.18325805664065,288.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606368934735,2.0687819457521083e-08,0.0011606161715462,-0.0531539991497993,0.0,0.0,0.0,-0.0152402557432651,60.0,-26.66320037841797,-0.0,-9.184441296383741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,0.0001089287907234,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001147071670857,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80426025390625,0.0,0.0,8.472243644064292e-05,289.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,0.0001147073780884,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0005441191606223,290.4618225097656,294.1499938964844,255.13853454589844,254.19387817382807,256.50164794921875,255.18325805664065,288.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606368934735,2.0687819457521083e-08,0.0011606161715462,-0.0531539991497993,0.0,0.0,0.0,-0.0152402557432651,60.0,-26.66320037841797,-0.0,-9.184441296383741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,0.0001091451631509,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0001149350136984,290.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78985595703125,0.0,0.0,8.489072206430137e-05,289.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630920410156,0.0,0.0,0.0001149352319771,291.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,0.0005452000186778,290.4483337402344,294.1499938964844,255.0910186767578,254.15155029296875,256.4730834960937,255.1392517089844,288.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162942033261,2.0912766629521684e-08,0.0011629211949184,-0.0537406057119369,0.0,0.0,0.0,-0.0153537048026919,60.0,-26.739158630371094,-0.0,-9.220960350830865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,0.0001091451631509,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0001149350136984,290.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78985595703125,0.0,0.0,8.489072206430137e-05,289.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630920410156,0.0,0.0,0.0001149352319771,291.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,0.0005452000186778,290.4483337402344,294.1499938964844,255.0910186767578,254.15155029296875,256.4730834960937,255.1392517089844,288.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162942033261,2.0912766629521684e-08,0.0011629211949184,-0.0537406057119369,0.0,0.0,0.0,-0.0153537048026919,60.0,-26.739158630371094,-0.0,-9.220960350830865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451538085937,0.0,0.0,0.0001093503742595,290.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,0.0001151511169155,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753601074219,0.0,0.0,8.505033474648371e-05,289.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,0.0001151513279182,291.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,0.0005462251720018,290.4347229003906,294.1499938964844,255.04074096679688,254.10682678222656,256.4440002441406,255.0917053222656,288.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651284294202,2.112611419136101e-08,0.0011651072418317,-0.0542969144880771,0.0,0.0,0.0,-0.0154613032937049,60.0,-26.815034866333008,-0.0,-9.255663258045389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451538085937,0.0,0.0,0.0001093503742595,290.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,0.0001151511169155,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753601074219,0.0,0.0,8.505033474648371e-05,289.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,0.0001151513279182,291.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,0.0005462251720018,290.4347229003906,294.1499938964844,255.04074096679688,254.10682678222656,256.4440002441406,255.0917053222656,288.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651284294202,2.112611419136101e-08,0.0011651072418317,-0.0542969144880771,0.0,0.0,0.0,-0.0154613032937049,60.0,-26.815034866333008,-0.0,-9.255663258045389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,0.0001094492108677,290.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,0.0001152551922132,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680969238281,0.0,0.0,8.512720523867756e-05,289.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,0.0001152554032159,291.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0005467188893817,290.4278869628906,294.1499938964844,255.0147399902344,254.0836944580078,256.4292907714844,255.06692504882807,288.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661814060062,2.1228865776379283e-08,0.0011661602184176,-0.0545648224651813,0.0,0.0,0.0,-0.0155131248757243,60.0,-26.85279655456543,-0.0,-9.272399381643481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82958984375,0.0,0.0,0.0001095444022212,290.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,0.0001153554403572,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,8.520124538335949e-05,289.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,0.000115355644084,291.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,0.0005471943877637,290.4210205078125,294.1499938964844,254.9882354736328,254.06011962890625,256.4144287109375,255.0414276123047,288.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671954998746,2.1327830168615957e-08,0.0011671741958707,-0.0548228472471237,0.0,0.0,0.0,-0.0155630363151431,60.0,-26.890270233154297,-0.0,-9.288533675544389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139953613281,0.0,0.0,0.0001097249332815,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,0.0001155455465777,290.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462158203125,0.0,0.0,8.5341656813398e-05,289.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205810546875,0.0,0.0,0.0001155457575805,291.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,0.0005480961990542,290.4072265625,294.1499938964844,254.9340057373047,254.0118865966797,256.3843078613281,254.988998413086,288.7486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691189138218,2.1515518255910138e-08,0.0011690973769873,-0.0553121641278266,0.0,0.0,0.0,-0.0156576931476593,60.0,-26.964189529418945,-0.0,-9.31917085722489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
