time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516480,290.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139953613281,0.0,0.0,0.0001097249332815,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,0.0001155455465777,290.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462158203125,0.0,0.0,8.5341656813398e-05,289.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205810546875,0.0,0.0,0.0001155457575805,291.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,0.0005480961990542,290.4072265625,294.1499938964844,254.9340057373047,254.0118865966797,256.3843078613281,254.988998413086,288.7486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691189138218,2.1515518255910138e-08,0.0011690973769873,-0.0553121641278266,0.0,0.0,0.0,-0.0156576931476593,60.0,-26.964189529418945,-0.0,-9.31917085722489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983093261719,0.0,0.0,0.0001098915890906,290.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,0.0001157210499513,290.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315368652344,0.0,0.0,8.547127799829468e-05,289.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062683105469,0.0,0.0,0.0001157212464022,291.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,0.0005489287432283,290.3933410644531,294.1499938964844,254.87857055664065,253.96258544921875,256.3536071777344,254.93467712402344,288.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170894363895,2.168877522024104e-08,0.0011708727106451,-0.0557638257741928,0.0,0.0,0.0,-0.0157450735569,60.0,-27.035865783691406,-0.0,-9.347496643385966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983093261719,0.0,0.0,0.0001098915890906,290.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,0.0001157210499513,290.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315368652344,0.0,0.0,8.547127799829468e-05,289.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062683105469,0.0,0.0,0.0001157212464022,291.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,0.0005489287432283,290.3933410644531,294.1499938964844,254.87857055664065,253.96258544921875,256.3536071777344,254.93467712402344,288.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170894363895,2.168877522024104e-08,0.0011708727106451,-0.0557638257741928,0.0,0.0,0.0,-0.0157450735569,60.0,-27.035865783691406,-0.0,-9.347496643385966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.0001100419904105,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147644042969,0.0,0.0,0.0001158794257207,290.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.716796875,0.0,0.0,8.558825356885791e-05,289.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69189453125,0.0,0.0,0.0001158796221716,291.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0005496800295077,290.3793640136719,294.1499938964844,254.8224334716797,253.91262817382807,256.3223876953125,254.87921142578125,288.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724967043846,2.184512837288821e-08,0.0011724748183041,-0.056171391159296,0.0,0.0,0.0,-0.0158239286392927,60.0,-27.10480117797852,-0.0,-9.373096077069933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.0001100419904105,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147644042969,0.0,0.0,0.0001158794257207,290.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.716796875,0.0,0.0,8.558825356885791e-05,289.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69189453125,0.0,0.0,0.0001158796221716,291.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0005496800295077,290.3793640136719,294.1499938964844,254.8224334716797,253.91262817382807,256.3223876953125,254.87921142578125,288.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724967043846,2.184512837288821e-08,0.0011724748183041,-0.056171391159296,0.0,0.0,0.0,-0.0158239286392927,60.0,-27.10480117797852,-0.0,-9.373096077069933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668762207031,0.0,0.0,0.000110175802547,290.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,0.0001160203391918,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019958496094,0.0,0.0,8.569232886657119e-05,289.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6774597167969,0.0,0.0,0.0001160205356427,291.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,0.0005503484862856,290.36529541015625,294.1499938964844,254.76611328125,253.86248779296875,256.2905578613281,254.8230133056641,288.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739222100004,2.1984240206052164e-08,0.0011739002075046,-0.0565339885652065,0.0,0.0,0.0,-0.0158940870314836,60.0,-27.16996955871582,-0.0,-9.395901656716889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668762207031,0.0,0.0,0.000110175802547,290.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,0.0001160203391918,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019958496094,0.0,0.0,8.569232886657119e-05,289.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6774597167969,0.0,0.0,0.0001160205356427,291.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,0.0005503484862856,290.36529541015625,294.1499938964844,254.76611328125,253.86248779296875,256.2905578613281,254.8230133056641,288.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739222100004,2.1984240206052164e-08,0.0011739002075046,-0.0565339885652065,0.0,0.0,0.0,-0.0158940870314836,60.0,-27.16996955871582,-0.0,-9.395901656716889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75897216796875,0.0,0.0,0.0001102357346098,290.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0001160834508482,290.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.694580078125,0.0,0.0,8.573894592700526e-05,289.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67022705078125,0.0,0.0,0.000116083647299,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,0.0005506479064933,290.35821533203125,294.1499938964844,254.738037109375,253.8374786376953,256.2744445800781,254.7948455810547,288.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745607480406,2.2046545922194127e-08,0.0011745386291295,-0.0566963888704776,0.0,0.0,0.0,-0.0159255117177963,60.0,-27.20096015930176,-0.0,-9.406124945599005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,0.0001102913520298,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,0.000116142022307,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871337890625,0.0,0.0,8.578220149502158e-05,289.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629638671875,0.0,0.0,0.0001161422114819,291.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,0.0005509257316589,290.35113525390625,294.1499938964844,254.71011352539065,253.8125915527344,256.2581787109375,254.7666931152344,288.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751531856134,2.2104364560959773e-08,0.0011751311831176,-0.0568470805883407,0.0,0.0,0.0,-0.0159546714276075,60.0,-27.23084259033203,-0.0,-9.415617086006024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352294921875,0.0,0.0,0.000110387460154,290.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,0.0001162432236014,290.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,8.58569546835497e-05,289.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484069824219,0.0,0.0,0.0001162434200523,291.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,0.0005514058284461,290.3368835449219,294.1499938964844,254.6549530029297,253.763412475586,256.22528076171875,254.71075439453125,288.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761770583689,2.220426864596448e-08,0.0011761548230424,-0.0571074560284614,0.0,0.0,0.0,-0.0160050559788942,60.0,-27.28672409057617,-0.0,-9.43202920211661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352294921875,0.0,0.0,0.000110387460154,290.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,0.0001162432236014,290.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,8.58569546835497e-05,289.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484069824219,0.0,0.0,0.0001162434200523,291.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,0.0005514058284461,290.3368835449219,294.1499938964844,254.6549530029297,253.763412475586,256.22528076171875,254.71075439453125,288.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761770583689,2.220426864596448e-08,0.0011761548230424,-0.0571074560284614,0.0,0.0,0.0,-0.0160050559788942,60.0,-27.28672409057617,-0.0,-9.43202920211661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193603515625,0.0,0.0,0.0001104630791814,290.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,0.0001163228516816,290.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65728759765625,0.0,0.0,8.591576624894515e-05,289.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337890625,0.0,0.0,0.0001163230408565,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,0.0005517835961654,290.32257080078125,294.1499938964844,254.6011505126953,253.71539306640625,256.1919250488281,254.65573120117188,288.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011769825359806,2.2282868883394258e-08,0.0011769603006541,-0.0573123022913932,0.0,0.0,0.0,-0.0160446967929601,60.0,-27.33686065673828,-0.0,-9.444951842851881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193603515625,0.0,0.0,0.0001104630791814,290.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,0.0001163228516816,290.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65728759765625,0.0,0.0,8.591576624894515e-05,289.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337890625,0.0,0.0,0.0001163230408565,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,0.0005517835961654,290.32257080078125,294.1499938964844,254.6011505126953,253.71539306640625,256.1919250488281,254.65573120117188,288.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011769825359806,2.2282868883394258e-08,0.0011769603006541,-0.0573123022913932,0.0,0.0,0.0,-0.0160446967929601,60.0,-27.33686065673828,-0.0,-9.444951842851881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70343017578125,0.0,0.0,0.0001105167903006,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,0.000116379422252,290.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64227294921875,0.0,0.0,8.595754479756579e-05,289.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.619140625,0.0,0.0,0.0001163796114269,291.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,0.0005520519334822,290.30816650390625,294.1499938964844,254.5491943359375,253.66897583007807,256.158203125,254.60206604003903,288.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011775547172874,2.2338699778856608e-08,0.0011775323655456,-0.05745779722929,0.0,0.0,0.0,-0.016072854399681,60.0,-27.380691528320312,-0.0,-9.454136318254316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70343017578125,0.0,0.0,0.0001105167903006,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,0.000116379422252,290.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64227294921875,0.0,0.0,8.595754479756579e-05,289.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.619140625,0.0,0.0,0.0001163796114269,291.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,0.0005520519334822,290.30816650390625,294.1499938964844,254.5491943359375,253.66897583007807,256.158203125,254.60206604003903,288.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011775547172874,2.2338699778856608e-08,0.0011775323655456,-0.05745779722929,0.0,0.0,0.0,-0.016072854399681,60.0,-27.380691528320312,-0.0,-9.454136318254316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875,0.0,0.0,0.0001105477567762,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085021972656,0.0,0.0,0.0001164120258181,290.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272277832031,0.0,0.0,8.598162821726874e-05,289.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044311523437,0.0,0.0,0.000116412214993,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,0.0005522066494449,290.293701171875,294.1499938964844,254.4996337890625,253.62461853027344,256.12408447265625,254.55039978027344,288.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778844054788,2.2370869601218143e-08,0.001177862053737,-0.0575416386127471,0.0,0.0,0.0,-0.016089079901576,60.0,-27.41700553894043,-0.0,-9.459430572178462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875,0.0,0.0,0.0001105477567762,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085021972656,0.0,0.0,0.0001164120258181,290.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272277832031,0.0,0.0,8.598162821726874e-05,289.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044311523437,0.0,0.0,0.000116412214993,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,0.0005522066494449,290.293701171875,294.1499938964844,254.4996337890625,253.62461853027344,256.12408447265625,254.55039978027344,288.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778844054788,2.2370869601218143e-08,0.001177862053737,-0.0575416386127471,0.0,0.0,0.0,-0.016089079901576,60.0,-27.41700553894043,-0.0,-9.459430572178462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795349121094,0.0,0.0,0.0001105544506572,290.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996520996094,0.0,0.0,0.000116419076221,290.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61968994140625,0.0,0.0,8.598683052696288e-05,289.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970458984375,0.0,0.0,0.00011641925812,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490905761719,0.0,0.0,0.00055224011885,290.28643798828125,294.1499938964844,254.47589111328125,253.6033630371093,256.1069030761719,254.5254364013672,288.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011779556516557,2.2377818709173883e-08,0.001177933299914,-0.057559747248888,0.0,0.0,0.0,-0.0160925853997468,60.0,-27.43231010437012,-0.0,-9.460574545983037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6715393066406,0.0,0.0,0.0001105549235944,290.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.790771484375,0.0,0.0,0.0001164195782621,290.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121520996094,0.0,0.0,8.59872016008012e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5896911621094,0.0,0.0,0.000116419760161,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,0.0005522425053641,290.2791442871094,294.1499938964844,254.45294189453125,253.5827789306641,256.0896911621094,254.5011444091797,288.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011779606575146,2.237830010187736e-08,0.0011779383057728,-0.0575609989464283,0.0,0.0,0.0,-0.0160928275436162,60.0,-27.44555854797364,-0.0,-9.460653416226705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,0.0001105372430174,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730407714844,0.0,0.0,0.0001164009663625,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970153808594,0.0,0.0,8.597345004091039e-05,289.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57489013671875,0.0,0.0,0.0001164011409855,291.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.0005521542043425,290.2645568847656,294.1499938964844,254.4096527099609,253.5438995361328,256.0551147460937,254.45462036132807,288.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777721811085,2.235989704502117e-08,0.0011777498293668,-0.0575130395591259,0.0,0.0,0.0,-0.0160835459828376,60.0,-27.466089248657227,-0.0,-9.45762437254416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,0.0001105372430174,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730407714844,0.0,0.0,0.0001164009663625,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970153808594,0.0,0.0,8.597345004091039e-05,289.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57489013671875,0.0,0.0,0.0001164011409855,291.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.0005521542043425,290.2645568847656,294.1499938964844,254.4096527099609,253.5438995361328,256.0551147460937,254.45462036132807,288.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777721811085,2.235989704502117e-08,0.0011777498293668,-0.0575130395591259,0.0,0.0,0.0,-0.0160835459828376,60.0,-27.466089248657227,-0.0,-9.45762437254416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395263671875,0.0,0.0,0.0001104912735172,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553405761719,0.0,0.0,0.0001163525521405,290.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,8.59376959851943e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56005859375,0.0,0.0,0.0001163527267635,291.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.802978515625,0.0,0.0,0.0005519246333278,290.2498779296875,294.1499938964844,254.3702850341797,253.50845336914065,256.0204162597656,254.4119415283203,288.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177282189019,2.231207396619084e-08,0.0011772598372772,-0.0573884136974811,0.0,0.0,0.0,-0.0160594284534454,60.0,-27.476104736328125,-0.0,-9.449755822288353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395263671875,0.0,0.0,0.0001104912735172,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553405761719,0.0,0.0,0.0001163525521405,290.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,8.59376959851943e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56005859375,0.0,0.0,0.0001163527267635,291.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.802978515625,0.0,0.0,0.0005519246333278,290.2498779296875,294.1499938964844,254.3702850341797,253.50845336914065,256.0204162597656,254.4119415283203,288.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177282189019,2.231207396619084e-08,0.0011772598372772,-0.0573884136974811,0.0,0.0,0.0,-0.0160594284534454,60.0,-27.476104736328125,-0.0,-9.449755822288353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235046386719,0.0,0.0,0.0001104184339055,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73760986328125,0.0,0.0,0.0001162758562713,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666809082031,0.0,0.0,8.588103810325265e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451965332031,0.0,0.0,0.0001162760236184,291.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845764160156,0.0,0.0,0.0005515607772395,290.23516845703125,294.1499938964844,254.3353271484375,253.4768829345703,255.98570251464844,254.37294006347656,288.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176505931653,2.223631767606093e-08,0.0011764836963266,-0.0571909807622432,0.0,0.0,0.0,-0.0160212218761444,60.0,-27.47669792175293,-0.0,-9.437297165959536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235046386719,0.0,0.0,0.0001104184339055,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73760986328125,0.0,0.0,0.0001162758562713,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666809082031,0.0,0.0,8.588103810325265e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451965332031,0.0,0.0,0.0001162760236184,291.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845764160156,0.0,0.0,0.0005515607772395,290.23516845703125,294.1499938964844,254.3353271484375,253.4768829345703,255.98570251464844,254.37294006347656,288.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176505931653,2.223631767606093e-08,0.0011764836963266,-0.0571909807622432,0.0,0.0,0.0,-0.0160212218761444,60.0,-27.47669792175293,-0.0,-9.437297165959536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60748291015625,0.0,0.0,0.0001103143804357,290.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71990966796875,0.0,0.0,0.0001161662803497,290.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514831542969,0.0,0.0,8.58001149026677e-05,289.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303039550781,0.0,0.0,0.0001161664549726,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662048339844,0.0,0.0,0.0005510410410352,290.22039794921875,294.1499938964844,254.3053131103516,253.4496459960937,255.95106506347656,254.33840942382807,288.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753970757126,2.212810557011835e-08,0.0011753749568015,-0.0569089539349079,0.0,0.0,0.0,-0.0159666463732719,60.0,-27.466014862060547,-0.0,-9.419515833997141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60748291015625,0.0,0.0,0.0001103143804357,290.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71990966796875,0.0,0.0,0.0001161662803497,290.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514831542969,0.0,0.0,8.58001149026677e-05,289.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303039550781,0.0,0.0,0.0001161664549726,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662048339844,0.0,0.0,0.0005510410410352,290.22039794921875,294.1499938964844,254.3053131103516,253.4496459960937,255.95106506347656,254.33840942382807,288.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753970757126,2.212810557011835e-08,0.0011753749568015,-0.0569089539349079,0.0,0.0,0.0,-0.0159666463732719,60.0,-27.466014862060547,-0.0,-9.419515833997141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994567871094,0.0,0.0,0.0001102496607927,290.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110900878906,0.0,0.0,0.0001160981264547,290.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438537597656,0.0,0.0,8.574977255193517e-05,289.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228271484375,0.0,0.0,0.0001160982938017,291.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,0.0005507177556864,290.2130126953125,294.1499938964844,254.2923126220703,253.4377899169922,255.933822631836,254.32293701171875,288.4939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747074313461,2.20607958567598e-08,0.001174685312435,-0.0567335225641727,0.0,0.0,0.0,-0.0159326996654272,60.0,-27.45621490478516,-0.0,-9.408464052285129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914306640625,0.0,0.0,0.0001101761590689,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022399902344,0.0,0.0,0.0001160207320936,290.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362548828125,0.0,0.0,8.569260535296053e-05,289.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.515380859375,0.0,0.0,0.0001160208994406,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478332519531,0.0,0.0,0.0005503506399691,290.2055969238281,294.1499938964844,254.2807464599609,253.4272003173828,255.9166412353516,254.30877685546875,288.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739243054762,2.198436455103092e-08,0.0011739023029804,-0.0565343126654624,0.0,0.0,0.0,-0.015894154086709,60.0,-27.44317626953125,-0.0,-9.395922262456224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754089355469,0.0,0.0,0.00011000088125,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846008300781,0.0,0.0,0.0001158361483248,290.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.52099609375,0.0,0.0,8.555627573514357e-05,289.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004272460937,0.0,0.0,0.0001158363156719,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295227050781,0.0,0.0,0.0005494751385413,290.1907653808594,294.1499938964844,254.2621307373047,253.4099884033203,255.88253784179688,254.2843780517578,288.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720565380528,2.1802092575740065e-08,0.0011720347683876,-0.0560592114925384,0.0,0.0,0.0,-0.0158022288233041,60.0,-27.40740966796875,-0.0,-9.36604607204572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754089355469,0.0,0.0,0.00011000088125,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846008300781,0.0,0.0,0.0001158361483248,290.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.52099609375,0.0,0.0,8.555627573514357e-05,289.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004272460937,0.0,0.0,0.0001158363156719,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295227050781,0.0,0.0,0.0005494751385413,290.1907653808594,294.1499938964844,254.2621307373047,253.4099884033203,255.88253784179688,254.2843780517578,288.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720565380528,2.1802092575740065e-08,0.0011720347683876,-0.0560592114925384,0.0,0.0,0.0,-0.0158022288233041,60.0,-27.40740966796875,-0.0,-9.36604607204572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5593566894531,0.0,0.0,0.0001097864078474,290.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669616699219,0.0,0.0,0.0001156103026005,290.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057678222656,0.0,0.0,8.538945985492319e-05,289.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854736328125,0.0,0.0,0.0001156104626716,291.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71124267578125,0.0,0.0,0.0005484038265421,290.1758728027344,294.1499938964844,254.25,253.3984832763672,255.848876953125,254.2660369873047,288.4460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116977118887,2.15790727509102e-08,0.0011697496520355,-0.0554778464138507,0.0,0.0,0.0,-0.0156897529959678,60.0,-27.356752395629883,-0.0,-9.32955614985076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5593566894531,0.0,0.0,0.0001097864078474,290.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669616699219,0.0,0.0,0.0001156103026005,290.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057678222656,0.0,0.0,8.538945985492319e-05,289.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854736328125,0.0,0.0,0.0001156104626716,291.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71124267578125,0.0,0.0,0.0005484038265421,290.1758728027344,294.1499938964844,254.25,253.3984832763672,255.848876953125,254.2660369873047,288.4460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116977118887,2.15790727509102e-08,0.0011697496520355,-0.0554778464138507,0.0,0.0,0.0,-0.0156897529959678,60.0,-27.356752395629883,-0.0,-9.32955614985076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433349609375,0.0,0.0,0.0001095363768399,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493835449219,0.0,0.0,0.0001153470075223,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905090332031,0.0,0.0,8.51949880598113e-05,289.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47052001953125,0.0,0.0,0.0001153471675934,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930236816406,0.0,0.0,0.0005471548647619,290.1609802246094,294.1499938964844,254.24234008789065,253.39083862304688,255.8158264160156,254.2535858154297,288.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116710702423,2.1319076282111385e-08,0.0011670857202261,-0.054800022393465,0.0,0.0,0.0,-0.0155586265027523,60.0,-27.29160499572754,-0.0,-9.28710548464551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433349609375,0.0,0.0,0.0001095363768399,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493835449219,0.0,0.0,0.0001153470075223,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905090332031,0.0,0.0,8.51949880598113e-05,289.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47052001953125,0.0,0.0,0.0001153471675934,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930236816406,0.0,0.0,0.0005471548647619,290.1609802246094,294.1499938964844,254.24234008789065,253.39083862304688,255.8158264160156,254.2535858154297,288.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116710702423,2.1319076282111385e-08,0.0011670857202261,-0.054800022393465,0.0,0.0,0.0,-0.0155586265027523,60.0,-27.29160499572754,-0.0,-9.28710548464551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,0.0001092568418243,290.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318359375,0.0,0.0,0.0001150526441051,290.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752502441406,0.0,0.0,8.497757517034188e-05,289.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45556640625,0.0,0.0,0.0001150528041762,291.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,0.0005457585793919,290.14605712890625,294.1499938964844,254.2366943359375,253.38487243652344,255.78341674804688,254.244873046875,288.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641285382211,2.1028412788837162e-08,0.0011641074670478,-0.0540421605110168,0.0,0.0,0.0,-0.0154120353981852,60.0,-27.21622467041016,-0.0,-9.239762732704548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,0.0001092568418243,290.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318359375,0.0,0.0,0.0001150526441051,290.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752502441406,0.0,0.0,8.497757517034188e-05,289.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45556640625,0.0,0.0,0.0001150528041762,291.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,0.0005457585793919,290.14605712890625,294.1499938964844,254.2366943359375,253.38487243652344,255.78341674804688,254.244873046875,288.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641285382211,2.1028412788837162e-08,0.0011641074670478,-0.0540421605110168,0.0,0.0,0.0,-0.0154120353981852,60.0,-27.21622467041016,-0.0,-9.239762732704548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193176269531,0.0,0.0,0.0001091063968488,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6230773925781,0.0,0.0,0.000114894217404,290.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676208496094,0.0,0.0,8.486056321999058e-05,289.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4480895996094,0.0,0.0,0.0001148943774751,291.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.665771484375,0.0,0.0,0.0005450071184895,290.1385803222656,294.1499938964844,254.2345733642578,253.38247680664065,255.7674560546875,254.241455078125,288.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625254992395,2.0871974371061697e-08,0.0011625046608969,-0.0536342300474643,0.0,0.0,0.0,-0.0153331384062767,60.0,-27.17542839050293,-0.0,-9.214332408191694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5113220214844,0.0,0.0,0.0001089470679289,290.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61431884765625,0.0,0.0,0.0001147264410974,290.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599914550781,0.0,0.0,8.473663910990581e-05,289.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.44061279296875,0.0,0.0,0.0001147265938925,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567077636719,0.0,0.0,0.0005442112451419,290.131103515625,294.1499938964844,254.23291015625,253.3804473876953,255.7516632080078,254.2386779785156,288.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160827698186,2.07063006740782e-08,0.0011608069762587,-0.0532021932303905,0.0,0.0,0.0,-0.0152495838701725,60.0,-27.13202857971192,-0.0,-9.18743907618591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
