time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518820,290.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953308105469,0.0,0.0,0.0001086046104319,290.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59686279296875,0.0,0.0,0.0001143658155342,290.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447631835937,0.0,0.0,8.447028085356578e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256591796875,0.0,0.0,0.0001143659683293,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386413574219,0.0,0.0,0.0005425006384029,290.1161499023437,294.1499938964844,254.2308349609375,253.3774261474609,255.7205352783203,254.2344665527344,288.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011571787763386,2.0350212182052025e-08,0.0011571584036573,-0.0522734969854354,0.0,0.0,0.0,-0.0150699960067868,60.0,-27.0389347076416,-0.0,-9.129767875037944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953308105469,0.0,0.0,0.0001086046104319,290.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59686279296875,0.0,0.0,0.0001143658155342,290.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447631835937,0.0,0.0,8.447028085356578e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256591796875,0.0,0.0,0.0001143659683293,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386413574219,0.0,0.0,0.0005425006384029,290.1161499023437,294.1499938964844,254.2308349609375,253.3774261474609,255.7205352783203,254.2344665527344,288.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011571787763386,2.0350212182052025e-08,0.0011571584036573,-0.0522734969854354,0.0,0.0,0.0,-0.0150699960067868,60.0,-27.0389347076416,-0.0,-9.129767875037944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794006347656,0.0,0.0,0.0001082285234588,290.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794677734375,0.0,0.0,0.0001139697778853,290.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295349121094,0.0,0.0,8.417777280556038e-05,289.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41070556640625,0.0,0.0,0.0001139699306804,291.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62066650390625,0.0,0.0,0.0005406220443546,290.1011657714844,294.1499938964844,254.2303009033203,253.37567138671875,255.69015502929688,254.2321319580078,288.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531715281307,1.9959163211069608e-08,0.0011531515046954,-0.0512534715235233,0.0,0.0,0.0,-0.0148727763444185,60.0,-26.93578147888184,-0.0,-9.06664396893575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794006347656,0.0,0.0,0.0001082285234588,290.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794677734375,0.0,0.0,0.0001139697778853,290.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295349121094,0.0,0.0,8.417777280556038e-05,289.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41070556640625,0.0,0.0,0.0001139699306804,291.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62066650390625,0.0,0.0,0.0005406220443546,290.1011657714844,294.1499938964844,254.2303009033203,253.37567138671875,255.69015502929688,254.2321319580078,288.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531715281307,1.9959163211069608e-08,0.0011531515046954,-0.0512534715235233,0.0,0.0,0.0,-0.0148727763444185,60.0,-26.93578147888184,-0.0,-9.06664396893575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635009765625,0.0,0.0,0.0001078171189874,290.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621337890625,0.0,0.0,0.000113536552817,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,8.385778346564621e-05,289.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957824707031,0.0,0.0,0.0001135366983362,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6027526855469,0.0,0.0,0.0005385670228861,290.0862121582031,294.1499938964844,254.23114013671875,253.37506103515625,255.6605834960937,254.23146057128903,288.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487879091873,1.95313880624326e-08,0.0011487683514133,-0.0501374676823616,0.0,0.0,0.0,-0.0146570345386862,60.0,-26.82258987426757,-0.0,-8.9978421158321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635009765625,0.0,0.0,0.0001078171189874,290.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621337890625,0.0,0.0,0.000113536552817,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,8.385778346564621e-05,289.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957824707031,0.0,0.0,0.0001135366983362,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6027526855469,0.0,0.0,0.0005385670228861,290.0862121582031,294.1499938964844,254.23114013671875,253.37506103515625,255.6605834960937,254.23146057128903,288.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487879091873,1.95313880624326e-08,0.0011487683514133,-0.0501374676823616,0.0,0.0,0.0,-0.0146570345386862,60.0,-26.82258987426757,-0.0,-8.9978421158321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476318359375,0.0,0.0,0.0001073754465323,290.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448608398437,0.0,0.0,0.0001130714517785,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.399169921875,0.0,0.0,8.351427095476538e-05,289.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.380859375,0.0,0.0,0.0001130715972976,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848999023437,0.0,0.0,0.0005363608361221,290.0712585449219,294.1499938964844,254.23321533203125,253.37545776367188,255.63169860839844,254.2320251464844,288.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011440818198025,1.9072155410526648e-08,0.0011440627276897,-0.0489391908049583,0.0,0.0,0.0,-0.0144254276528954,60.0,-26.701271057128903,-0.0,-8.9242725209715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476318359375,0.0,0.0,0.0001073754465323,290.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448608398437,0.0,0.0,0.0001130714517785,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.399169921875,0.0,0.0,8.351427095476538e-05,289.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.380859375,0.0,0.0,0.0001130715972976,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848999023437,0.0,0.0,0.0005363608361221,290.0712585449219,294.1499938964844,254.23321533203125,253.37545776367188,255.63169860839844,254.2320251464844,288.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011440818198025,1.9072155410526648e-08,0.0011440627276897,-0.0489391908049583,0.0,0.0,0.0,-0.0144254276528954,60.0,-26.701271057128903,-0.0,-8.9242725209715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.439697265625,0.0,0.0,0.0001071427468559,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362548828125,0.0,0.0,0.000112826404802,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916015625,0.0,0.0,8.333327423315495e-05,289.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734130859375,0.0,0.0,0.0001128265503211,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57598876953125,0.0,0.0,0.0005351984291337,290.06378173828125,294.1499938964844,254.23464965820312,253.37599182128903,255.61753845214844,254.2327423095703,288.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416024062782,1.88301960690751e-08,0.0011415835469961,-0.0483077652752399,0.0,0.0,0.0,-0.0143033992499113,60.0,-26.637331008911133,-0.0,-8.885631785915393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317932128906,0.0,0.0,0.000106902931293,290.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276794433594,0.0,0.0,0.0001125738781411,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.384033203125,0.0,0.0,8.314675505971536e-05,289.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,0.0001125740163843,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671081542969,0.0,0.0,0.0005340005154721,290.0563049316406,294.1499938964844,254.23634338378903,253.37673950195312,255.60357666015625,254.23374938964844,288.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011390472063794,1.8580852412242173e-08,0.0011390285799279,-0.0476570054888725,0.0,0.0,0.0,-0.0141776455566287,60.0,-26.571203231811523,-0.0,-8.845898946674424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.416015625,0.0,0.0,0.0001064033422153,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51055908203125,0.0,0.0,0.0001120477827498,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689270019531,0.0,0.0,8.27581825433299e-05,289.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35113525390625,0.0,0.0,0.000112047920993,291.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494384765625,0.0,0.0,0.0005315050366334,290.0413818359375,294.1499938964844,254.2403717041016,253.3787536621093,255.57620239257807,254.23651123046875,288.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337238829582,1.8061399487123708e-08,0.0011337058385834,-0.0463011041283607,0.0,0.0,0.0,-0.013915667310357,60.0,-26.4333610534668,-0.0,-8.763409908851828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.416015625,0.0,0.0,0.0001064033422153,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51055908203125,0.0,0.0,0.0001120477827498,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689270019531,0.0,0.0,8.27581825433299e-05,289.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35113525390625,0.0,0.0,0.000112047920993,291.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494384765625,0.0,0.0,0.0005315050366334,290.0413818359375,294.1499938964844,254.2403717041016,253.3787536621093,255.57620239257807,254.23651123046875,288.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337238829582,1.8061399487123708e-08,0.0011337058385834,-0.0463011041283607,0.0,0.0,0.0,-0.013915667310357,60.0,-26.4333610534668,-0.0,-8.763409908851828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002990722656,0.0,0.0,0.0001058809430105,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934997558594,0.0,0.0,0.0001114976766984,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538818359375,0.0,0.0,8.235187851823866e-05,289.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363342285156,0.0,0.0,0.0001114978076657,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318298339844,0.0,0.0,0.0005288955871947,290.0264892578125,294.1499938964844,254.24514770507807,253.3813934326172,255.54959106445312,254.24012756347656,288.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011281577171757,1.7518241079983454e-08,0.0011281401384621,-0.0448830537497997,0.0,0.0,0.0,-0.0136417318135499,60.0,-26.28885269165039,-0.0,-8.677569240944649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002990722656,0.0,0.0,0.0001058809430105,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934997558594,0.0,0.0,0.0001114976766984,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538818359375,0.0,0.0,8.235187851823866e-05,289.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363342285156,0.0,0.0,0.0001114978076657,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318298339844,0.0,0.0,0.0005288955871947,290.0264892578125,294.1499938964844,254.24514770507807,253.3813934326172,255.54959106445312,254.24012756347656,288.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011281577171757,1.7518241079983454e-08,0.0011281401384621,-0.0448830537497997,0.0,0.0,0.0,-0.0136417318135499,60.0,-26.28885269165039,-0.0,-8.677569240944649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846435546875,0.0,0.0,0.000105340470327,290.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765319824219,0.0,0.0,0.000110928529466,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388671875,0.0,0.0,8.19315027911216e-05,289.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.321533203125,0.0,0.0,0.0001109286604332,291.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51434326171875,0.0,0.0,0.0005261957994662,290.0115966796875,294.1499938964844,254.25050354003903,253.384521484375,255.5238037109375,254.2444763183593,288.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223988840356,1.6956287041125506e-08,0.0011223818873986,-0.0434156544506549,0.0,0.0,0.0,-0.013358318246901,60.0,-26.13867950439453,-0.0,-8.589202593611844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846435546875,0.0,0.0,0.000105340470327,290.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765319824219,0.0,0.0,0.000110928529466,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388671875,0.0,0.0,8.19315027911216e-05,289.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.321533203125,0.0,0.0,0.0001109286604332,291.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51434326171875,0.0,0.0,0.0005261957994662,290.0115966796875,294.1499938964844,254.25050354003903,253.384521484375,255.5238037109375,254.2444763183593,288.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223988840356,1.6956287041125506e-08,0.0011223818873986,-0.0434156544506549,0.0,0.0,0.0,-0.013358318246901,60.0,-26.13867950439453,-0.0,-8.589202593611844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690185546875,0.0,0.0,0.0001047883852152,290.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45965576171875,0.0,0.0,0.0001103471586247,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238830566406,0.0,0.0,8.150210487656295e-05,289.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.30682373046875,0.0,0.0,0.000110347289592,291.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969177246094,0.0,0.0,0.0005234380369074,289.99676513671875,294.1499938964844,254.2562866210937,253.38800048828125,255.4987030029297,254.2493438720703,288.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165163014084,1.638226976297119e-08,0.001116499886848,-0.0419164709746837,0.0,0.0,0.0,-0.0130688194185495,60.0,-25.98491096496582,-0.0,-8.49940491320922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690185546875,0.0,0.0,0.0001047883852152,290.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45965576171875,0.0,0.0,0.0001103471586247,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238830566406,0.0,0.0,8.150210487656295e-05,289.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.30682373046875,0.0,0.0,0.000110347289592,291.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969177246094,0.0,0.0,0.0005234380369074,289.99676513671875,294.1499938964844,254.2562866210937,253.38800048828125,255.4987030029297,254.2493438720703,288.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165163014084,1.638226976297119e-08,0.001116499886848,-0.0419164709746837,0.0,0.0,0.0,-0.0130688194185495,60.0,-25.98491096496582,-0.0,-8.49940491320922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612365722656,0.0,0.0,0.0001045092285494,290.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45123291015625,0.0,0.0,0.0001100531881093,290.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31640625,0.0,0.0,8.12849830253981e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994689941406,0.0,0.0,0.0001100533190765,291.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4882507324219,0.0,0.0,0.0005220436141826,289.9893493652344,294.1499938964844,254.25927734375,253.38983154296875,255.48648071289065,254.251953125,288.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135417735204,1.6092021937197387e-08,0.0011135257082059,-0.0411583110690116,0.0,0.0,0.0,-0.0129224359989166,60.0,-25.90686416625977,-0.0,-8.454178868078088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534851074219,0.0,0.0,0.0001042293661157,290.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4428405761719,0.0,0.0,0.000109758482722,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089599609375,0.0,0.0,8.106730820145458e-05,289.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2921142578125,0.0,0.0,0.0001097586136893,291.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796142578125,0.0,0.0,0.0005206456989981,289.98193359375,294.1499938964844,254.2623291015625,253.39170837402344,255.47442626953125,254.254638671875,288.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105599114671,1.5801047581476272e-08,0.0011105440789833,-0.040398184210062,0.0,0.0,0.0,-0.0127756865695118,60.0,-25.82845115661621,-0.0,-8.408960638917051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3379821777344,0.0,0.0,0.0001036694375216,290.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261169433594,0.0,0.0,0.0001091688536689,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940673828125,0.0,0.0,8.063181303441525e-05,289.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774658203125,0.0,0.0,0.0001091689773602,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46240234375,0.0,0.0,0.0005178487626835,289.9671325683594,294.1499938964844,254.2684631347656,253.3954925537109,255.45083618164065,254.2601776123047,288.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045937426388,1.5218880378142785e-08,0.0011045784922316,-0.0388771593570709,0.0,0.0,0.0,-0.0124820778146386,60.0,-25.671186447143555,-0.0,-8.31885387242437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3379821777344,0.0,0.0,0.0001036694375216,290.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261169433594,0.0,0.0,0.0001091688536689,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940673828125,0.0,0.0,8.063181303441525e-05,289.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774658203125,0.0,0.0,0.0001091689773602,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46240234375,0.0,0.0,0.0005178487626835,289.9671325683594,294.1499938964844,254.2684631347656,253.3954925537109,255.45083618164065,254.2601776123047,288.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045937426388,1.5218880378142785e-08,0.0011045784922316,-0.0388771593570709,0.0,0.0,0.0,-0.0124820778146386,60.0,-25.671186447143555,-0.0,-8.31885387242437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3225402832031,0.0,0.0,0.0001031141218845,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40948486328125,0.0,0.0,0.0001085840776795,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792358398437,0.0,0.0,8.019989763852209e-05,289.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26287841796875,0.0,0.0,0.0001085842013708,291.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452819824219,0.0,0.0,0.000515074818395,289.952392578125,294.1499938964844,254.2745513916016,253.3992462158203,255.4279327392578,254.2658233642578,288.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986767010763,1.46415146673462e-08,0.0010986620327457,-0.0373684130609035,0.0,0.0,0.0,-0.0121908904984593,60.0,-25.514482498168945,-0.0,-8.229969239437197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3225402832031,0.0,0.0,0.0001031141218845,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40948486328125,0.0,0.0,0.0001085840776795,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792358398437,0.0,0.0,8.019989763852209e-05,289.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26287841796875,0.0,0.0,0.0001085842013708,291.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452819824219,0.0,0.0,0.000515074818395,289.952392578125,294.1499938964844,254.2745513916016,253.3992462158203,255.4279327392578,254.2658233642578,288.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986767010763,1.46415146673462e-08,0.0010986620327457,-0.0373684130609035,0.0,0.0,0.0,-0.0121908904984593,60.0,-25.514482498168945,-0.0,-8.229969239437197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30718994140625,0.0,0.0,0.0001025684905471,290.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929443359375,0.0,0.0,0.0001080095098586,290.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,7.977552013471723e-05,289.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.248291015625,0.0,0.0,0.0001080096262739,291.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42822265625,0.0,0.0,0.0005123493610881,289.9376525878906,294.1499938964844,254.28042602539065,253.40283203125,255.4057159423828,254.2714385986328,288.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928629199042,1.4074228893434793e-08,0.0010928488336503,-0.0358857624232769,0.0,0.0,0.0,-0.0119047854095697,60.0,-25.359769821166992,-0.0,-8.143100416191373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30718994140625,0.0,0.0,0.0001025684905471,290.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929443359375,0.0,0.0,0.0001080095098586,290.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,7.977552013471723e-05,289.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.248291015625,0.0,0.0,0.0001080096262739,291.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42822265625,0.0,0.0,0.0005123493610881,289.9376525878906,294.1499938964844,254.28042602539065,253.40283203125,255.4057159423828,254.2714385986328,288.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928629199042,1.4074228893434793e-08,0.0010928488336503,-0.0358857624232769,0.0,0.0,0.0,-0.0119047854095697,60.0,-25.359769821166992,-0.0,-8.143100416191373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918701171875,0.0,0.0,0.0001020377967506,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37646484375,0.0,0.0,0.0001074506653822,290.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497253417969,0.0,0.0,7.93627550592646e-05,289.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337951660156,0.0,0.0,0.0001074507817975,291.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112854003906,0.0,0.0,0.0005096984677948,289.9229736328125,294.1499938964844,254.2859039306641,253.40611267089844,255.38417053222656,254.27688598632807,288.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872082784771,1.3522471142835002e-08,0.0010871947742998,-0.034443475306034,0.0,0.0,0.0,-0.01162651181221,60.0,-25.20858383178711,-0.0,-8.059051026521048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918701171875,0.0,0.0,0.0001020377967506,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37646484375,0.0,0.0,0.0001074506653822,290.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497253417969,0.0,0.0,7.93627550592646e-05,289.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337951660156,0.0,0.0,0.0001074507817975,291.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112854003906,0.0,0.0,0.0005096984677948,289.9229736328125,294.1499938964844,254.2859039306641,253.40611267089844,255.38417053222656,254.27688598632807,288.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872082784771,1.3522471142835002e-08,0.0010871947742998,-0.034443475306034,0.0,0.0,0.0,-0.01162651181221,60.0,-25.20858383178711,-0.0,-8.059051026521048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28424072265625,0.0,0.0,0.0001017785616568,290.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682556152344,0.0,0.0,0.0001071776714525,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24237060546875,0.0,0.0,7.916112372186035e-05,289.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265319824219,0.0,0.0,0.0001071777878678,291.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40283203125,0.0,0.0,0.0005084035219624,289.9156494140625,294.1499938964844,254.2884521484375,253.4075927734375,255.3736114501953,254.27951049804688,288.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844459757208,1.3252942743235964e-08,0.0010844327043741,-0.0337388552725315,0.0,0.0,0.0,-0.0114905778318643,60.0,-25.13446044921875,-0.0,-8.018152186650698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.276611328125,0.0,0.0,0.0001015251691569,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600769042969,0.0,0.0,0.0001069108402589,290.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350158691406,0.0,0.0,7.896403985796496e-05,289.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21929931640625,0.0,0.0,0.0001069109566742,291.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,0.0005071377963759,289.9083251953125,294.1499938964844,254.2908630371093,253.4089508056641,255.3632202148437,254.28204345703125,288.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081746071577,1.298949392491977e-08,0.001081733033061,-0.0330500788986682,0.0,0.0,0.0,-0.0113577106967568,60.0,-25.06180191040039,-0.0,-7.97827652831984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613830566406,0.0,0.0,0.0001010344712994,290.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34375,0.0,0.0,0.0001063941090251,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203674316406,0.0,0.0,7.858238677727059e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048645019531,0.0,0.0,0.0001063942254404,291.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37762451171875,0.0,0.0,0.0005046866717748,289.8936767578125,294.1499938964844,254.29510498046875,253.41123962402344,255.3428192138672,254.28680419921875,288.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765175102278,1.247932424064402e-08,0.0010765050537884,-0.0317161306738853,0.0,0.0,0.0,-0.0111004114151,60.0,-24.920307159423828,-0.0,-7.901338960891735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613830566406,0.0,0.0,0.0001010344712994,290.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34375,0.0,0.0,0.0001063941090251,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203674316406,0.0,0.0,7.858238677727059e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048645019531,0.0,0.0,0.0001063942254404,291.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37762451171875,0.0,0.0,0.0005046866717748,289.8936767578125,294.1499938964844,254.29510498046875,253.41123962402344,255.3428192138672,254.28680419921875,288.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765175102278,1.247932424064402e-08,0.0010765050537884,-0.0317161306738853,0.0,0.0,0.0,-0.0111004114151,60.0,-24.920307159423828,-0.0,-7.901338960891735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462463378906,0.0,0.0,0.0001005687518045,290.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3274841308594,0.0,0.0,0.000105903687654,290.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20574951171875,0.0,0.0,7.822016777936369e-05,289.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,0.0001059038040693,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609313964844,0.0,0.0,0.0005023603443987,289.8790588378906,294.1499938964844,254.2985076904297,253.412826538086,255.32302856445312,254.2909698486328,288.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715551907196,1.1995133775144497e-08,0.0010715431999415,-0.0304499547928571,0.0,0.0,0.0,-0.0108562149107456,60.0,-24.785873413085938,-0.0,-7.82866322879272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462463378906,0.0,0.0,0.0001005687518045,290.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3274841308594,0.0,0.0,0.000105903687654,290.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20574951171875,0.0,0.0,7.822016777936369e-05,289.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,0.0001059038040693,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609313964844,0.0,0.0,0.0005023603443987,289.8790588378906,294.1499938964844,254.2985076904297,253.412826538086,255.32302856445312,254.2909698486328,288.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715551907196,1.1995133775144497e-08,0.0010715431999415,-0.0304499547928571,0.0,0.0,0.0,-0.0108562149107456,60.0,-24.785873413085938,-0.0,-7.82866322879272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311096191406,0.0,0.0,0.0001001299388008,290.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.311279296875,0.0,0.0,0.0001054415915859,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911926269531,0.0,0.0,7.787885988363996e-05,289.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,0.0001054417080013,291.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,0.0005001684185117,289.8644714355469,294.1499938964844,254.3008728027344,253.41360473632807,255.30368041992188,254.2945098876953,288.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668793693184,1.153890671901081e-08,0.0010668678442016,-0.0292567759752273,0.0,0.0,0.0,-0.0106261204928159,60.0,-24.65802383422852,-0.0,-7.760492337638426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311096191406,0.0,0.0,0.0001001299388008,290.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.311279296875,0.0,0.0,0.0001054415915859,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911926269531,0.0,0.0,7.787885988363996e-05,289.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,0.0001054417080013,291.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,0.0005001684185117,289.8644714355469,294.1499938964844,254.3008728027344,253.41360473632807,255.30368041992188,254.2945098876953,288.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668793693184,1.153890671901081e-08,0.0010668678442016,-0.0292567759752273,0.0,0.0,0.0,-0.0106261204928159,60.0,-24.65802383422852,-0.0,-7.760492337638426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160339355469,0.0,0.0,9.971998952096328e-05,290.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.295166015625,0.0,0.0,0.0001050099017447,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766357421875,0.0,0.0,7.756001286907122e-05,289.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617431640625,0.0,0.0,0.0001050100108841,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,0.0004981206730008,289.84991455078125,294.1499938964844,254.30206298828125,253.4134216308593,255.2848358154297,254.29722595214844,288.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625113500282,1.111269920528457e-08,0.0010625001741573,-0.0281419921666383,0.0,0.0,0.0,-0.0104111665859818,60.0,-24.538423538208008,-0.0,-7.6970756879291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160339355469,0.0,0.0,9.971998952096328e-05,290.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.295166015625,0.0,0.0,0.0001050099017447,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766357421875,0.0,0.0,7.756001286907122e-05,289.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617431640625,0.0,0.0,0.0001050100108841,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,0.0004981206730008,289.84991455078125,294.1499938964844,254.30206298828125,253.4134216308593,255.2848358154297,254.29722595214844,288.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625113500282,1.111269920528457e-08,0.0010625001741573,-0.0281419921666383,0.0,0.0,0.0,-0.0104111665859818,60.0,-24.538423538208008,-0.0,-7.6970756879291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,9.952681284630672e-05,290.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.287109375,0.0,0.0,0.0001048064805218,290.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,7.740976434433833e-05,289.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545715332031,0.0,0.0,0.0001048065823852,291.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194580078125,0.0,0.0,0.0004971557063981,289.8426208496094,294.1499938964844,254.3021697998047,253.4129333496093,255.2755889892578,254.29820251464844,288.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604528943076,1.09118607483083e-08,0.0010604420676827,-0.0276166480034589,0.0,0.0,0.0,-0.010309875011444,60.0,-24.481914520263672,-0.0,-7.667282631018679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
