time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521160,290.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20098876953125,0.0,0.0,9.93398280115798e-05,290.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790832519531,0.0,0.0,0.0001046095785568,290.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.162109375,0.0,0.0,7.726433250354603e-05,289.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473999023437,0.0,0.0,0.0001046096876962,291.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31121826171875,0.0,0.0,0.0004962217062711,289.8353576660156,294.1499938964844,254.3019256591797,253.4121551513672,255.2664337158203,254.29898071289065,288.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584605624899,1.0717462473053274e-08,0.0010584498522803,-0.0271081272512674,0.0,0.0,0.0,-0.0102118328213691,60.0,-24.42704391479492,-0.0,-7.638499965878509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860046386719,0.0,0.0,9.898949065245688e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630310058594,0.0,0.0,0.0001042406584019,290.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476135253906,0.0,0.0,7.699184789089486e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330871582031,0.0,0.0,0.0001042407602653,291.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29473876953125,0.0,0.0,0.0004944716929458,289.82080078125,294.1499938964844,254.30029296875,253.40968322753903,255.24839782714844,254.29969787597656,287.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547275887802,1.0353230273096873e-08,0.0010547172278165,-0.0261552855372428,0.0,0.0,0.0,-0.0100281350314617,60.0,-24.32398796081543,-0.0,-7.58471685458062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860046386719,0.0,0.0,9.898949065245688e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630310058594,0.0,0.0,0.0001042406584019,290.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476135253906,0.0,0.0,7.699184789089486e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330871582031,0.0,0.0,0.0001042407602653,291.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29473876953125,0.0,0.0,0.0004944716929458,289.82080078125,294.1499938964844,254.30029296875,253.40968322753903,255.24839782714844,254.29969787597656,287.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547275887802,1.0353230273096873e-08,0.0010547172278165,-0.0261552855372428,0.0,0.0,0.0,-0.0100281350314617,60.0,-24.32398796081543,-0.0,-7.58471685458062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710205078125,0.0,0.0,9.8669552244246e-05,290.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470703125,0.0,0.0,0.0001039037379086,290.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331481933594,0.0,0.0,7.674300286453217e-05,289.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188049316406,0.0,0.0,0.000103903847048,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2783508300781,0.0,0.0,0.0004928735434077,289.8062744140625,294.1499938964844,254.29698181152344,253.40586853027344,255.23074340820312,254.29920959472656,287.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513184824958,1.0020598573134976e-08,0.0010513083543628,-0.0252850502729415,0.0,0.0,0.0,-0.0098603749647736,60.0,-24.229820251464844,-0.0,-7.535766144428635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710205078125,0.0,0.0,9.8669552244246e-05,290.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470703125,0.0,0.0,0.0001039037379086,290.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331481933594,0.0,0.0,7.674300286453217e-05,289.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188049316406,0.0,0.0,0.000103903847048,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2783508300781,0.0,0.0,0.0004928735434077,289.8062744140625,294.1499938964844,254.29698181152344,253.40586853027344,255.23074340820312,254.29920959472656,287.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513184824958,1.0020598573134976e-08,0.0010513083543628,-0.0252850502729415,0.0,0.0,0.0,-0.0098603749647736,60.0,-24.229820251464844,-0.0,-7.535766144428635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15606689453125,0.0,0.0,9.837959805736318e-05,290.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311096191406,0.0,0.0,0.0001035984096233,290.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186828613281,0.0,0.0,7.651748455828056e-05,289.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045227050781,0.0,0.0,0.0001035985114867,291.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2619934082031,0.0,0.0,0.0004914252203889,289.791748046875,294.1499938964844,254.2918701171875,253.40057373046875,255.21337890625,254.29739379882807,287.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482289362698,9.719150817488751e-09,0.0010482191573828,-0.0244963523000478,0.0,0.0,0.0,-0.0097083421424031,60.0,-24.14429473876953,-0.0,-7.491540543469456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15606689453125,0.0,0.0,9.837959805736318e-05,290.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311096191406,0.0,0.0,0.0001035984096233,290.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186828613281,0.0,0.0,7.651748455828056e-05,289.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045227050781,0.0,0.0,0.0001035985114867,291.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2619934082031,0.0,0.0,0.0004914252203889,289.791748046875,294.1499938964844,254.2918701171875,253.40057373046875,255.21337890625,254.29739379882807,287.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482289362698,9.719150817488751e-09,0.0010482191573828,-0.0244963523000478,0.0,0.0,0.0,-0.0097083421424031,60.0,-24.14429473876953,-0.0,-7.491540543469456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,9.811889322008938e-05,290.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152099609375,0.0,0.0,0.0001033238731906,290.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1042175292969,0.0,0.0,7.631471089553088e-05,289.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902709960937,0.0,0.0,0.000103323975054,291.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456970214844,0.0,0.0,0.0004901229403913,289.7772216796875,294.1499938964844,254.28477478027344,253.39366149902344,255.19625854492188,254.29415893554688,287.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454509174451,9.448104520970446e-09,0.001045441487804,-0.0237871557474136,0.0,0.0,0.0,-0.0095716416835784,60.0,-24.06740379333496,-0.0,-7.451886574472155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,9.811889322008938e-05,290.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152099609375,0.0,0.0,0.0001033238731906,290.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1042175292969,0.0,0.0,7.631471089553088e-05,289.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902709960937,0.0,0.0,0.000103323975054,291.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456970214844,0.0,0.0,0.0004901229403913,289.7772216796875,294.1499938964844,254.28477478027344,253.39366149902344,255.19625854492188,254.29415893554688,287.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454509174451,9.448104520970446e-09,0.001045441487804,-0.0237871557474136,0.0,0.0,0.0,-0.0095716416835784,60.0,-24.06740379333496,-0.0,-7.451886574472155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336669921875,0.0,0.0,9.799985855352134e-05,290.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2072448730469,0.0,0.0,0.0001031985229928,290.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09698486328125,0.0,0.0,7.622213161084801e-05,289.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831298828125,0.0,0.0,0.0001031986248563,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.237548828125,0.0,0.0,0.000489528349135,289.7699584960937,294.1499938964844,254.28042602539065,253.3895721435547,255.18777465820312,254.2919006347656,287.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441825725138,9.324350180861533e-09,0.001044173259288,-0.0234633386135101,0.0,0.0,0.0,-0.0095092272385954,60.0,-24.032470703125,-0.0,-7.43381676215904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261901855469,0.0,0.0,9.788694296730682e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993103027344,0.0,0.0,0.0001030796192935,290.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897827148437,0.0,0.0,7.613431080244482e-05,289.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07598876953125,0.0,0.0,0.000103079713881,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294006347656,0.0,0.0,0.0004889643169008,289.7626953125,294.1499938964844,254.2755279541016,253.38504028320312,255.17935180664065,254.28927612304688,287.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429793037474,9.206954310059244e-09,0.0010429701069369,-0.0231561530381441,0.0,0.0,0.0,-0.0094500193372368,60.0,-23.99937438964844,-0.0,-7.41669481385543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112976074219,0.0,0.0,9.768295421963558e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,0.0001028648111969,290.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753479003906,0.0,0.0,7.597565127070993e-05,289.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617370605469,0.0,0.0,0.0001028649057843,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131652832031,0.0,0.0,0.0004879453626926,289.7481384277344,294.1499938964844,254.2639923095703,253.37452697753903,255.1625823974609,254.2826995849609,287.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408057132735,8.994875067003251e-09,0.0010407966328784,-0.0226011965423822,0.0,0.0,0.0,-0.0093430588021874,60.0,-23.93981170654297,-0.0,-7.385814626559295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112976074219,0.0,0.0,9.768295421963558e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,0.0001028648111969,290.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753479003906,0.0,0.0,7.597565127070993e-05,289.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617370605469,0.0,0.0,0.0001028649057843,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131652832031,0.0,0.0,0.0004879453626926,289.7481384277344,294.1499938964844,254.2639923095703,253.37452697753903,255.1625823974609,254.2826995849609,287.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408057132735,8.994875067003251e-09,0.0010407966328784,-0.0226011965423822,0.0,0.0,0.0,-0.0093430588021874,60.0,-23.93981170654297,-0.0,-7.385814626559295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,9.750590106705204e-05,290.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,0.000102678364783,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608825683594,0.0,0.0,7.583793922094628e-05,289.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474853515625,0.0,0.0,0.0001026784593705,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969299316406,0.0,0.0,0.0004870609554927,289.73358154296875,294.1499938964844,254.25,253.36203002929688,255.1459197998047,254.2743377685547,287.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038919086568,8.810800977698818e-09,0.0010389102390035,-0.022119503468275,0.0,0.0,0.0,-0.009250221773982,60.0,-23.88839530944824,-0.0,-7.3590641136434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,9.750590106705204e-05,290.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,0.000102678364783,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608825683594,0.0,0.0,7.583793922094628e-05,289.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474853515625,0.0,0.0,0.0001026784593705,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969299316406,0.0,0.0,0.0004870609554927,289.73358154296875,294.1499938964844,254.25,253.36203002929688,255.1459197998047,254.2743377685547,287.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038919086568,8.810800977698818e-09,0.0010389102390035,-0.022119503468275,0.0,0.0,0.0,-0.009250221773982,60.0,-23.88839530944824,-0.0,-7.3590641136434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814819335937,0.0,0.0,9.735451749293134e-05,290.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.0001025189485517,290.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04644775390625,0.0,0.0,7.572019967483357e-05,289.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.033203125,0.0,0.0,0.0001025190431391,291.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807556152344,0.0,0.0,0.0004863047797698,289.7190246582031,294.1499938964844,254.2347412109375,253.3485107421875,255.1293182373047,254.2641448974609,287.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373059194535,8.653413097192697e-09,0.0010372973047196,-0.0217076353728771,0.0,0.0,0.0,-0.0091708442196249,60.0,-23.845157623291016,-0.0,-7.336230112287012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814819335937,0.0,0.0,9.735451749293134e-05,290.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.0001025189485517,290.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04644775390625,0.0,0.0,7.572019967483357e-05,289.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.033203125,0.0,0.0,0.0001025190431391,291.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807556152344,0.0,0.0,0.0004863047797698,289.7190246582031,294.1499938964844,254.2347412109375,253.3485107421875,255.1293182373047,254.2641448974609,287.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373059194535,8.653413097192697e-09,0.0010372973047196,-0.0217076353728771,0.0,0.0,0.0,-0.0091708442196249,60.0,-23.845157623291016,-0.0,-7.336230112287012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665588378906,0.0,0.0,9.722819231683388e-05,290.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.135986328125,0.0,0.0,0.0001023859294946,290.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.031982421875,0.0,0.0,7.562194514321163e-05,289.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189208984375,0.0,0.0,0.0001023860168061,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16455078125,0.0,0.0,0.0004856738087255,289.7044372558594,294.1499938964844,254.2194976806641,253.3350524902344,255.11276245117188,254.25250244140625,287.8384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359598090872,8.522079930628479e-09,0.0010359513107687,-0.0213639382272958,0.0,0.0,0.0,-0.0091046076267957,60.0,-23.809011459350582,-0.0,-7.317203198908828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665588378906,0.0,0.0,9.722819231683388e-05,290.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.135986328125,0.0,0.0,0.0001023859294946,290.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.031982421875,0.0,0.0,7.562194514321163e-05,289.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189208984375,0.0,0.0,0.0001023860168061,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16455078125,0.0,0.0,0.0004856738087255,289.7044372558594,294.1499938964844,254.2194976806641,253.3350524902344,255.11276245117188,254.25250244140625,287.8384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359598090872,8.522079930628479e-09,0.0010359513107687,-0.0213639382272958,0.0,0.0,0.0,-0.0091046076267957,60.0,-23.809011459350582,-0.0,-7.317203198908828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591125488281,0.0,0.0,9.71723420661874e-05,290.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280822753906,0.0,0.0,0.0001023271179292,290.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247497558594,0.0,0.0,7.557850767625496e-05,289.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01177978515625,0.0,0.0,0.0001023272052407,291.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,0.0004853948485106,289.6971435546875,294.1499938964844,254.21188354492188,253.32833862304688,255.10450744628903,254.246337890625,287.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035364693962,8.464015266440583e-09,0.0010353561956435,-0.0212119836360216,0.0,0.0,0.0,-0.0090753231197595,60.0,-23.79285049438477,-0.0,-7.308798899430259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516662597656,0.0,0.0,9.712220344226807e-05,290.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,0.0001022743163048,290.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175170898437,0.0,0.0,7.553951581940055e-05,289.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046081542969,0.0,0.0,0.0001022744108922,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483764648437,0.0,0.0,0.0004851443809457,289.6898498535156,294.1499938964844,254.2042694091797,253.32164001464844,255.09625244140625,254.23995971679688,287.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348304640501,8.411888074988383e-09,0.001034822082147,-0.0210755635052919,0.0,0.0,0.0,-0.0090490328148007,60.0,-23.77816200256348,-0.0,-7.301257909375637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367431640625,0.0,0.0,9.703442628961056e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044006347656,0.0,0.0,0.0001021818825392,290.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030517578125,0.0,0.0,7.547123823314905e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99029541015625,0.0,0.0,0.0001021819698507,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,0.0004847059317398,289.6752014160156,294.1499938964844,254.1890411376953,253.3082427978516,255.07977294921875,254.2268218994141,287.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338950669392,8.320625077828936e-09,0.0010338866850361,-0.0208367221057415,0.0,0.0,0.0,-0.009003004990518,60.0,-23.75191307067871,-0.0,-7.288065262400778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367431640625,0.0,0.0,9.703442628961056e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044006347656,0.0,0.0,0.0001021818825392,290.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030517578125,0.0,0.0,7.547123823314905e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99029541015625,0.0,0.0,0.0001021819698507,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,0.0004847059317398,289.6752014160156,294.1499938964844,254.1890411376953,253.3082427978516,255.07977294921875,254.2268218994141,287.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338950669392,8.320625077828936e-09,0.0010338866850361,-0.0208367221057415,0.0,0.0,0.0,-0.009003004990518,60.0,-23.75191307067871,-0.0,-7.288065262400778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218200683594,0.0,0.0,9.696256893221288e-05,290.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885925292969,0.0,0.0,0.0001021062125801,290.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9885559082031,0.0,0.0,7.541535160271451e-05,289.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759521484375,0.0,0.0,0.0001021063071675,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1160888671875,0.0,0.0,0.0004843469941988,289.6605529785156,294.1499938964844,254.17379760742188,253.2948608398437,255.06333923339844,254.2131805419922,287.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331292869523,8.24591506187744e-09,0.0010331210214644,-0.0206411983817815,0.0,0.0,0.0,-0.0089653255417943,60.0,-23.73025321960449,-0.0,-7.27727424987279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218200683594,0.0,0.0,9.696256893221288e-05,290.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885925292969,0.0,0.0,0.0001021062125801,290.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9885559082031,0.0,0.0,7.541535160271451e-05,289.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759521484375,0.0,0.0,0.0001021063071675,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1160888671875,0.0,0.0,0.0004843469941988,289.6605529785156,294.1499938964844,254.17379760742188,253.2948608398437,255.06333923339844,254.2131805419922,287.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331292869523,8.24591506187744e-09,0.0010331210214644,-0.0206411983817815,0.0,0.0,0.0,-0.0089653255417943,60.0,-23.73025321960449,-0.0,-7.27727424987279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068664550781,0.0,0.0,9.690516162663698e-05,290.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727844238281,0.0,0.0,0.0001020457566482,290.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,7.537069905083627e-05,289.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96160888671875,0.0,0.0,0.0001020458439597,291.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09991455078125,0.0,0.0,0.0004840602341573,289.6458740234375,294.1499938964844,254.1585388183593,253.281494140625,255.04693603515625,254.1991577148437,287.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325175244361,8.186224143003074e-09,0.0010325093753635,-0.0204849783331155,0.0,0.0,0.0,-0.0089352205395698,60.0,-23.712495803833008,-0.0,-7.268658208658962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068664550781,0.0,0.0,9.690516162663698e-05,290.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727844238281,0.0,0.0,0.0001020457566482,290.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,7.537069905083627e-05,289.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96160888671875,0.0,0.0,0.0001020458439597,291.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09991455078125,0.0,0.0,0.0004840602341573,289.6458740234375,294.1499938964844,254.1585388183593,253.281494140625,255.04693603515625,254.1991577148437,287.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325175244361,8.186224143003074e-09,0.0010325093753635,-0.0204849783331155,0.0,0.0,0.0,-0.0089352205395698,60.0,-23.712495803833008,-0.0,-7.268658208658962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,9.685892291599885e-05,290.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570068359375,0.0,0.0,0.0001019970659399,290.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,7.533473399234936e-05,289.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472351074219,0.0,0.0,0.0001019971532514,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,0.0004838292952626,289.63116455078125,294.1499938964844,254.14321899414065,253.26809692382807,255.0305633544922,254.1848602294922,287.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320247383788,8.138147933323125e-09,0.0010320165893062,-0.020359156653285,0.0,0.0,0.0,-0.0089109735563397,60.0,-23.697710037231445,-0.0,-7.261722601015208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,9.685892291599885e-05,290.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570068359375,0.0,0.0,0.0001019970659399,290.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,7.533473399234936e-05,289.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472351074219,0.0,0.0,0.0001019971532514,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,0.0004838292952626,289.63116455078125,294.1499938964844,254.14321899414065,253.26809692382807,255.0305633544922,254.1848602294922,287.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320247383788,8.138147933323125e-09,0.0010320165893062,-0.020359156653285,0.0,0.0,0.0,-0.0089109735563397,60.0,-23.697710037231445,-0.0,-7.261722601015208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,9.683977987151592e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491027832031,0.0,0.0,0.0001019769115373,290.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95220947265625,0.0,0.0,7.531984738307074e-05,289.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400329589844,0.0,0.0,0.0001019769988488,291.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0757141113281,0.0,0.0,0.0004837336600758,289.6238098144531,294.1499938964844,254.1355438232422,253.2613983154297,255.0223846435547,254.1776123046875,287.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318207787349,8.118243854937646e-09,0.0010318126296624,-0.0203070659190416,0.0,0.0,0.0,-0.0089009348303079,60.0,-23.691387176513672,-0.0,-7.258852008362737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769287109375,0.0,0.0,9.682307427283376e-05,290.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04119873046875,0.0,0.0,0.0001019593182718,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449462890625,0.0,0.0,7.53068525227718e-05,289.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328308105469,0.0,0.0,0.0001019594055833,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,0.0004836502193938,289.6164245605469,294.1499938964844,254.1278533935547,253.25469970703125,255.0142059326172,254.1703338623047,287.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316426632925,8.10087286140515e-09,0.0010316346306353,-0.0202616024762392,0.0,0.0,0.0,-0.0088921738788485,60.0,-23.68575668334961,-0.0,-7.256347345219184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619445800781,0.0,0.0,9.679601498646662e-05,290.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.025390625,0.0,0.0,0.0001019308256218,290.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93035888671875,0.0,0.0,7.528580317739397e-05,289.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183959960937,0.0,0.0,0.0001019309129333,291.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514831542969,0.0,0.0,0.000483515090309,289.6016540527344,294.1499938964844,254.1124267578125,253.2412567138672,254.9978790283203,254.1556091308593,287.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313543025404,8.07273714542589e-09,0.0010313462698832,-0.0201879646629095,0.0,0.0,0.0,-0.0088779833167791,60.0,-23.67623519897461,-0.0,-7.252291567283464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619445800781,0.0,0.0,9.679601498646662e-05,290.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.025390625,0.0,0.0,0.0001019308256218,290.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93035888671875,0.0,0.0,7.528580317739397e-05,289.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183959960937,0.0,0.0,0.0001019309129333,291.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514831542969,0.0,0.0,0.000483515090309,289.6016540527344,294.1499938964844,254.1124267578125,253.2412567138672,254.9978790283203,254.1556091308593,287.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313543025404,8.07273714542589e-09,0.0010313462698832,-0.0201879646629095,0.0,0.0,0.0,-0.0088779833167791,60.0,-23.67623519897461,-0.0,-7.252291567283464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,9.677619527792558e-05,290.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0095520019531,0.0,0.0,0.0001019099581753,290.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,7.527039269916713e-05,289.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039611816406,0.0,0.0,0.0001019100382109,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03533935546875,0.0,0.0,0.0004834161081817,289.5868530273437,294.1499938964844,254.096908569336,253.227783203125,254.9815673828125,254.1407012939453,287.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311431251466,8.052127853375168e-09,0.001031134976074,-0.020134026184678,0.0,0.0,0.0,-0.0088675897568464,60.0,-23.66877555847168,-0.0,-7.249320788105251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,9.677619527792558e-05,290.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0095520019531,0.0,0.0,0.0001019099581753,290.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,7.527039269916713e-05,289.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039611816406,0.0,0.0,0.0001019100382109,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03533935546875,0.0,0.0,0.0004834161081817,289.5868530273437,294.1499938964844,254.096908569336,253.227783203125,254.9815673828125,254.1407012939453,287.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311431251466,8.052127853375168e-09,0.001031134976074,-0.020134026184678,0.0,0.0,0.0,-0.0088675897568464,60.0,-23.66877555847168,-0.0,-7.249320788105251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319152832031,0.0,0.0,9.676218178356066e-05,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937438964844,0.0,0.0,0.0001018952025333,290.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.901123046875,0.0,0.0,7.525949331466109e-05,289.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88946533203125,0.0,0.0,0.0001018952825688,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191650390625,0.0,0.0,0.0004833461134694,289.572021484375,294.1499938964844,254.0813140869141,253.2142333984375,254.9652709960937,254.1256561279297,287.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309937642887,8.037556398221568e-09,0.0010309857316315,-0.0200958903878927,0.0,0.0,0.0,-0.0088602406904101,60.0,-23.66303443908692,-0.0,-7.24722113432108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319152832031,0.0,0.0,9.676218178356066e-05,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937438964844,0.0,0.0,0.0001018952025333,290.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.901123046875,0.0,0.0,7.525949331466109e-05,289.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88946533203125,0.0,0.0,0.0001018952825688,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191650390625,0.0,0.0,0.0004833461134694,289.572021484375,294.1499938964844,254.0813140869141,253.2142333984375,254.9652709960937,254.1256561279297,287.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309937642887,8.037556398221568e-09,0.0010309857316315,-0.0200958903878927,0.0,0.0,0.0,-0.0088602406904101,60.0,-23.66303443908692,-0.0,-7.24722113432108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168701171875,0.0,0.0,9.675267938291654e-05,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779052734375,0.0,0.0,0.0001018851980916,290.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.886474609375,0.0,0.0,7.525210094172508e-05,289.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749694824219,0.0,0.0,0.0001018852781271,291.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.0004832986742258,289.5571594238281,294.1499938964844,254.0655975341797,253.2006225585937,254.9489898681641,254.1104431152344,287.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308923665434,8.027670972410306e-09,0.0010308843338862,-0.0200700182467699,0.0,0.0,0.0,-0.0088552543893456,60.0,-23.658689498901367,-0.0,-7.245797206678618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168701171875,0.0,0.0,9.675267938291654e-05,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779052734375,0.0,0.0,0.0001018851980916,290.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.886474609375,0.0,0.0,7.525210094172508e-05,289.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749694824219,0.0,0.0,0.0001018852781271,291.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.0004832986742258,289.5571594238281,294.1499938964844,254.0655975341797,253.2006225585937,254.9489898681641,254.1104431152344,287.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308923665434,8.027670972410306e-09,0.0010308843338862,-0.0200700182467699,0.0,0.0,0.0,-0.0088552543893456,60.0,-23.658689498901367,-0.0,-7.245797206678618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
