time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523500,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093322753906,0.0,0.0,9.67491723713465e-05,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,0.0001018814946291,290.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791198730469,0.0,0.0,7.524937245761976e-05,289.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677062988281,0.0,0.0,0.0001018815819406,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99493408203125,0.0,0.0,0.000483281124616,289.5497131347656,294.1499938964844,254.0577087402344,253.1937866210937,254.9408569335937,254.102767944336,287.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308549972251,8.024017006391661e-09,0.0010308469645678,-0.0200604554265737,0.0,0.0,0.0,-0.008853412233293,60.0,-23.65693664550781,-0.0,-7.24527069451142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017944335937,0.0,0.0,9.674632019596174e-05,290.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620361328125,0.0,0.0,0.0001018784969346,290.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717956542969,0.0,0.0,7.524715329054743e-05,289.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604431152344,0.0,0.0,0.0001018785769701,291.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9868469238281,0.0,0.0,0.0004832668928429,289.542236328125,294.1499938964844,254.04977416992188,253.1869354248047,254.93272399902344,254.09507751464844,287.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308246128261,8.02105315500512e-09,0.0010308165801689,-0.0200526975095272,0.0,0.0,0.0,-0.0088519174605607,60.0,-23.65540885925293,-0.0,-7.244843658327228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88671875,0.0,0.0,9.67418309301138e-05,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461975097656,0.0,0.0,0.0001018737748381,290.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570861816406,0.0,0.0,7.524366810685024e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.84588623046875,0.0,0.0,0.0001018738548737,291.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,0.0004832445119973,289.5273132324219,294.1499938964844,254.0338134765625,253.1731414794922,254.9164581298828,254.07955932617188,287.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307766497135,8.016383112874337e-09,0.0010307687334716,-0.0200404748320579,0.0,0.0,0.0,-0.0088495621457695,60.0,-23.65286445617676,-0.0,-7.244170774356462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88671875,0.0,0.0,9.67418309301138e-05,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461975097656,0.0,0.0,0.0001018737748381,290.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570861816406,0.0,0.0,7.524366810685024e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.84588623046875,0.0,0.0,0.0001018738548737,291.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,0.0004832445119973,289.5273132324219,294.1499938964844,254.0338134765625,253.1731414794922,254.9164581298828,254.07955932617188,287.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307766497135,8.016383112874337e-09,0.0010307687334716,-0.0200404748320579,0.0,0.0,0.0,-0.0088495621457695,60.0,-23.65286445617676,-0.0,-7.244170774356462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87158203125,0.0,0.0,9.673790191300212e-05,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302978515625,0.0,0.0,0.0001018696348182,290.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.84234619140625,0.0,0.0,7.524061220465228e-05,289.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.831298828125,0.0,0.0,0.0001018697148538,291.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544677734375,0.0,0.0,0.0004832248960155,289.5123291015625,294.1499938964844,254.0177154541016,253.15924072265625,254.90020751953125,254.0639038085937,287.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307347401976,8.012293939430037e-09,0.0010307268239557,-0.0200297720730304,0.0,0.0,0.0,-0.0088474992662668,60.0,-23.6507511138916,-0.0,-7.243581734428518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87158203125,0.0,0.0,9.673790191300212e-05,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302978515625,0.0,0.0,0.0001018696348182,290.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.84234619140625,0.0,0.0,7.524061220465228e-05,289.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.831298828125,0.0,0.0,0.0001018697148538,291.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544677734375,0.0,0.0,0.0004832248960155,289.5123291015625,294.1499938964844,254.0177154541016,253.15924072265625,254.90020751953125,254.0639038085937,287.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307347401976,8.012293939430037e-09,0.0010307268239557,-0.0200297720730304,0.0,0.0,0.0,-0.0088474992662668,60.0,-23.6507511138916,-0.0,-7.243581734428518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564758300781,0.0,0.0,9.673341264715418e-05,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,0.0001018649054458,290.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275756835937,0.0,0.0,7.523711246903986e-05,289.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,0.0001018649854813,291.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93829345703125,0.0,0.0,0.0004832024860661,289.4973449707031,294.1499938964844,254.0014495849609,253.14523315429688,254.88394165039065,254.0481109619141,287.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306868935003,8.007619456407156e-09,0.0010306788608431,-0.0200175382196903,0.0,0.0,0.0,-0.0088451420888304,60.0,-23.64878845214844,-0.0,-7.242908850457752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564758300781,0.0,0.0,9.673341264715418e-05,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,0.0001018649054458,290.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275756835937,0.0,0.0,7.523711246903986e-05,289.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,0.0001018649854813,291.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93829345703125,0.0,0.0,0.0004832024860661,289.4973449707031,294.1499938964844,254.0014495849609,253.14523315429688,254.88394165039065,254.0481109619141,287.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306868935003,8.007619456407156e-09,0.0010306788608431,-0.0200175382196903,0.0,0.0,0.0,-0.0088451420888304,60.0,-23.64878845214844,-0.0,-7.242908850457752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84130859375,0.0,0.0,9.672677697381003e-05,290.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985290527344,0.0,0.0,0.0001018579205265,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81280517578125,0.0,0.0,7.52319538150914e-05,289.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8020324707031,0.0,0.0,0.0001018579932861,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220886230469,0.0,0.0,0.0004831693076994,289.4822998046875,294.1499938964844,253.98501586914065,253.131088256836,254.86769104003903,254.0321655273437,287.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306161129847,8.000711204658728e-09,0.0010306080803275,-0.0199994575232267,0.0,0.0,0.0,-0.0088416580110788,60.0,-23.646636962890625,-0.0,-7.241913380084952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84130859375,0.0,0.0,9.672677697381003e-05,290.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985290527344,0.0,0.0,0.0001018579205265,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81280517578125,0.0,0.0,7.52319538150914e-05,289.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8020324707031,0.0,0.0,0.0001018579932861,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220886230469,0.0,0.0,0.0004831693076994,289.4822998046875,294.1499938964844,253.98501586914065,253.131088256836,254.86769104003903,254.0321655273437,287.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306161129847,8.000711204658728e-09,0.0010306080803275,-0.0199994575232267,0.0,0.0,0.0,-0.0088416580110788,60.0,-23.646636962890625,-0.0,-7.241913380084952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.833740234375,0.0,0.0,9.672253509052098e-05,290.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905944824219,0.0,0.0,0.0001018534603645,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.805419921875,0.0,0.0,7.522865780629218e-05,289.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947082519531,0.0,0.0,0.000101853533124,291.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140014648437,0.0,0.0,0.0004831481783185,289.47479248046875,294.1499938964844,253.9767303466797,253.1239471435547,254.85955810546875,254.02413940429688,287.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305709438398,7.996304951518596e-09,0.0010305629111826,-0.019987927749753,0.0,0.0,0.0,-0.0088394358754158,60.0,-23.64542961120605,-0.0,-7.241278865421918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261413574219,0.0,0.0,9.671704174252228e-05,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88262939453125,0.0,0.0,0.0001018476687022,290.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7980041503906,0.0,0.0,7.522437954321504e-05,289.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.787353515625,0.0,0.0,0.0001018477414618,291.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,0.0004831207043025,289.4672546386719,294.1499938964844,253.9683990478516,253.1167907714844,254.85142517089844,254.0160675048828,287.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305122705176,7.990585082495727e-09,0.0010305043542757,-0.0199729558080434,0.0,0.0,0.0,-0.0088365506380796,60.0,-23.644052505493164,-0.0,-7.240455346391172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109436035156,0.0,0.0,9.67028972809203e-05,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667297363281,0.0,0.0,0.000101832774817,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831726074219,0.0,0.0,7.521337829530239e-05,289.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726745605469,0.0,0.0,0.0001018328475765,291.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896789550781,0.0,0.0,0.0004830500984098,289.4521484375,294.1499938964844,253.9515838623047,253.1023406982422,254.8351593017578,253.9998321533203,287.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303616290912,7.975880400579172e-09,0.0010303537128493,-0.0199344716966152,0.0,0.0,0.0,-0.0088291354477405,60.0,-23.640708923339844,-0.0,-7.238337218495873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109436035156,0.0,0.0,9.67028972809203e-05,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667297363281,0.0,0.0,0.000101832774817,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831726074219,0.0,0.0,7.521337829530239e-05,289.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726745605469,0.0,0.0,0.0001018328475765,291.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896789550781,0.0,0.0,0.0004830500984098,289.4521484375,294.1499938964844,253.9515838623047,253.1023406982422,254.8351593017578,253.9998321533203,287.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303616290912,7.975880400579172e-09,0.0010303537128493,-0.0199344716966152,0.0,0.0,0.0,-0.0088291354477405,60.0,-23.640708923339844,-0.0,-7.238337218495873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,9.668297570897266e-05,290.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507995605469,0.0,0.0,0.0001018117909552,290.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.768310546875,0.0,0.0,7.519788050558418e-05,289.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579345703125,0.0,0.0,0.0001018118637148,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734741210937,0.0,0.0,0.0004829505633097,289.4370422363281,294.1499938964844,253.9345703125,253.0877227783203,254.81887817382807,253.9833984375,287.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301492875441,7.955159198047568e-09,0.0010301412548869,-0.0198802389204502,0.0,0.0,0.0,-0.0088186841458082,60.0,-23.6362247467041,-0.0,-7.235353649548415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,9.668297570897266e-05,290.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507995605469,0.0,0.0,0.0001018117909552,290.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.768310546875,0.0,0.0,7.519788050558418e-05,289.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579345703125,0.0,0.0,0.0001018118637148,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734741210937,0.0,0.0,0.0004829505633097,289.4370422363281,294.1499938964844,253.9345703125,253.0877227783203,254.81887817382807,253.9833984375,287.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301492875441,7.955159198047568e-09,0.0010301412548869,-0.0198802389204502,0.0,0.0,0.0,-0.0088186841458082,60.0,-23.6362247467041,-0.0,-7.235353649548415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.780517578125,0.0,0.0,9.665641118772328e-05,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348693847656,0.0,0.0,0.0001017838294501,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7534484863281,0.0,0.0,7.517722406191751e-05,289.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431945800781,0.0,0.0,0.0001017838949337,291.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85723876953125,0.0,0.0,0.0004828179080504,289.4219055175781,294.1499938964844,253.9173278808593,253.0729217529297,254.8025817871093,253.9668426513672,287.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298662818968,7.927543954622251e-09,0.0010298583656549,-0.0198079627007246,0.0,0.0,0.0,-0.0088047571480274,60.0,-23.63051414489746,-0.0,-7.231378873484573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.780517578125,0.0,0.0,9.665641118772328e-05,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348693847656,0.0,0.0,0.0001017838294501,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7534484863281,0.0,0.0,7.517722406191751e-05,289.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431945800781,0.0,0.0,0.0001017838949337,291.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85723876953125,0.0,0.0,0.0004828179080504,289.4219055175781,294.1499938964844,253.9173278808593,253.0729217529297,254.8025817871093,253.9668426513672,287.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298662818968,7.927543954622251e-09,0.0010298583656549,-0.0198079627007246,0.0,0.0,0.0,-0.0088047571480274,60.0,-23.63051414489746,-0.0,-7.231378873484573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652893066406,0.0,0.0,9.662152297096328e-05,290.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189392089844,0.0,0.0,0.0001017470858641,290.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7385559082031,0.0,0.0,7.515008474001661e-05,289.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284545898437,0.0,0.0,0.0001017471513478,291.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410339355469,0.0,0.0,0.0004826436052098,289.40673828125,294.1499938964844,253.8998413085937,253.0579376220703,254.78628540039065,253.9501037597656,287.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294944513589,7.89126453071276e-09,0.001029486535117,-0.0197130087763071,0.0,0.0,0.0,-0.0087864594534039,60.0,-23.623090744018555,-0.0,-7.226157805462209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652893066406,0.0,0.0,9.662152297096328e-05,290.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189392089844,0.0,0.0,0.0001017470858641,290.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7385559082031,0.0,0.0,7.515008474001661e-05,289.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284545898437,0.0,0.0,0.0001017471513478,291.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410339355469,0.0,0.0,0.0004826436052098,289.40673828125,294.1499938964844,253.8998413085937,253.0579376220703,254.78628540039065,253.9501037597656,287.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294944513589,7.89126453071276e-09,0.001029486535117,-0.0197130087763071,0.0,0.0,0.0,-0.0087864594534039,60.0,-23.623090744018555,-0.0,-7.226157805462209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7576599121094,0.0,0.0,9.660111390985548e-05,290.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109741210937,0.0,0.0,0.0001017255926853,290.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311096191406,0.0,0.0,7.513421587646008e-05,289.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210388183594,0.0,0.0,0.000101725658169,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329162597656,0.0,0.0,0.0004825416835956,289.3991394042969,294.1499938964844,253.8910217285156,253.0503692626953,254.7781219482422,253.9416656494141,287.4772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292769875377,7.870044171909285e-09,0.0010292690712958,-0.0196574684232473,0.0,0.0,0.0,-0.008775757625699,60.0,-23.618701934814453,-0.0,-7.223105313869382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500305175781,0.0,0.0,9.657817281549796e-05,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030090332031,0.0,0.0,0.0001017014365061,290.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236328125,0.0,0.0,7.51163752283901e-05,289.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7136535644531,0.0,0.0,0.0001017015092656,291.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8247985839844,0.0,0.0,0.0004824271018151,289.3915405273437,294.1499938964844,253.8821258544922,253.0427398681641,254.7699584960937,253.9331817626953,287.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290325153619,7.846197469518756e-09,0.0010290247155353,-0.019595056772232,0.0,0.0,0.0,-0.0087637305259704,60.0,-23.613819122314453,-0.0,-7.219675524083868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347717285156,0.0,0.0,9.652512380853295e-05,290.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870788574219,0.0,0.0,0.0001016455789795,290.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7087097167969,0.0,0.0,7.507511327276006e-05,289.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988525390625,0.0,0.0,0.0001016456444631,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80859375,0.0,0.0,0.0004821621405426,289.3763122558594,294.1499938964844,253.8641357421875,253.0273284912109,254.7536163330078,253.9161071777344,287.451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284673189744,7.791042477833798e-09,0.0010284595191478,-0.0194506999105215,0.0,0.0,0.0,-0.0087359137833118,60.0,-23.602602005004883,-0.0,-7.21174515661005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347717285156,0.0,0.0,9.652512380853295e-05,290.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870788574219,0.0,0.0,0.0001016455789795,290.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7087097167969,0.0,0.0,7.507511327276006e-05,289.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988525390625,0.0,0.0,0.0001016456444631,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80859375,0.0,0.0,0.0004821621405426,289.3763122558594,294.1499938964844,253.8641357421875,253.0273284912109,254.7536163330078,253.9161071777344,287.451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284673189744,7.791042477833798e-09,0.0010284595191478,-0.0194506999105215,0.0,0.0,0.0,-0.0087359137833118,60.0,-23.602602005004883,-0.0,-7.21174515661005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.719482421875,0.0,0.0,9.646147373132408e-05,290.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711181640625,0.0,0.0,0.000101578545582,290.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937561035156,0.0,0.0,7.502560038119555e-05,289.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840515136719,0.0,0.0,0.0001015786110656,291.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923889160156,0.0,0.0,0.000481844152091,289.361083984375,294.1499938964844,253.8458709716797,253.0116729736328,254.7372436523437,253.8988647460937,287.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277890833094,7.724859862889843e-09,0.0010277812834829,-0.0192774794995784,0.0,0.0,0.0,-0.0087025351822376,60.0,-23.58906936645508,-0.0,-7.202235963177372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.719482421875,0.0,0.0,9.646147373132408e-05,290.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711181640625,0.0,0.0,0.000101578545582,290.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937561035156,0.0,0.0,7.502560038119555e-05,289.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840515136719,0.0,0.0,0.0001015786110656,291.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923889160156,0.0,0.0,0.000481844152091,289.361083984375,294.1499938964844,253.8458709716797,253.0116729736328,254.7372436523437,253.8988647460937,287.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277890833094,7.724859862889843e-09,0.0010277812834829,-0.0192774794995784,0.0,0.0,0.0,-0.0087025351822376,60.0,-23.58906936645508,-0.0,-7.202235963177372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042236328125,0.0,0.0,9.638690971769392e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75518798828125,0.0,0.0,0.0001015000307234,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788024902344,0.0,0.0,7.49676109990105e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692199707031,0.0,0.0,0.000101500096207,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.77618408203125,0.0,0.0,0.0004814717394765,289.3458251953125,294.1499938964844,253.8273162841797,252.99578857421875,254.72085571289065,253.8814697265625,287.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269946651533,7.647344979488935e-09,0.001026986981742,-0.0190745964646339,0.0,0.0,0.0,-0.0086634419858455,60.0,-23.573257446289062,-0.0,-7.191106021764426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042236328125,0.0,0.0,9.638690971769392e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75518798828125,0.0,0.0,0.0001015000307234,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788024902344,0.0,0.0,7.49676109990105e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692199707031,0.0,0.0,0.000101500096207,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.77618408203125,0.0,0.0,0.0004814717394765,289.3458251953125,294.1499938964844,253.8273162841797,252.99578857421875,254.72085571289065,253.8814697265625,287.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269946651533,7.647344979488935e-09,0.001026986981742,-0.0190745964646339,0.0,0.0,0.0,-0.0086634419858455,60.0,-23.573257446289062,-0.0,-7.191106021764426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889343261719,0.0,0.0,9.63003549259156e-05,290.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392578125,0.0,0.0,0.0001014088775264,290.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6638488769531,0.0,0.0,7.490028656320646e-05,289.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.65435791015625,0.0,0.0,0.0001014089502859,291.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7599792480469,0.0,0.0,0.0004810393729712,289.33056640625,294.1499938964844,253.8084716796875,252.97964477539065,254.7044219970703,253.86387634277344,287.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260723065584,7.557354742004918e-09,0.0010260647395625,-0.0188390556722879,0.0,0.0,0.0,-0.0086180558428168,60.0,-23.554662704467773,-0.0,-7.178195460255665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889343261719,0.0,0.0,9.63003549259156e-05,290.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392578125,0.0,0.0,0.0001014088775264,290.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6638488769531,0.0,0.0,7.490028656320646e-05,289.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.65435791015625,0.0,0.0,0.0001014089502859,291.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7599792480469,0.0,0.0,0.0004810393729712,289.33056640625,294.1499938964844,253.8084716796875,252.97964477539065,254.7044219970703,253.86387634277344,287.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260723065584,7.557354742004918e-09,0.0010260647395625,-0.0188390556722879,0.0,0.0,0.0,-0.0086180558428168,60.0,-23.554662704467773,-0.0,-7.178195460255665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812744140625,0.0,0.0,9.625306847738102e-05,290.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7312927246094,0.0,0.0,0.0001013590808724,290.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563720703125,0.0,0.0,7.486350659746677e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469421386719,0.0,0.0,0.0001013591463561,291.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518615722656,0.0,0.0,0.0004808031662832,289.3229064941406,294.1499938964844,253.79893493652344,252.9714813232422,254.6962127685547,253.85501098632807,287.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255684610456,7.508190513760837e-09,0.001025561010465,-0.0187103729695081,0.0,0.0,0.0,-0.0085932603105902,60.0,-23.54446220397949,-0.0,-7.171146876316925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736145019531,0.0,0.0,9.620277705835178e-05,290.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72332763671875,0.0,0.0,0.0001013061264529,290.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488647460937,0.0,0.0,7.482439832529053e-05,289.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395263671875,0.0,0.0,0.0001013061919366,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,0.0004805519711226,289.3152770996094,294.1499938964844,253.789306640625,252.9632263183593,254.6879730224609,253.8461151123047,287.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250327177345,7.455908779263611e-09,0.0010250252671539,-0.0185735300183296,0.0,0.0,0.0,-0.0085668927058577,60.0,-23.533632278442383,-0.0,-7.163655624253806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6583251953125,0.0,0.0,9.609323024051264e-05,290.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073974609375,0.0,0.0,0.000101190766145,290.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339111328125,0.0,0.0,7.473918958567083e-05,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246643066406,0.0,0.0,0.0001011908316286,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,0.0004800047609023,289.29998779296875,294.1499938964844,253.7698211669922,252.946533203125,254.67149353027344,253.8281707763672,287.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238654213026,7.342017216416252e-09,0.0010238580871373,-0.0182754248380661,0.0,0.0,0.0,-0.0085094524547457,60.0,-23.509986877441406,-0.0,-7.147349379010849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6583251953125,0.0,0.0,9.609323024051264e-05,290.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073974609375,0.0,0.0,0.000101190766145,290.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339111328125,0.0,0.0,7.473918958567083e-05,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246643066406,0.0,0.0,0.0001011908316286,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,0.0004800047609023,289.29998779296875,294.1499938964844,253.7698211669922,252.946533203125,254.67149353027344,253.8281707763672,287.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238654213026,7.342017216416252e-09,0.0010238580871373,-0.0182754248380661,0.0,0.0,0.0,-0.0085094524547457,60.0,-23.509986877441406,-0.0,-7.147349379010849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430358886719,0.0,0.0,9.597240568837152e-05,290.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69146728515625,0.0,0.0,0.0001010635387501,290.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189270019531,0.0,0.0,7.464522059308365e-05,289.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098022460937,0.0,0.0,0.0001010636042337,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71142578125,0.0,0.0,0.000479401263874,289.2846984863281,294.1499938964844,253.75,252.92955017089844,254.65496826171875,253.81007385253903,287.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225781006738,7.2164079156777924e-09,0.0010225708829239,-0.0179466418921947,0.0,0.0,0.0,-0.0084461020305752,60.0,-23.48387908935547,-0.0,-7.129386858650832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430358886719,0.0,0.0,9.597240568837152e-05,290.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69146728515625,0.0,0.0,0.0001010635387501,290.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189270019531,0.0,0.0,7.464522059308365e-05,289.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098022460937,0.0,0.0,0.0001010636042337,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71142578125,0.0,0.0,0.000479401263874,289.2846984863281,294.1499938964844,253.75,252.92955017089844,254.65496826171875,253.81007385253903,287.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225781006738,7.2164079156777924e-09,0.0010225708829239,-0.0179466418921947,0.0,0.0,0.0,-0.0084461020305752,60.0,-23.48387908935547,-0.0,-7.129386858650832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62774658203125,0.0,0.0,9.584111830918118e-05,290.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755676269531,0.0,0.0,0.0001009252810035,290.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039123535156,0.0,0.0,7.454310252796859e-05,289.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59490966796875,0.0,0.0,0.0001009253464872,291.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952514648437,0.0,0.0,0.0004787454381585,289.2693786621094,294.1499938964844,253.72999572753903,252.9124298095703,254.63839721679688,253.79180908203125,287.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211791377514,7.079911323870647e-09,0.0010211720364168,-0.0175893548876047,0.0,0.0,0.0,-0.0083772614598274,60.0,-23.45518684387207,-0.0,-7.109893118695254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62774658203125,0.0,0.0,9.584111830918118e-05,290.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755676269531,0.0,0.0,0.0001009252810035,290.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039123535156,0.0,0.0,7.454310252796859e-05,289.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59490966796875,0.0,0.0,0.0001009253464872,291.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952514648437,0.0,0.0,0.0004787454381585,289.2693786621094,294.1499938964844,253.72999572753903,252.9124298095703,254.63839721679688,253.79180908203125,287.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211791377514,7.079911323870647e-09,0.0010211720364168,-0.0175893548876047,0.0,0.0,0.0,-0.0083772614598274,60.0,-23.45518684387207,-0.0,-7.109893118695254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124572753906,0.0,0.0,9.570060501573607e-05,290.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65966796875,0.0,0.0,0.0001007773171295,290.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58892822265625,0.0,0.0,7.443381764460355e-05,289.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800476074219,0.0,0.0,0.0001007773826131,291.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791076660156,0.0,0.0,0.0004780435701832,289.25408935546875,294.1499938964844,253.7100067138672,252.8953399658203,254.62179565429688,253.77346801757807,287.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196820367127,6.933835283717826e-09,0.0010196750517934,-0.0172069873660802,0.0,0.0,0.0,-0.0083035891875624,60.0,-23.423969268798828,-0.0,-7.089060716225505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
