time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525840,290.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124572753906,0.0,0.0,9.570060501573607e-05,290.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65966796875,0.0,0.0,0.0001007773171295,290.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58892822265625,0.0,0.0,7.443381764460355e-05,289.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800476074219,0.0,0.0,0.0001007773826131,291.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791076660156,0.0,0.0,0.0004780435701832,289.25408935546875,294.1499938964844,253.7100067138672,252.8953399658203,254.62179565429688,253.77346801757807,287.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196820367127,6.933835283717826e-09,0.0010196750517934,-0.0172069873660802,0.0,0.0,0.0,-0.0083035891875624,60.0,-23.423969268798828,-0.0,-7.089060716225505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048278808594,0.0,0.0,9.562818013364448e-05,290.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517333984375,0.0,0.0,0.0001007010505418,290.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814514160156,0.0,0.0,7.437748718075454e-05,289.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726013183594,0.0,0.0,0.0001007011160254,291.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710510253906,0.0,0.0,0.0004776818095706,289.2464294433594,294.1499938964844,253.6999969482422,252.8867950439453,254.6134796142578,253.7642822265625,287.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189103195443,6.858539958187748e-09,0.0010189034510403,-0.0170098915696144,0.0,0.0,0.0,-0.0082656145095825,60.0,-23.40770149230957,-0.0,-7.078335073629205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59716796875,0.0,0.0,9.555475116940217e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.643798828125,0.0,0.0,0.0001006237216643,290.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5739440917969,0.0,0.0,7.43203709134832e-05,289.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.565185546875,0.0,0.0,0.0001006237871479,291.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629943847656,0.0,0.0,0.0004773149848915,289.23876953125,294.1499938964844,253.69000244140625,252.8782653808593,254.6051483154297,253.75509643554688,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181278921663,6.7821974703008445e-09,0.0010181211400777,-0.0168100539594888,0.0,0.0,0.0,-0.0082271117717027,60.0,-23.391101837158203,-0.0,-7.06746803302849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819091796875,0.0,0.0,9.540680184727536e-05,290.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279296875,0.0,0.0,0.0001004679288598,290.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589599609375,0.0,0.0,7.420530164381489e-05,289.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.55029296875,0.0,0.0,0.0001004679870675,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468811035156,0.0,0.0,0.0004765759804286,289.2234802246094,294.1499938964844,253.6699981689453,252.8612060546875,254.5884704589844,253.7367401123047,287.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165515122935,6.628388948826114e-09,0.0010165448766201,-0.0164074283093214,0.0,0.0,0.0,-0.0081495400518178,60.0,-23.357330322265625,-0.0,-7.045598948707267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819091796875,0.0,0.0,9.540680184727536e-05,290.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279296875,0.0,0.0,0.0001004679288598,290.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589599609375,0.0,0.0,7.420530164381489e-05,289.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.55029296875,0.0,0.0,0.0001004679870675,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468811035156,0.0,0.0,0.0004765759804286,289.2234802246094,294.1499938964844,253.6699981689453,252.8612060546875,254.5884704589844,253.7367401123047,287.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165515122935,6.628388948826114e-09,0.0010165448766201,-0.0164074283093214,0.0,0.0,0.0,-0.0081495400518178,60.0,-23.357330322265625,-0.0,-7.045598948707267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666198730469,0.0,0.0,9.525974019197748e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6120910644531,0.0,0.0,0.000100313067378,290.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439758300781,0.0,0.0,7.409092359011993e-05,289.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354309082031,0.0,0.0,0.0001003131255856,291.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307983398437,0.0,0.0,0.000475841370644,289.2081604003906,294.1499938964844,253.6499938964844,252.8441772460937,254.5717620849609,253.7183990478516,287.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149844456464,6.475499247926564e-09,0.0010149780428037,-0.0160072017461061,0.0,0.0,0.0,-0.0080724311992526,60.0,-23.323354721069336,-0.0,-7.023894710300739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666198730469,0.0,0.0,9.525974019197748e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6120910644531,0.0,0.0,0.000100313067378,290.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439758300781,0.0,0.0,7.409092359011993e-05,289.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354309082031,0.0,0.0,0.0001003131255856,291.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307983398437,0.0,0.0,0.000475841370644,289.2081604003906,294.1499938964844,253.6499938964844,252.8441772460937,254.5717620849609,253.7183990478516,287.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149844456464,6.475499247926564e-09,0.0010149780428037,-0.0160072017461061,0.0,0.0,0.0,-0.0080724311992526,60.0,-23.323354721069336,-0.0,-7.023894710300739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513610839844,0.0,0.0,9.511717507848516e-05,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59625244140625,0.0,0.0,0.0001001629352685,290.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52899169921875,0.0,0.0,7.398003799607977e-05,289.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205383300781,0.0,0.0,0.0001001629934762,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147155761719,0.0,0.0,0.0004751292290166,289.1928405761719,294.1499938964844,253.6300048828125,252.8271484375,254.5550231933593,253.70008850097656,287.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134654585272,6.3272840300498964e-09,0.0010134590556845,-0.015619202516973,0.0,0.0,0.0,-0.0079976795241236,60.0,-23.29004669189453,-0.0,-7.00288609323252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513610839844,0.0,0.0,9.511717507848516e-05,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59625244140625,0.0,0.0,0.0001001629352685,290.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52899169921875,0.0,0.0,7.398003799607977e-05,289.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205383300781,0.0,0.0,0.0001001629934762,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147155761719,0.0,0.0,0.0004751292290166,289.1928405761719,294.1499938964844,253.6300048828125,252.8271484375,254.5550231933593,253.70008850097656,287.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134654585272,6.3272840300498964e-09,0.0010134590556845,-0.015619202516973,0.0,0.0,0.0,-0.0079976795241236,60.0,-23.29004669189453,-0.0,-7.00288609323252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361022949219,0.0,0.0,9.498099097982048e-05,290.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804138183594,0.0,0.0,0.000100019526144,290.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140380859375,0.0,0.0,7.387411460513249e-05,289.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50567626953125,0.0,0.0,0.0001000195843516,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986633300781,0.0,0.0,0.0004744489851873,289.1775207519531,294.1499938964844,253.6100006103516,252.8101348876953,254.53823852539065,253.6818084716797,287.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120143415406,6.1857052813252275e-09,0.0010120081715285,-0.0152485705912113,0.0,0.0,0.0,-0.0079262750223279,60.0,-23.25785446166992,-0.0,-6.982847366998612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361022949219,0.0,0.0,9.498099097982048e-05,290.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804138183594,0.0,0.0,0.000100019526144,290.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140380859375,0.0,0.0,7.387411460513249e-05,289.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50567626953125,0.0,0.0,0.0001000195843516,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986633300781,0.0,0.0,0.0004744489851873,289.1775207519531,294.1499938964844,253.6100006103516,252.8101348876953,254.53823852539065,253.6818084716797,287.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120143415406,6.1857052813252275e-09,0.0010120081715285,-0.0152485705912113,0.0,0.0,0.0,-0.0079262750223279,60.0,-23.25785446166992,-0.0,-6.982847366998612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284729003906,0.0,0.0,9.491652599535882e-05,290.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.572509765625,0.0,0.0,9.995164873544128e-05,290.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50653076171875,0.0,0.0,7.382397598121315e-05,289.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49822998046875,0.0,0.0,9.995170694310218e-05,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.59063720703125,0.0,0.0,0.0004741269804071,289.1698608398437,294.1499938964844,253.6000061035156,252.8016357421875,254.52984619140625,253.6726837158203,287.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113274911418,6.118687334577544e-09,0.0010113213211297,-0.0150731261819601,0.0,0.0,0.0,-0.0078924754634499,60.0,-23.242589950561523,-0.0,-6.973371569074517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208435058594,0.0,0.0,9.485460759606212e-05,290.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646057128906,0.0,0.0,9.988644160330296e-05,290.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4990539550781,0.0,0.0,7.377581641776487e-05,289.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908142089844,0.0,0.0,9.988649981096388e-05,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5826110839844,0.0,0.0,0.0004738176940008,289.1622314453125,294.1499938964844,253.58999633789065,252.7931365966797,254.5214233398437,253.66354370117188,287.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106676490977,6.054314827252938e-09,0.001010661595501,-0.0149046052247285,0.0,0.0,0.0,-0.0078600095584988,60.0,-23.22783851623535,-0.0,-6.964275911514052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055847167969,0.0,0.0,9.4739742053207e-05,290.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,9.976547880796716e-05,290.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48406982421875,0.0,0.0,7.368647493422031e-05,289.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,9.976553701562808e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56658935546875,0.0,0.0,0.0004732439119834,289.1469116210937,294.1499938964844,253.57000732421875,252.7761383056641,254.50457763671875,253.6452789306641,287.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009443658404,5.934896574188997e-09,0.0010094377212226,-0.0145919770002365,0.0,0.0,0.0,-0.007799781858921,60.0,-23.20026016235352,-0.0,-6.947418285108142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055847167969,0.0,0.0,9.4739742053207e-05,290.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,9.976547880796716e-05,290.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48406982421875,0.0,0.0,7.368647493422031e-05,289.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,9.976553701562808e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56658935546875,0.0,0.0,0.0004732439119834,289.1469116210937,294.1499938964844,253.57000732421875,252.7761383056641,254.50457763671875,253.6452789306641,287.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009443658404,5.934896574188997e-09,0.0010094377212226,-0.0145919770002365,0.0,0.0,0.0,-0.007799781858921,60.0,-23.20026016235352,-0.0,-6.947418285108142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903259277344,0.0,0.0,9.463886817684396e-05,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53302001953125,0.0,0.0,9.965925710275768e-05,290.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690856933594,0.0,0.0,7.360801828326657e-05,289.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610290527344,0.0,0.0,9.96593153104186e-05,291.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,0.0004727400373667,289.1315612792969,294.1499938964844,253.5500030517578,252.7591552734375,254.48768615722656,253.62698364257807,287.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083689121529,5.830028904085793e-09,0.0010083629749715,-0.014317438006401,0.0,0.0,0.0,-0.0077468920499086,60.0,-23.175922393798828,-0.0,-6.932631890776976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903259277344,0.0,0.0,9.463886817684396e-05,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53302001953125,0.0,0.0,9.965925710275768e-05,290.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690856933594,0.0,0.0,7.360801828326657e-05,289.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610290527344,0.0,0.0,9.96593153104186e-05,291.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,0.0004727400373667,289.1315612792969,294.1499938964844,253.5500030517578,252.7591552734375,254.48768615722656,253.62698364257807,287.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083689121529,5.830028904085793e-09,0.0010083629749715,-0.014317438006401,0.0,0.0,0.0,-0.0077468920499086,60.0,-23.175922393798828,-0.0,-6.932631890776976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750671386719,0.0,0.0,9.455210238229483e-05,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172119140625,0.0,0.0,9.95678929029964e-05,290.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540710449219,0.0,0.0,7.354054105235264e-05,289.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461364746094,0.0,0.0,9.95679511106573e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345458984375,0.0,0.0,0.0004723066522274,289.1162414550781,294.1499938964844,253.52999877929688,252.74215698242188,254.47076416015625,253.608627319336,287.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074443416669,5.739829500583937e-09,0.0010074386373162,-0.0140812965109944,0.0,0.0,0.0,-0.0077014006674289,60.0,-23.154829025268555,-0.0,-6.919925965576115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750671386719,0.0,0.0,9.455210238229483e-05,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172119140625,0.0,0.0,9.95678929029964e-05,290.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540710449219,0.0,0.0,7.354054105235264e-05,289.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461364746094,0.0,0.0,9.95679511106573e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345458984375,0.0,0.0,0.0004723066522274,289.1162414550781,294.1499938964844,253.52999877929688,252.74215698242188,254.47076416015625,253.608627319336,287.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074443416669,5.739829500583937e-09,0.0010074386373162,-0.0140812965109944,0.0,0.0,0.0,-0.0077014006674289,60.0,-23.154829025268555,-0.0,-6.919925965576115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598083496094,0.0,0.0,9.44824205362238e-05,290.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014343261719,0.0,0.0,9.949451487045736e-05,290.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390869140625,0.0,0.0,7.348634244408458e-05,289.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312438964844,0.0,0.0,9.949457307811826e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185546875,0.0,0.0,0.0004719585995189,289.10089111328125,294.1499938964844,253.509994506836,252.7251739501953,254.45379638671875,253.59019470214844,287.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067018447443,5.667384339602677e-09,0.0010066961403936,-0.0138916345313191,0.0,0.0,0.0,-0.0076648630201816,60.0,-23.137779235839844,-0.0,-6.909729677317955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598083496094,0.0,0.0,9.44824205362238e-05,290.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014343261719,0.0,0.0,9.949451487045736e-05,290.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390869140625,0.0,0.0,7.348634244408458e-05,289.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312438964844,0.0,0.0,9.949457307811826e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185546875,0.0,0.0,0.0004719585995189,289.10089111328125,294.1499938964844,253.509994506836,252.7251739501953,254.45379638671875,253.59019470214844,287.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067018447443,5.667384339602677e-09,0.0010066961403936,-0.0138916345313191,0.0,0.0,0.0,-0.0076648630201816,60.0,-23.137779235839844,-0.0,-6.909729677317955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521789550781,0.0,0.0,9.44528219406493e-05,290.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935302734375,0.0,0.0,9.94633519439958e-05,290.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315795898437,0.0,0.0,7.346332131419331e-05,289.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237976074219,0.0,0.0,9.94634028756991e-05,291.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51055908203125,0.0,0.0,0.0004718107520602,289.0932312011719,294.1499938964844,253.5,252.7166748046875,254.4452972412109,253.5809326171875,287.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063863592222,5.636613842341376e-09,0.0010063807712867,-0.01381107699126,0.0,0.0,0.0,-0.0076493443921208,60.0,-23.130535125732425,-0.0,-6.905401050971707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4445495605469,0.0,0.0,9.442789450986312e-05,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48565673828125,0.0,0.0,9.943710028892384e-05,290.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.424072265625,0.0,0.0,7.344393088715151e-05,289.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163513183594,0.0,0.0,9.943715122062712e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025634765625,0.0,0.0,0.0004716862167697,289.0855407714844,294.1499938964844,253.4900054931641,252.7081756591797,254.4367828369141,253.57164001464844,287.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061206994578,5.610695907876106e-09,0.0010061151115223,-0.0137432236224412,0.0,0.0,0.0,-0.0076362728141248,60.0,-23.12438201904297,-0.0,-6.901755966737255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42926025390625,0.0,0.0,9.439142741030082e-05,290.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698486328125,0.0,0.0,9.939869050867856e-05,290.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090576171875,0.0,0.0,7.341556192841381e-05,289.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40142822265625,0.0,0.0,9.939874144038184e-05,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4865417480469,0.0,0.0,0.0004715040558949,289.0701904296875,294.1499938964844,253.47000122070312,252.691162109375,254.4197235107422,253.552963256836,287.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057321051135,5.5727786829606885e-09,0.0010057265171781,-0.013643953949213,0.0,0.0,0.0,-0.0076171490363776,60.0,-23.11511611938477,-0.0,-6.896425475133583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42926025390625,0.0,0.0,9.439142741030082e-05,290.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698486328125,0.0,0.0,9.939869050867856e-05,290.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090576171875,0.0,0.0,7.341556192841381e-05,289.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40142822265625,0.0,0.0,9.939874144038184e-05,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4865417480469,0.0,0.0,0.0004715040558949,289.0701904296875,294.1499938964844,253.47000122070312,252.691162109375,254.4197235107422,253.552963256836,287.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057321051135,5.5727786829606885e-09,0.0010057265171781,-0.013643953949213,0.0,0.0,0.0,-0.0076171490363776,60.0,-23.11511611938477,-0.0,-6.896425475133583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139709472656,0.0,0.0,9.437015978619456e-05,290.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540710449219,0.0,0.0,9.93762951111421e-05,290.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940124511719,0.0,0.0,7.339902367675677e-05,289.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.386474609375,0.0,0.0,9.93763460428454e-05,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705505371094,0.0,0.0,0.0004713978269137,289.0547790527344,294.1499938964844,253.4499969482422,252.6741485595703,254.40261840820312,253.5340881347656,287.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055054444819,5.550666148934624e-09,0.0010054998565465,-0.0135860620066523,0.0,0.0,0.0,-0.0076059964485466,60.0,-23.11008071899414,-0.0,-6.893317561207368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139709472656,0.0,0.0,9.437015978619456e-05,290.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540710449219,0.0,0.0,9.93762951111421e-05,290.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940124511719,0.0,0.0,7.339902367675677e-05,289.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.386474609375,0.0,0.0,9.93763460428454e-05,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705505371094,0.0,0.0,0.0004713978269137,289.0547790527344,294.1499938964844,253.4499969482422,252.6741485595703,254.40261840820312,253.5340881347656,287.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055054444819,5.550666148934624e-09,0.0010054998565465,-0.0135860620066523,0.0,0.0,0.0,-0.0076059964485466,60.0,-23.11008071899414,-0.0,-6.893317561207368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.398681640625,0.0,0.0,9.43646882660687e-05,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,9.937053982866928e-05,290.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37896728515625,0.0,0.0,7.339476724155247e-05,289.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3715209960937,0.0,0.0,9.937059076037258e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545288085937,0.0,0.0,0.0004713705275207,289.0393981933594,294.1499938964844,253.42999267578125,252.6571350097656,254.38546752929688,253.5150604248047,287.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054471204057,5.5449813629593345e-09,0.0010054415324702,-0.01357117947191,0.0,0.0,0.0,-0.0076031293720006,60.0,-23.10872840881348,-0.0,-6.892518911172374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.398681640625,0.0,0.0,9.43646882660687e-05,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,9.937053982866928e-05,290.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37896728515625,0.0,0.0,7.339476724155247e-05,289.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3715209960937,0.0,0.0,9.937059076037258e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545288085937,0.0,0.0,0.0004713705275207,289.0393981933594,294.1499938964844,253.42999267578125,252.6571350097656,254.38546752929688,253.5150604248047,287.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054471204057,5.5449813629593345e-09,0.0010054415324702,-0.01357117947191,0.0,0.0,0.0,-0.0076031293720006,60.0,-23.10872840881348,-0.0,-6.892518911172374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38336181640625,0.0,0.0,9.437401604373008e-05,290.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224548339844,0.0,0.0,9.938036237144844e-05,290.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638916015625,0.0,0.0,7.340202864725143e-05,289.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565368652344,0.0,0.0,9.938041330315173e-05,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43853759765625,0.0,0.0,0.0004714171518571,289.0239562988281,294.1499938964844,253.4100036621093,252.6400909423828,254.3682556152344,253.49581909179688,287.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055464226752,5.5546758304103605e-09,0.0010055408347398,-0.0135965598747134,0.0,0.0,0.0,-0.0076080183498561,60.0,-23.11110496520996,-0.0,-6.893881021596826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38336181640625,0.0,0.0,9.437401604373008e-05,290.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224548339844,0.0,0.0,9.938036237144844e-05,290.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638916015625,0.0,0.0,7.340202864725143e-05,289.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565368652344,0.0,0.0,9.938041330315173e-05,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43853759765625,0.0,0.0,0.0004714171518571,289.0239562988281,294.1499938964844,253.4100036621093,252.6400909423828,254.3682556152344,253.49581909179688,287.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055464226752,5.5546758304103605e-09,0.0010055408347398,-0.0135965598747134,0.0,0.0,0.0,-0.0076080183498561,60.0,-23.11110496520996,-0.0,-6.893881021596826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757019042969,0.0,0.0,9.43837148952298e-05,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.41455078125,0.0,0.0,9.939057053998111e-05,290.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563537597656,0.0,0.0,7.340956653933972e-05,289.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490295410156,0.0,0.0,9.939062147168444e-05,291.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305114746094,0.0,0.0,0.000471465580631,289.0162353515625,294.1499938964844,253.3999938964844,252.63156127929688,254.3596343994141,253.4860992431641,287.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056496830657,5.564753102760278e-09,0.0010056440951302,-0.0136229423806071,0.0,0.0,0.0,-0.0076131005771458,60.0,-23.113712310791016,-0.0,-6.895297843811933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680114746094,0.0,0.0,9.439663699595258e-05,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066162109375,0.0,0.0,9.940417658071964e-05,290.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487854003906,0.0,0.0,7.341961463680491e-05,289.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415222167969,0.0,0.0,9.940422751242296e-05,291.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225158691406,0.0,0.0,0.0004715301038231,289.0085144042969,294.1499938964844,253.38999938964844,252.6230316162109,254.3509979248047,253.4763336181641,287.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057872859761,5.578182804555354e-09,0.0010057816980406,-0.013658101670444,0.0,0.0,0.0,-0.0076198736205697,60.0,-23.117122650146484,-0.0,-6.89718504531811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526611328125,0.0,0.0,9.443100134376436e-05,290.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907775878906,0.0,0.0,9.94403744698502e-05,290.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33367919921875,0.0,0.0,7.344634650507942e-05,289.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265075683594,0.0,0.0,9.944042540155353e-05,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064636230469,0.0,0.0,0.0004717018164228,288.9930419921875,294.1499938964844,253.3699951171875,252.6059417724609,254.33367919921875,253.45664978027344,287.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061535285785,5.613910669666211e-09,0.0010061478242278,-0.013751639984548,0.0,0.0,0.0,-0.0076378928497433,60.0,-23.12611198425293,-0.0,-6.902208582459934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526611328125,0.0,0.0,9.443100134376436e-05,290.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907775878906,0.0,0.0,9.94403744698502e-05,290.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33367919921875,0.0,0.0,7.344634650507942e-05,289.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265075683594,0.0,0.0,9.944042540155353e-05,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064636230469,0.0,0.0,0.0004717018164228,288.9930419921875,294.1499938964844,253.3699951171875,252.6059417724609,254.33367919921875,253.45664978027344,287.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061535285785,5.613910669666211e-09,0.0010061478242278,-0.013751639984548,0.0,0.0,0.0,-0.0076378928497433,60.0,-23.12611198425293,-0.0,-6.902208582459934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372802734375,0.0,0.0,9.447467891732232e-05,290.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749389648437,0.0,0.0,9.948636579792948e-05,290.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31854248046875,0.0,0.0,7.348031795118004e-05,289.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114624023437,0.0,0.0,9.948641672963277e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904113769531,0.0,0.0,0.0004719199787359,288.9775390625,294.1499938964844,253.3500061035156,252.58883666992188,254.3163146972656,253.436752319336,287.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066188406199,5.6593139063920725e-09,0.0010066131362691,-0.0138705065473914,0.0,0.0,0.0,-0.0076607912778854,60.0,-23.137676239013672,-0.0,-6.90859423002621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372802734375,0.0,0.0,9.447467891732232e-05,290.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749389648437,0.0,0.0,9.948636579792948e-05,290.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31854248046875,0.0,0.0,7.348031795118004e-05,289.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114624023437,0.0,0.0,9.948641672963277e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904113769531,0.0,0.0,0.0004719199787359,288.9775390625,294.1499938964844,253.3500061035156,252.58883666992188,254.3163146972656,253.436752319336,287.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066188406199,5.6593139063920725e-09,0.0010066131362691,-0.0138705065473914,0.0,0.0,0.0,-0.0076607912778854,60.0,-23.137676239013672,-0.0,-6.90859423002621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218994140625,0.0,0.0,9.452503581997008e-05,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3590393066406,0.0,0.0,9.953939297702163e-05,290.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033752441406,0.0,0.0,7.351948443101719e-05,289.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2963562011719,0.0,0.0,9.953944390872492e-05,291.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743591308594,0.0,0.0,0.0004721715231426,288.9620056152344,294.1499938964844,253.3300018310547,252.5717163085937,254.29888916015625,253.4166717529297,286.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071552824229,5.711659589735518e-09,0.0010071495780721,-0.0140075488016009,0.0,0.0,0.0,-0.007687191478908,60.0,-23.15119743347168,-0.0,-6.915960426567835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218994140625,0.0,0.0,9.452503581997008e-05,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3590393066406,0.0,0.0,9.953939297702163e-05,290.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033752441406,0.0,0.0,7.351948443101719e-05,289.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2963562011719,0.0,0.0,9.953944390872492e-05,291.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743591308594,0.0,0.0,0.0004721715231426,288.9620056152344,294.1499938964844,253.3300018310547,252.5717163085937,254.29888916015625,253.4166717529297,286.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071552824229,5.711659589735518e-09,0.0010071495780721,-0.0140075488016009,0.0,0.0,0.0,-0.007687191478908,60.0,-23.15119743347168,-0.0,-6.915960426567835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
