time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528180,290.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30645751953125,0.0,0.0,9.457876876695082e-05,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431701660156,0.0,0.0,9.959597809938714e-05,290.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881774902344,0.0,0.0,7.356127753155306e-05,289.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28125,0.0,0.0,9.959602903109044e-05,291.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3582763671875,0.0,0.0,0.0004724399477709,288.9464416503906,294.1499938964844,253.3099975585937,252.5545654296875,254.28140258789065,253.3964080810547,286.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077278129756,5.767519350996508e-09,0.0010077219922095,-0.0141537897288799,0.0,0.0,0.0,-0.0077153639867901,60.0,-23.166061401367188,-0.0,-6.923825424109964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30645751953125,0.0,0.0,9.457876876695082e-05,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431701660156,0.0,0.0,9.959597809938714e-05,290.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881774902344,0.0,0.0,7.356127753155306e-05,289.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28125,0.0,0.0,9.959602903109044e-05,291.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3582763671875,0.0,0.0,0.0004724399477709,288.9464416503906,294.1499938964844,253.3099975585937,252.5545654296875,254.28140258789065,253.3964080810547,286.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077278129756,5.767519350996508e-09,0.0010077219922095,-0.0141537897288799,0.0,0.0,0.0,-0.0077153639867901,60.0,-23.166061401367188,-0.0,-6.923825424109964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987365722656,0.0,0.0,9.460616274736822e-05,290.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.335205078125,0.0,0.0,9.962481999536976e-05,289.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28057861328125,0.0,0.0,7.358258153544739e-05,289.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737121582031,0.0,0.0,9.962487092707306e-05,291.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502197265625,0.0,0.0,0.0004725767648778,288.93865966796875,294.1499938964844,253.3000030517578,252.5459747314453,254.27264404296875,253.38623046875,286.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080195497721,5.7959907984184156e-09,0.0010080138454213,-0.0142283271998167,0.0,0.0,0.0,-0.0077297231182456,60.0,-23.173748016357425,-0.0,-6.927835727310594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.291015625,0.0,0.0,9.463328024139628e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272399902344,0.0,0.0,9.965337812900545e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.27294921875,0.0,0.0,7.36036745365709e-05,289.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.26611328125,0.0,0.0,9.965342906070872e-05,291.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421630859375,0.0,0.0,0.0004727122432086,288.9308776855469,294.1499938964844,253.2899932861328,252.5373687744141,254.2638702392578,253.37600708007807,286.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083084926009,5.824182469638117e-09,0.0010083026718348,-0.0143021326512098,0.0,0.0,0.0,-0.0077439416199922,60.0,-23.18147850036621,-0.0,-6.93180837174623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2755432128906,0.0,0.0,9.468554344493896e-05,290.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31134033203125,0.0,0.0,9.970841347239912e-05,289.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2576904296875,0.0,0.0,7.364431803580374e-05,289.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509765625,0.0,0.0,9.97084571281448e-05,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260498046875,0.0,0.0,0.0004729733045678,288.9152526855469,294.1499938964844,253.2700042724609,252.5201568603516,254.24627685546875,253.35549926757807,286.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088654235005,5.8785101231251255e-09,0.0010088594863191,-0.0144443605095148,0.0,0.0,0.0,-0.0077713415957987,60.0,-23.19671630859375,-0.0,-6.939465890809515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2755432128906,0.0,0.0,9.468554344493896e-05,290.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31134033203125,0.0,0.0,9.970841347239912e-05,289.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2576904296875,0.0,0.0,7.364431803580374e-05,289.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509765625,0.0,0.0,9.97084571281448e-05,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260498046875,0.0,0.0,0.0004729733045678,288.9152526855469,294.1499938964844,253.2700042724609,252.5201568603516,254.24627685546875,253.35549926757807,286.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088654235005,5.8785101231251255e-09,0.0010088594863191,-0.0144443605095148,0.0,0.0,0.0,-0.0077713415957987,60.0,-23.19671630859375,-0.0,-6.939465890809515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2600402832031,0.0,0.0,9.473425598116592e-05,290.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953796386719,0.0,0.0,9.975971624953672e-05,289.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.242431640625,0.0,0.0,7.36822112230584e-05,289.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357788085937,0.0,0.0,9.97597599052824e-05,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099365234375,0.0,0.0,0.0004732166416943,288.8996276855469,294.1499938964844,253.25,252.50289916992188,254.2286376953125,253.3349151611328,286.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093844030052,5.929152280259586e-09,0.0010093784658238,-0.0145769389346241,0.0,0.0,0.0,-0.0077968826517462,60.0,-23.21137237548828,-0.0,-6.946608266389377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2600402832031,0.0,0.0,9.473425598116592e-05,290.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953796386719,0.0,0.0,9.975971624953672e-05,289.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.242431640625,0.0,0.0,7.36822112230584e-05,289.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357788085937,0.0,0.0,9.97597599052824e-05,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099365234375,0.0,0.0,0.0004732166416943,288.8996276855469,294.1499938964844,253.25,252.50289916992188,254.2286376953125,253.3349151611328,286.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093844030052,5.929152280259586e-09,0.0010093784658238,-0.0145769389346241,0.0,0.0,0.0,-0.0077968826517462,60.0,-23.21137237548828,-0.0,-6.946608266389377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445373535156,0.0,0.0,9.477675484959036e-05,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794189453125,0.0,0.0,9.980446338886396e-05,289.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2271423339844,0.0,0.0,7.371526589849964e-05,289.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2205505371094,0.0,0.0,9.980451432056724e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2937927246094,0.0,0.0,0.0004734289541374,288.88397216796875,294.1499938964844,253.22999572753903,252.485595703125,254.21095275878903,253.31431579589844,286.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098372586071,5.9733307189446805e-09,0.0010098313214257,-0.0146925961598753,0.0,0.0,0.0,-0.0078191636130213,60.0,-23.22487068176269,-0.0,-6.952841857810199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445373535156,0.0,0.0,9.477675484959036e-05,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794189453125,0.0,0.0,9.980446338886396e-05,289.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2271423339844,0.0,0.0,7.371526589849964e-05,289.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2205505371094,0.0,0.0,9.980451432056724e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2937927246094,0.0,0.0,0.0004734289541374,288.88397216796875,294.1499938964844,253.22999572753903,252.485595703125,254.21095275878903,253.31431579589844,286.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098372586071,5.9733307189446805e-09,0.0010098313214257,-0.0146925961598753,0.0,0.0,0.0,-0.0078191636130213,60.0,-23.22487068176269,-0.0,-6.952841857810199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289733886719,0.0,0.0,9.481215965934098e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2634582519531,0.0,0.0,9.984174539567904e-05,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118225097656,0.0,0.0,7.374279812211171e-05,289.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.205322265625,0.0,0.0,9.984179632738233e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27764892578125,0.0,0.0,0.0004736058181151,288.8682861328125,294.1499938964844,253.2100067138672,252.46826171875,254.1932067871093,253.293685913086,286.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102144442498,6.010133724032585e-09,0.0010102083906531,-0.0147889433428645,0.0,0.0,0.0,-0.0078377248719334,60.0,-23.236717224121094,-0.0,-6.958036635751341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289733886719,0.0,0.0,9.481215965934098e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2634582519531,0.0,0.0,9.984174539567904e-05,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118225097656,0.0,0.0,7.374279812211171e-05,289.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.205322265625,0.0,0.0,9.984179632738233e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27764892578125,0.0,0.0,0.0004736058181151,288.8682861328125,294.1499938964844,253.2100067138672,252.46826171875,254.1932067871093,253.293685913086,286.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102144442498,6.010133724032585e-09,0.0010102083906531,-0.0147889433428645,0.0,0.0,0.0,-0.0078377248719334,60.0,-23.236717224121094,-0.0,-6.958036635751341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212219238281,0.0,0.0,9.482668247073887e-05,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2554626464844,0.0,0.0,9.985703945858404e-05,289.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.20416259765625,0.0,0.0,7.375409768428653e-05,289.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976928710937,0.0,0.0,9.985708311432973e-05,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695617675781,0.0,0.0,0.0004736783448606,288.8604431152344,294.1499938964844,253.1999969482422,252.45957946777344,254.184326171875,253.2834014892578,286.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103691602125,6.025230092632228e-09,0.0010103632230311,-0.0148284640163183,0.0,0.0,0.0,-0.0078453384339809,60.0,-23.24195098876953,-0.0,-6.960168263958624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.21343994140625,0.0,0.0,9.483873145654798e-05,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474670410156,0.0,0.0,9.98697360046208e-05,289.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19647216796875,0.0,0.0,7.37634691176936e-05,289.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900634765625,0.0,0.0,9.986977966036648e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.261474609375,0.0,0.0,0.0004737385606858,288.8525695800781,294.1499938964844,253.19000244140625,252.4508819580078,254.1754302978516,253.27310180664065,286.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104975663125,6.037757405152888e-09,0.0010104915127158,-0.0148612605407834,0.0,0.0,0.0,-0.0078516574576497,60.0,-23.24663734436035,-0.0,-6.961937515370664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1978454589844,0.0,0.0,9.485524788033216e-05,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314758300781,0.0,0.0,9.988712554331868e-05,289.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811218261719,0.0,0.0,7.377631845884025e-05,289.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1747741699219,0.0,0.0,9.988716919906436e-05,291.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24530029296875,0.0,0.0,0.0004738210700452,288.8368530273437,294.1499938964844,253.1699981689453,252.4334716796875,254.1575927734375,253.2525787353516,286.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106735862791,6.054927226273321e-09,0.0010106675326824,-0.014906208962202,0.0,0.0,0.0,-0.0078603168949484,60.0,-23.25427627563477,-0.0,-6.964362597727813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1978454589844,0.0,0.0,9.485524788033216e-05,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314758300781,0.0,0.0,9.988712554331868e-05,289.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811218261719,0.0,0.0,7.377631845884025e-05,289.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1747741699219,0.0,0.0,9.988716919906436e-05,291.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24530029296875,0.0,0.0,0.0004738210700452,288.8368530273437,294.1499938964844,253.1699981689453,252.4334716796875,254.1575927734375,253.2525787353516,286.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106735862791,6.054927226273321e-09,0.0010106675326824,-0.014906208962202,0.0,0.0,0.0,-0.0078603168949484,60.0,-23.25427627563477,-0.0,-6.964362597727813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822814941406,0.0,0.0,9.486158523941413e-05,290.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2154541015625,0.0,0.0,9.98937975964509e-05,289.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1657409667969,0.0,0.0,7.378124428214505e-05,289.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15948486328125,0.0,0.0,9.989384125219658e-05,291.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291259765625,0.0,0.0,0.0004738527350127,288.82110595703125,294.1499938964844,253.1499938964844,252.4160003662109,254.1397247314453,253.23211669921875,286.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107411071658,6.061511736987768e-09,0.001010735053569,-0.0149234468117356,0.0,0.0,0.0,-0.0078636379912495,60.0,-23.25963592529297,-0.0,-6.965292698168923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822814941406,0.0,0.0,9.486158523941413e-05,290.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2154541015625,0.0,0.0,9.98937975964509e-05,289.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1657409667969,0.0,0.0,7.378124428214505e-05,289.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15948486328125,0.0,0.0,9.989384125219658e-05,291.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291259765625,0.0,0.0,0.0004738527350127,288.82110595703125,294.1499938964844,253.1499938964844,252.4160003662109,254.1397247314453,253.23211669921875,286.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107411071658,6.061511736987768e-09,0.001010735053569,-0.0149234468117356,0.0,0.0,0.0,-0.0078636379912495,60.0,-23.25963592529297,-0.0,-6.965292698168923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666564941406,0.0,0.0,9.48668603086844e-05,290.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1994323730469,0.0,0.0,9.989934915211052e-05,289.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1503601074219,0.0,0.0,7.378534064628184e-05,289.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441650390625,0.0,0.0,9.98993928078562e-05,291.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129211425781,0.0,0.0,0.0004738790739793,288.80535888671875,294.1499938964844,253.1300048828125,252.39846801757807,254.121826171875,253.2117462158203,286.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107972193509,6.066988245123639e-09,0.0010107911657541,-0.0149377835914492,0.0,0.0,0.0,-0.0078663993626832,60.0,-23.26327896118164,-0.0,-6.966066479208166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666564941406,0.0,0.0,9.48668603086844e-05,290.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1994323730469,0.0,0.0,9.989934915211052e-05,289.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1503601074219,0.0,0.0,7.378534064628184e-05,289.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441650390625,0.0,0.0,9.98993928078562e-05,291.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129211425781,0.0,0.0,0.0004738790739793,288.80535888671875,294.1499938964844,253.1300048828125,252.39846801757807,254.121826171875,253.2117462158203,286.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107972193509,6.066988245123639e-09,0.0010107911657541,-0.0149377835914492,0.0,0.0,0.0,-0.0078663993626832,60.0,-23.26327896118164,-0.0,-6.966066479208166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15106201171875,0.0,0.0,9.488117939326912e-05,290.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18341064453125,0.0,0.0,9.991443221224472e-05,289.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13494873046875,0.0,0.0,7.379648013738915e-05,289.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288452148437,0.0,0.0,9.99144758679904e-05,291.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967163085937,0.0,0.0,0.0004739506111945,288.78955078125,294.1499938964844,253.1100006103516,252.3809051513672,254.1038818359375,253.19142150878903,286.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109498398378,6.081876779973072e-09,0.0010109436698257,-0.0149767603725194,0.0,0.0,0.0,-0.0078739086166024,60.0,-23.26814651489257,-0.0,-6.968169685706016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15106201171875,0.0,0.0,9.488117939326912e-05,290.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18341064453125,0.0,0.0,9.991443221224472e-05,289.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13494873046875,0.0,0.0,7.379648013738915e-05,289.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288452148437,0.0,0.0,9.99144758679904e-05,291.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967163085937,0.0,0.0,0.0004739506111945,288.78955078125,294.1499938964844,253.1100006103516,252.3809051513672,254.1038818359375,253.19142150878903,286.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109498398378,6.081876779973072e-09,0.0010109436698257,-0.0149767603725194,0.0,0.0,0.0,-0.0078739086166024,60.0,-23.26814651489257,-0.0,-6.968169685706016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14324951171875,0.0,0.0,9.489216608926654e-05,290.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753845214844,0.0,0.0,9.992600098485128e-05,289.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272277832031,0.0,0.0,7.380502938758582e-05,289.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.12115478515625,0.0,0.0,9.992604464059696e-05,291.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886291503906,0.0,0.0,0.0004740055010188,288.7816772460937,294.1499938964844,253.1000061035156,252.37210083007807,254.0948944091797,253.18125915527344,286.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110668372362,6.093295201736737e-09,0.0010110606672242,-0.0150066530331969,0.0,0.0,0.0,-0.0078796669840812,60.0,-23.27136993408203,-0.0,-6.969783328258927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1354064941406,0.0,0.0,9.49055320234038e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673583984375,0.0,0.0,9.994007996283472e-05,289.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195068359375,0.0,0.0,7.381542673101649e-05,289.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1134948730469,0.0,0.0,9.99401163426228e-05,291.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805114746094,0.0,0.0,0.0004740722652059,288.7737731933594,294.1499938964844,253.08999633789065,252.36328125,254.0858917236328,253.1710968017578,286.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112092131748,6.107189864934526e-09,0.0010112030431628,-0.0150430276989936,0.0,0.0,0.0,-0.0078866742551326,60.0,-23.27515411376953,-0.0,-6.971746557837832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197814941406,0.0,0.0,9.49388850131072e-05,290.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513061523437,0.0,0.0,9.997520101023838e-05,289.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.10406494140625,0.0,0.0,7.384136551991105e-05,289.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0981140136719,0.0,0.0,9.997524466598406e-05,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.164306640625,0.0,0.0,0.0004742388846352,288.7579345703125,294.1499938964844,253.07000732421875,252.3456268310547,254.06787109375,253.1507263183593,286.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011564512737,6.141863018171989e-09,0.001011558342725,-0.015133798122406,0.0,0.0,0.0,-0.0079041616991162,60.0,-23.28434181213379,-0.0,-6.976647881629108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197814941406,0.0,0.0,9.49388850131072e-05,290.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513061523437,0.0,0.0,9.997520101023838e-05,289.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.10406494140625,0.0,0.0,7.384136551991105e-05,289.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0981140136719,0.0,0.0,9.997524466598406e-05,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.164306640625,0.0,0.0,0.0004742388846352,288.7579345703125,294.1499938964844,253.07000732421875,252.3456268310547,254.06787109375,253.1507263183593,286.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011564512737,6.141863018171989e-09,0.001011558342725,-0.015133798122406,0.0,0.0,0.0,-0.0079041616991162,60.0,-23.28434181213379,-0.0,-6.976647881629108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040954589844,0.0,0.0,9.498018334852532e-05,290.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13525390625,0.0,0.0,0.0001000186821329,289.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885925292969,0.0,0.0,7.387348159682006e-05,289.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08270263671875,0.0,0.0,0.0001000187257886,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480712890625,0.0,0.0,0.0004744451725855,288.7420959472656,294.1499938964844,253.0500030517578,252.3279266357422,254.0498046875,253.1303100585937,286.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120044462382,6.184786904839257e-09,0.0010119982762262,-0.0152461677789688,0.0,0.0,0.0,-0.0079258102923631,60.0,-23.295663833618164,-0.0,-6.982717337677968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040954589844,0.0,0.0,9.498018334852532e-05,290.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13525390625,0.0,0.0,0.0001000186821329,289.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885925292969,0.0,0.0,7.387348159682006e-05,289.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08270263671875,0.0,0.0,0.0001000187257886,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480712890625,0.0,0.0,0.0004744451725855,288.7420959472656,294.1499938964844,253.0500030517578,252.3279266357422,254.0498046875,253.1303100585937,286.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120044462382,6.184786904839257e-09,0.0010119982762262,-0.0152461677789688,0.0,0.0,0.0,-0.0079258102923631,60.0,-23.295663833618164,-0.0,-6.982717337677968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884094238281,0.0,0.0,9.50276298681274e-05,290.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191711425781,0.0,0.0,0.0001000686461338,289.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0730895996094,0.0,0.0,7.39103852538392e-05,289.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672912597656,0.0,0.0,0.0001000686897896,290.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318359375,0.0,0.0,0.0004746821650769,288.72625732421875,294.1499938964844,253.02999877929688,252.3101959228516,254.0316925048828,253.1098480224609,286.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125099215656,6.234109672931254e-09,0.0010125037515535,-0.015375287272036,0.0,0.0,0.0,-0.0079506849870085,60.0,-23.3087100982666,-0.0,-6.989694867343135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884094238281,0.0,0.0,9.50276298681274e-05,290.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191711425781,0.0,0.0,0.0001000686461338,289.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0730895996094,0.0,0.0,7.39103852538392e-05,289.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672912597656,0.0,0.0,0.0001000686897896,290.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318359375,0.0,0.0,0.0004746821650769,288.72625732421875,294.1499938964844,253.02999877929688,252.3101959228516,254.0316925048828,253.1098480224609,286.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125099215656,6.234109672931254e-09,0.0010125037515535,-0.015375287272036,0.0,0.0,0.0,-0.0079506849870085,60.0,-23.3087100982666,-0.0,-6.989694867343135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726928710937,0.0,0.0,9.507941285846756e-05,290.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1030578613281,0.0,0.0,0.0001001231867121,289.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575561523437,0.0,0.0,7.395066495519131e-05,289.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518493652344,0.0,0.0,0.0001001232230919,290.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155700683594,0.0,0.0,0.0004749408690258,288.7103576660156,294.1499938964844,253.009994506836,252.2924194335937,254.01353454589844,253.0893096923828,286.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130617301911,6.287947051930587e-09,0.0010130554437637,-0.0155162252485752,0.0,0.0,0.0,-0.0079778376966714,60.0,-23.323081970214844,-0.0,-6.99731543818416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726928710937,0.0,0.0,9.507941285846756e-05,290.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1030578613281,0.0,0.0,0.0001001231867121,289.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575561523437,0.0,0.0,7.395066495519131e-05,289.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518493652344,0.0,0.0,0.0001001232230919,290.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155700683594,0.0,0.0,0.0004749408690258,288.7103576660156,294.1499938964844,253.009994506836,252.2924194335937,254.01353454589844,253.0893096923828,286.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130617301911,6.287947051930587e-09,0.0010130554437637,-0.0155162252485752,0.0,0.0,0.0,-0.0079778376966714,60.0,-23.323081970214844,-0.0,-6.99731543818416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648193359375,0.0,0.0,9.510625386610629e-05,290.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09503173828125,0.0,0.0,0.0001001514465315,289.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498046875,0.0,0.0,7.39715396775864e-05,289.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440979003906,0.0,0.0,0.0001001514901872,290.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1074523925781,0.0,0.0,0.0004750749503728,288.702392578125,294.1499938964844,253.0,252.2835235595703,254.0044403076172,253.0790100097656,286.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133476462215,6.315847844717837e-09,0.0010133413597941,-0.0155892642214894,0.0,0.0,0.0,-0.0079919090494513,60.0,-23.33061408996582,-0.0,-7.001266055794987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0569763183594,0.0,0.0,9.513337863609196e-05,290.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0869445800781,0.0,0.0,0.0001001800119411,289.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420227050781,0.0,0.0,7.399263267870992e-05,289.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.036376953125,0.0,0.0,0.0001001800483209,290.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09930419921875,0.0,0.0,0.0004752104287035,288.6944580078125,294.1499938964844,252.9900054931641,252.2746124267578,253.99533081054688,253.06871032714844,286.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136367054656,6.344042624562007e-09,0.0010136303026229,-0.0156630743294954,0.0,0.0,0.0,-0.0080061294138431,60.0,-23.338275909423828,-0.0,-7.005260016512693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04119873046875,0.0,0.0,9.51874753809534e-05,290.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0708312988281,0.0,0.0,0.0001002369754132,289.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0264587402344,0.0,0.0,7.403470954159275e-05,289.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208740234375,0.0,0.0,0.000100237011793,290.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,0.0004754806577693,288.6784973144531,294.1499938964844,252.97000122070312,252.2567901611328,253.9770965576172,253.048080444336,286.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142130777239,6.4002780852945315e-09,0.0010142066748812,-0.0158102866262197,0.0,0.0,0.0,-0.0080344909802079,60.0,-23.353769302368164,-0.0,-7.013228753294244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04119873046875,0.0,0.0,9.51874753809534e-05,290.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0708312988281,0.0,0.0,0.0001002369754132,289.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0264587402344,0.0,0.0,7.403470954159275e-05,289.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208740234375,0.0,0.0,0.000100237011793,290.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,0.0004754806577693,288.6784973144531,294.1499938964844,252.97000122070312,252.2567901611328,253.9770965576172,253.048080444336,286.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142130777239,6.4002780852945315e-09,0.0010142066748812,-0.0158102866262197,0.0,0.0,0.0,-0.0080344909802079,60.0,-23.353769302368164,-0.0,-7.013228753294244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254211425781,0.0,0.0,9.523956396151334e-05,290.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546875,0.0,0.0,0.0001002918288577,289.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108642578125,0.0,0.0,7.407522934954613e-05,289.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00537109375,0.0,0.0,0.0001002918725134,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06671142578125,0.0,0.0,0.0004757408751174,288.6625671386719,294.1499938964844,252.9499969482422,252.23892211914065,253.9588165283203,253.0274200439453,286.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147680295631,6.454431211722067e-09,0.0010147616267204,-0.0159520488232374,0.0,0.0,0.0,-0.008061802946031,60.0,-23.369064331054688,-0.0,-7.020906878096866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254211425781,0.0,0.0,9.523956396151334e-05,290.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546875,0.0,0.0,0.0001002918288577,289.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108642578125,0.0,0.0,7.407522934954613e-05,289.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00537109375,0.0,0.0,0.0001002918725134,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06671142578125,0.0,0.0,0.0004757408751174,288.6625671386719,294.1499938964844,252.9499969482422,252.23892211914065,253.9588165283203,253.0274200439453,286.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147680295631,6.454431211722067e-09,0.0010147616267204,-0.0159520488232374,0.0,0.0,0.0,-0.008061802946031,60.0,-23.369064331054688,-0.0,-7.020906878096866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096435546875,0.0,0.0,9.528808732284232e-05,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385131835937,0.0,0.0,0.000100342927908,289.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952392578125,0.0,0.0,7.411296246573329e-05,289.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98980712890625,0.0,0.0,0.0001003429642878,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0503845214844,0.0,0.0,0.0004759832518175,288.6465759277344,294.1499938964844,252.92999267578125,252.22105407714844,253.94049072265625,253.0067443847656,286.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152850300073,6.5048726405336765e-09,0.0010152785107493,-0.0160840936005115,0.0,0.0,0.0,-0.0080872429534792,60.0,-23.38373374938965,-0.0,-7.02806204344597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
