time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530520,290.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096435546875,0.0,0.0,9.528808732284232e-05,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385131835937,0.0,0.0,0.000100342927908,289.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952392578125,0.0,0.0,7.411296246573329e-05,289.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98980712890625,0.0,0.0,0.0001003429642878,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0503845214844,0.0,0.0,0.0004759832518175,288.6465759277344,294.1499938964844,252.92999267578125,252.22105407714844,253.94049072265625,253.0067443847656,286.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152850300073,6.5048726405336765e-09,0.0010152785107493,-0.0160840936005115,0.0,0.0,0.0,-0.0080872429534792,60.0,-23.38373374938965,-0.0,-7.02806204344597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99383544921875,0.0,0.0,9.533159027341752e-05,290.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223388671875,0.0,0.0,0.0001003887373371,289.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796142578125,0.0,0.0,7.414680294459686e-05,289.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742431640625,0.0,0.0,0.0001003887737169,290.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340576171875,0.0,0.0,0.0004762005701195,288.6305847167969,294.1499938964844,252.9100036621093,252.20315551757807,253.9221343994141,252.986083984375,286.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157484794035,6.550093356594289e-09,0.0010157419601455,-0.0162024721503257,0.0,0.0,0.0,-0.0081100491806864,60.0,-23.39737129211425,-0.0,-7.034480375978093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99383544921875,0.0,0.0,9.533159027341752e-05,290.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223388671875,0.0,0.0,0.0001003887373371,289.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796142578125,0.0,0.0,7.414680294459686e-05,289.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742431640625,0.0,0.0,0.0001003887737169,290.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340576171875,0.0,0.0,0.0004762005701195,288.6305847167969,294.1499938964844,252.9100036621093,252.20315551757807,253.9221343994141,252.986083984375,286.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157484794035,6.550093356594289e-09,0.0010157419601455,-0.0162024721503257,0.0,0.0,0.0,-0.0081100491806864,60.0,-23.39737129211425,-0.0,-7.034480375978093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.98590087890625,0.0,0.0,9.535118442727251e-05,290.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0142517089844,0.0,0.0,0.0001004093719529,289.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9718017578125,0.0,0.0,7.416203879984096e-05,289.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664611816406,0.0,0.0,0.0001004094083327,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0259094238281,0.0,0.0,0.0004762984463013,288.62255859375,294.1499938964844,252.8999938964844,252.19419860839844,253.9129333496093,252.97576904296875,286.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159573284909,6.5704619522932725e-09,0.0010159506928175,-0.0162557903677225,0.0,0.0,0.0,-0.008120322600007,60.0,-23.403684616088867,-0.0,-7.037372284912635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779968261719,0.0,0.0,9.536941070109606e-05,290.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0061340332031,0.0,0.0,0.0001004285659291,289.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9639587402344,0.0,0.0,7.417621236527339e-05,289.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95867919921875,0.0,0.0,0.0001004286023089,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177307128906,0.0,0.0,0.000476389483083,288.61456298828125,294.1499938964844,252.88999938964844,252.1852264404297,253.9037322998047,252.9654541015625,286.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,6.589409906609944e-09,0.0010161449899896,-0.0163053926080465,0.0,0.0,0.0,-0.0081298789009451,60.0,-23.409656524658203,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9621276855469,0.0,0.0,9.54020069912076e-05,290.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98992919921875,0.0,0.0,0.0001004628938972,289.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94830322265625,0.0,0.0,7.420156907755882e-05,289.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94305419921875,0.0,0.0,0.0001004629302769,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013732910156,0.0,0.0,0.0004765523481182,288.5985107421875,294.1499938964844,252.8699951171875,252.16729736328125,253.8852996826172,252.94485473632807,286.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016498892568,6.623298354213602e-09,0.0010164922568947,-0.0163941029459238,0.0,0.0,0.0,-0.0081469705328345,60.0,-23.42068099975586,-0.0,-7.044876326744999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9621276855469,0.0,0.0,9.54020069912076e-05,290.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98992919921875,0.0,0.0,0.0001004628938972,289.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94830322265625,0.0,0.0,7.420156907755882e-05,289.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94305419921875,0.0,0.0,0.0001004629302769,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013732910156,0.0,0.0,0.0004765523481182,288.5985107421875,294.1499938964844,252.8699951171875,252.16729736328125,253.8852996826172,252.94485473632807,286.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016498892568,6.623298354213602e-09,0.0010164922568947,-0.0163941029459238,0.0,0.0,0.0,-0.0081469705328345,60.0,-23.42068099975586,-0.0,-7.044876326744999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462890625,0.0,0.0,9.543023770675064e-05,290.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737243652344,0.0,0.0,0.000100492616184,289.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326171875,0.0,0.0,7.422352064168081e-05,289.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92742919921875,0.0,0.0,0.0001004926525638,290.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9850158691406,0.0,0.0,0.000476693327073,288.5824584960937,294.1499938964844,252.8500061035156,252.1493530273437,253.8668365478516,252.92431640625,286.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167995933443,6.652638884219186e-09,0.0010167929576709,-0.0164709091186523,0.0,0.0,0.0,-0.0081617673859,60.0,-23.43050003051757,-0.0,-7.049045080975702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462890625,0.0,0.0,9.543023770675064e-05,290.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737243652344,0.0,0.0,0.000100492616184,289.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326171875,0.0,0.0,7.422352064168081e-05,289.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92742919921875,0.0,0.0,0.0001004926525638,290.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9850158691406,0.0,0.0,0.000476693327073,288.5824584960937,294.1499938964844,252.8500061035156,252.1493530273437,253.8668365478516,252.92431640625,286.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167995933443,6.652638884219186e-09,0.0010167929576709,-0.0164709091186523,0.0,0.0,0.0,-0.0081617673859,60.0,-23.43050003051757,-0.0,-7.049045080975702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303894042969,0.0,0.0,9.545563079882412e-05,290.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574890136719,0.0,0.0,0.0001005193626042,289.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169006347656,0.0,0.0,7.424327486660331e-05,289.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117736816406,0.0,0.0,0.000100519391708,290.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686584472656,0.0,0.0,0.0004768201906699,288.5663757324219,294.1499938964844,252.8300018310547,252.13140869140625,253.84832763671875,252.90382385253903,286.57489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170701425522,6.6790368791203045e-09,0.0010170633904635,-0.0165400095283985,0.0,0.0,0.0,-0.0081750815734267,60.0,-23.439388275146484,-0.0,-7.052796746620515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303894042969,0.0,0.0,9.545563079882412e-05,290.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574890136719,0.0,0.0,0.0001005193626042,289.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169006347656,0.0,0.0,7.424327486660331e-05,289.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117736816406,0.0,0.0,0.000100519391708,290.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686584472656,0.0,0.0,0.0004768201906699,288.5663757324219,294.1499938964844,252.8300018310547,252.13140869140625,253.84832763671875,252.90382385253903,286.57489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170701425522,6.6790368791203045e-09,0.0010170633904635,-0.0165400095283985,0.0,0.0,0.0,-0.0081750815734267,60.0,-23.439388275146484,-0.0,-7.052796746620515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9144897460937,0.0,0.0,9.547909576212989e-05,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9412536621094,0.0,0.0,0.0001005440717563,289.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9011535644531,0.0,0.0,7.426152296829969e-05,289.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8961181640625,0.0,0.0,0.000100544108136,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,0.000476937420899,288.55029296875,294.1499938964844,252.8099975585937,252.1134490966797,253.82980346679688,252.88336181640625,286.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173200862482,6.703429367149738e-09,0.0010173134505748,-0.0166038628667593,0.0,0.0,0.0,-0.0081873834133148,60.0,-23.447736740112305,-0.0,-7.056264195171026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9144897460937,0.0,0.0,9.547909576212989e-05,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9412536621094,0.0,0.0,0.0001005440717563,289.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9011535644531,0.0,0.0,7.426152296829969e-05,289.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8961181640625,0.0,0.0,0.000100544108136,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,0.000476937420899,288.55029296875,294.1499938964844,252.8099975585937,252.1134490966797,253.82980346679688,252.88336181640625,286.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173200862482,6.703429367149738e-09,0.0010173134505748,-0.0166038628667593,0.0,0.0,0.0,-0.0081873834133148,60.0,-23.447736740112305,-0.0,-7.056264195171026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90655517578125,0.0,0.0,9.549000969855116e-05,290.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9331359863281,0.0,0.0,0.0001005555677693,289.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.893310546875,0.0,0.0,7.427001401083544e-05,289.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8882751464844,0.0,0.0,0.0001005556041491,290.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440612792969,0.0,0.0,0.0004769919614773,288.542236328125,294.1499938964844,252.8000030517578,252.10446166992188,253.82052612304688,252.87315368652344,286.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101743650157,6.7147771787290375e-09,0.0010174297494813,-0.0166335683315992,0.0,0.0,0.0,-0.0081931073218584,60.0,-23.45168685913086,-0.0,-7.057877837723936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985900878906,0.0,0.0,9.5500610768795e-05,290.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92498779296875,0.0,0.0,0.0001005667218123,289.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854064941406,0.0,0.0,7.427825767081231e-05,289.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88043212890625,0.0,0.0,0.0001005667581921,290.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9358825683594,0.0,0.0,0.000477044872241,288.5341796875,294.1499938964844,252.7899932861328,252.09548950195312,253.8112335205078,252.8629608154297,286.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175493080168,6.725790147044108e-09,0.0010175425559282,-0.0166623964905738,0.0,0.0,0.0,-0.0081986607983708,60.0,-23.45553398132324,-0.0,-7.059443873913551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8826599121094,0.0,0.0,9.552075789542867e-05,290.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90875244140625,0.0,0.0,0.0001005879385047,289.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8696594238281,0.0,0.0,7.429393008351326e-05,289.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86474609375,0.0,0.0,0.0001005879748845,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194641113281,0.0,0.0,0.0004771455423906,288.51806640625,294.1499938964844,252.7700042724609,252.07752990722656,253.7926483154297,252.8425750732422,286.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177639778703,6.746734726448267e-09,0.0010177572257816,-0.0167172234505414,0.0,0.0,0.0,-0.0082092247903347,60.0,-23.462949752807617,-0.0,-7.06242246906186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8826599121094,0.0,0.0,9.552075789542867e-05,290.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90875244140625,0.0,0.0,0.0001005879385047,289.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8696594238281,0.0,0.0,7.429393008351326e-05,289.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86474609375,0.0,0.0,0.0001005879748845,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194641113281,0.0,0.0,0.0004771455423906,288.51806640625,294.1499938964844,252.7700042724609,252.07752990722656,253.7926483154297,252.8425750732422,286.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177639778703,6.746734726448267e-09,0.0010177572257816,-0.0167172234505414,0.0,0.0,0.0,-0.0082092247903347,60.0,-23.462949752807617,-0.0,-7.06242246906186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86669921875,0.0,0.0,9.554003918310627e-05,290.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924865722656,0.0,0.0,0.0001006082457024,289.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8538818359375,0.0,0.0,7.430892583215609e-05,289.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490295410156,0.0,0.0,0.0001006082820822,290.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,0.0004772418469656,288.5019226074219,294.1499938964844,252.75,252.0595703125,253.7740173339844,252.82223510742188,286.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179694509133,6.766778692934849e-09,0.0010179626988247,-0.016769690439105,0.0,0.0,0.0,-0.0082193333655595,60.0,-23.470083236694336,-0.0,-7.065273877060464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86669921875,0.0,0.0,9.554003918310627e-05,290.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924865722656,0.0,0.0,0.0001006082457024,289.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8538818359375,0.0,0.0,7.430892583215609e-05,289.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490295410156,0.0,0.0,0.0001006082820822,290.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,0.0004772418469656,288.5019226074219,294.1499938964844,252.75,252.0595703125,253.7740173339844,252.82223510742188,286.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179694509133,6.766778692934849e-09,0.0010179626988247,-0.016769690439105,0.0,0.0,0.0,-0.0082193333655595,60.0,-23.470083236694336,-0.0,-7.065273877060464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.85076904296875,0.0,0.0,9.555890574119984e-05,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8761901855469,0.0,0.0,0.0001006281163427,289.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8381042480469,0.0,0.0,7.43236014386639e-05,289.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.83331298828125,0.0,0.0,0.0001006281527224,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866577148437,0.0,0.0,0.0004773361142724,288.4857788085937,294.1499938964844,252.72999572753903,252.04161071777344,253.75537109375,252.80191040039065,286.4912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181705001741,6.786393225155507e-09,0.0010181636316701,-0.0168210361152887,0.0,0.0,0.0,-0.0082292258739471,60.0,-23.477048873901367,-0.0,-7.06806488892653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.85076904296875,0.0,0.0,9.555890574119984e-05,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8761901855469,0.0,0.0,0.0001006281163427,289.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8381042480469,0.0,0.0,7.43236014386639e-05,289.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.83331298828125,0.0,0.0,0.0001006281527224,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866577148437,0.0,0.0,0.0004773361142724,288.4857788085937,294.1499938964844,252.72999572753903,252.04161071777344,253.75537109375,252.80191040039065,286.4912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181705001741,6.786393225155507e-09,0.0010181636316701,-0.0168210361152887,0.0,0.0,0.0,-0.0082292258739471,60.0,-23.477048873901367,-0.0,-7.06806488892653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83477783203125,0.0,0.0,9.55778086790815e-05,290.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598937988281,0.0,0.0,0.0001006480233627,289.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222961425781,0.0,0.0,7.433830614900216e-05,289.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.81756591796875,0.0,0.0,0.0001006480524665,290.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702392578125,0.0,0.0,0.0004774305562023,288.4696044921875,294.1499938964844,252.7100067138672,252.023666381836,253.7366943359375,252.7816162109375,286.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183717822656,6.806041952245323e-09,0.0010183650301769,-0.0168724711984395,0.0,0.0,0.0,-0.0082391360774636,60.0,-23.48395729064941,-0.0,-7.070860874591747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83477783203125,0.0,0.0,9.55778086790815e-05,290.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598937988281,0.0,0.0,0.0001006480233627,289.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222961425781,0.0,0.0,7.433830614900216e-05,289.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.81756591796875,0.0,0.0,0.0001006480524665,290.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702392578125,0.0,0.0,0.0004774305562023,288.4696044921875,294.1499938964844,252.7100067138672,252.023666381836,253.7366943359375,252.7816162109375,286.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183717822656,6.806041952245323e-09,0.0010183650301769,-0.0168724711984395,0.0,0.0,0.0,-0.0082391360774636,60.0,-23.48395729064941,-0.0,-7.070860874591747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8268127441406,0.0,0.0,9.558737656334416e-05,290.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.85174560546875,0.0,0.0,0.000100658093288,289.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143615722656,0.0,0.0,7.434574217768386e-05,289.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096618652344,0.0,0.0,0.0001006581296678,290.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8620300292969,0.0,0.0,0.000477478315588,288.4615173339844,294.1499938964844,252.6999969482422,252.0146942138672,253.7273406982422,252.7714691162109,286.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184737620875,6.815983333297026e-09,0.0010184668935835,-0.0168984942138195,0.0,0.0,0.0,-0.0082441493868827,60.0,-23.4874210357666,-0.0,-7.07227627572138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8188171386719,0.0,0.0,9.559708269080149e-05,290.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8435974121094,0.0,0.0,0.0001006683160085,289.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.80645751953125,0.0,0.0,7.435329462168738e-05,289.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8017883300781,0.0,0.0,0.0001006683523883,290.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8537902832031,0.0,0.0,0.0004775268316734,288.45343017578125,294.1499938964844,252.69000244140625,252.00572204589844,253.71798706054688,252.76133728027344,286.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185771388933,6.826075704680079e-09,0.0010185703868046,-0.016924912109971,0.0,0.0,0.0,-0.008249239064753,60.0,-23.490907669067383,-0.0,-7.073712993133088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8028259277344,0.0,0.0,9.561702609062196e-05,290.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8273010253906,0.0,0.0,0.0001006893144221,289.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7906188964844,0.0,0.0,7.436879968736321e-05,289.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860107421875,0.0,0.0,0.0001006893508019,290.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373718261719,0.0,0.0,0.0004776264249812,288.4372253417969,294.1499938964844,252.6699981689453,251.98780822753903,253.69924926757807,252.7410583496093,286.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187895968556,6.846803124460621e-09,0.0010187827283516,-0.0169791691005229,0.0,0.0,0.0,-0.0082596931606531,60.0,-23.49797821044922,-0.0,-7.076663877114697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8028259277344,0.0,0.0,9.561702609062196e-05,290.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8273010253906,0.0,0.0,0.0001006893144221,289.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7906188964844,0.0,0.0,7.436879968736321e-05,289.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860107421875,0.0,0.0,0.0001006893508019,290.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373718261719,0.0,0.0,0.0004776264249812,288.4372253417969,294.1499938964844,252.6699981689453,251.98780822753903,253.69924926757807,252.7410583496093,286.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187895968556,6.846803124460621e-09,0.0010187827283516,-0.0169791691005229,0.0,0.0,0.0,-0.0082596931606531,60.0,-23.49797821044922,-0.0,-7.076663877114697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78680419921875,0.0,0.0,9.563771891407669e-05,290.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8109741210937,0.0,0.0,0.0001007111131912,289.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7747497558594,0.0,0.0,7.43849013815634e-05,289.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77020263671875,0.0,0.0,0.000100711142295,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8209228515625,0.0,0.0,0.0004777298308908,288.4210205078125,294.1499938964844,252.6499938964844,251.9698944091797,253.6804962158203,252.7207946777344,286.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190100874751,6.868318358499437e-09,0.0010190032189711,-0.0170354880392551,0.0,0.0,0.0,-0.0082705439999699,60.0,-23.50521278381348,-0.0,-7.079727737391296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78680419921875,0.0,0.0,9.563771891407669e-05,290.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8109741210937,0.0,0.0,0.0001007111131912,289.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7747497558594,0.0,0.0,7.43849013815634e-05,289.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77020263671875,0.0,0.0,0.000100711142295,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8209228515625,0.0,0.0,0.0004777298308908,288.4210205078125,294.1499938964844,252.6499938964844,251.9698944091797,253.6804962158203,252.7207946777344,286.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190100874751,6.868318358499437e-09,0.0010190032189711,-0.0170354880392551,0.0,0.0,0.0,-0.0082705439999699,60.0,-23.50521278381348,-0.0,-7.079727737391296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7707824707031,0.0,0.0,9.565928485244513e-05,290.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7946472167969,0.0,0.0,0.0001007338141789,289.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7588806152344,0.0,0.0,7.440167246386409e-05,289.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75439453125,0.0,0.0,0.0001007338505587,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8044738769531,0.0,0.0,0.0004778375441674,288.40478515625,294.1499938964844,252.6300048828125,251.9519958496093,253.6616973876953,252.7005310058593,286.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192397749051,6.890731985009779e-09,0.0010192329064011,-0.0170941594988107,0.0,0.0,0.0,-0.0082818483933806,60.0,-23.51264381408692,-0.0,-7.082919495360329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7707824707031,0.0,0.0,9.565928485244513e-05,290.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7946472167969,0.0,0.0,0.0001007338141789,289.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7588806152344,0.0,0.0,7.440167246386409e-05,289.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75439453125,0.0,0.0,0.0001007338505587,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8044738769531,0.0,0.0,0.0004778375441674,288.40478515625,294.1499938964844,252.6300048828125,251.9519958496093,253.6616973876953,252.7005310058593,286.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192397749051,6.890731985009779e-09,0.0010192329064011,-0.0170941594988107,0.0,0.0,0.0,-0.0082818483933806,60.0,-23.51264381408692,-0.0,-7.082919495360329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7547302246094,0.0,0.0,9.56817384576425e-05,290.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7783203125,0.0,0.0,0.0001007574683171,289.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7430114746094,0.0,0.0,7.441913476213813e-05,289.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7385559082031,0.0,0.0,0.000100757497421,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7879943847656,0.0,0.0,0.0004779497103299,288.3885498046875,294.1499938964844,252.6100006103516,251.9341278076172,253.64288330078125,252.6802673339844,286.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,6.9140764225039675e-09,0.0010194721398875,-0.0171552654355764,0.0,0.0,0.0,-0.0082936221733689,60.0,-23.520282745361328,-0.0,-7.086245545906422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7547302246094,0.0,0.0,9.56817384576425e-05,290.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7783203125,0.0,0.0,0.0001007574683171,289.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7430114746094,0.0,0.0,7.441913476213813e-05,289.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7385559082031,0.0,0.0,0.000100757497421,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7879943847656,0.0,0.0,0.0004779497103299,288.3885498046875,294.1499938964844,252.6100006103516,251.9341278076172,253.64288330078125,252.6802673339844,286.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,6.9140764225039675e-09,0.0010194721398875,-0.0171552654355764,0.0,0.0,0.0,-0.0082936221733689,60.0,-23.520282745361328,-0.0,-7.086245545906422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7467346191406,0.0,0.0,9.569332178216428e-05,290.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7701416015625,0.0,0.0,0.0001007696628221,289.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73504638671875,0.0,0.0,7.44281496736221e-05,289.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.73065185546875,0.0,0.0,0.0001007696919259,290.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77978515625,0.0,0.0,0.0004780075978487,288.38043212890625,294.1499938964844,252.6000061035156,251.9252014160156,253.6334686279297,252.67013549804688,286.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196025250479,6.926117457339842e-09,0.0010195955401286,-0.0171867851167917,0.0,0.0,0.0,-0.0082996943965554,60.0,-23.52418708801269,-0.0,-7.087961506613284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7387084960937,0.0,0.0,9.57051815930754e-05,290.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.761962890625,0.0,0.0,0.0001007821483653,289.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72711181640625,0.0,0.0,7.443736831191927e-05,289.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.72271728515625,0.0,0.0,0.0001007821847451,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77154541015625,0.0,0.0,0.0004780668241437,288.372314453125,294.1499938964844,252.58999633789065,251.91629028320312,253.62405395507807,252.6600036621093,286.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197288356721,6.93844359744844e-09,0.0010197218507528,-0.0172190498560667,0.0,0.0,0.0,-0.0083059109747409,60.0,-23.528152465820312,-0.0,-7.089717968256083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7226257324219,0.0,0.0,9.572981798555702e-05,290.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74560546875,0.0,0.0,0.0001008080944302,289.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.711181640625,0.0,0.0,7.445653318427503e-05,289.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.70684814453125,0.0,0.0,0.00010080813081,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.75506591796875,0.0,0.0,0.0004781899042427,288.3560485839844,294.1499938964844,252.57000732421875,251.89846801757807,253.60519409179688,252.6397247314453,286.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199913522228,6.964056442626543e-09,0.0010199843673035,-0.0172860957682132,0.0,0.0,0.0,-0.0083188284188508,60.0,-23.536283493041992,-0.0,-7.093368736832417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7226257324219,0.0,0.0,9.572981798555702e-05,290.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74560546875,0.0,0.0,0.0001008080944302,289.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.711181640625,0.0,0.0,7.445653318427503e-05,289.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.70684814453125,0.0,0.0,0.00010080813081,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.75506591796875,0.0,0.0,0.0004781899042427,288.3560485839844,294.1499938964844,252.57000732421875,251.89846801757807,253.60519409179688,252.6397247314453,286.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199913522228,6.964056442626543e-09,0.0010199843673035,-0.0172860957682132,0.0,0.0,0.0,-0.0083188284188508,60.0,-23.536283493041992,-0.0,-7.093368736832417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.70654296875,0.0,0.0,9.5756069640629e-05,290.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.729248046875,0.0,0.0,0.0001008357357932,289.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952514648437,0.0,0.0,7.447694952134043e-05,289.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.69097900390625,0.0,0.0,0.000100835764897,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73858642578125,0.0,0.0,0.0004783210169989,288.3397521972656,294.1499938964844,252.5500030517578,251.8806610107422,253.5863037109375,252.61944580078125,286.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202709818258,6.991340839590521e-09,0.0010202639969065,-0.0173575151711702,0.0,0.0,0.0,-0.0083325896412134,60.0,-23.544754028320312,-0.0,-7.097258247767968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.70654296875,0.0,0.0,9.5756069640629e-05,290.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.729248046875,0.0,0.0,0.0001008357357932,289.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952514648437,0.0,0.0,7.447694952134043e-05,289.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.69097900390625,0.0,0.0,0.000100835764897,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73858642578125,0.0,0.0,0.0004783210169989,288.3397521972656,294.1499938964844,252.5500030517578,251.8806610107422,253.5863037109375,252.61944580078125,286.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202709818258,6.991340839590521e-09,0.0010202639969065,-0.0173575151711702,0.0,0.0,0.0,-0.0083325896412134,60.0,-23.544754028320312,-0.0,-7.097258247767968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
