time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532860,290.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6904602050781,0.0,0.0,9.578559547662736e-05,290.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7128601074219,0.0,0.0,0.000100866833236,289.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793212890625,0.0,0.0,7.449991244357079e-05,289.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6750793457031,0.0,0.0,0.0001008668623398,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7220764160156,0.0,0.0,0.0004784685152117,288.323486328125,294.1499938964844,252.5303192138672,251.8632354736328,253.5673828125,252.5992126464844,286.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205855360254,7.0220376180429875e-09,0.0010205785511061,-0.0174378678202629,0.0,0.0,0.0,-0.0083480710163712,60.0,-23.553699493408203,-0.0,-7.101635901562986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6904602050781,0.0,0.0,9.578559547662736e-05,290.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7128601074219,0.0,0.0,0.000100866833236,289.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793212890625,0.0,0.0,7.449991244357079e-05,289.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6750793457031,0.0,0.0,0.0001008668623398,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7220764160156,0.0,0.0,0.0004784685152117,288.323486328125,294.1499938964844,252.5303192138672,251.8632354736328,253.5673828125,252.5992126464844,286.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205855360254,7.0220376180429875e-09,0.0010205785511061,-0.0174378678202629,0.0,0.0,0.0,-0.0083480710163712,60.0,-23.553699493408203,-0.0,-7.101635901562986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6743469238281,0.0,0.0,9.582020720699802e-05,290.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69647216796875,0.0,0.0,0.0001009032785077,289.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6633605957031,0.0,0.0,7.452683348674327e-05,289.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6591796875,0.0,0.0,0.0001009033076115,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.70556640625,0.0,0.0,0.0004786414210684,288.3071594238281,294.1499938964844,252.5112762451172,251.84646606445312,253.5484619140625,252.57911682128903,286.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020954339765,7.058018614003457e-09,0.0010209472384303,-0.0175320506095886,0.0,0.0,0.0,-0.0083662178367376,60.0,-23.563356399536133,-0.0,-7.106768862286118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6743469238281,0.0,0.0,9.582020720699802e-05,290.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69647216796875,0.0,0.0,0.0001009032785077,289.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6633605957031,0.0,0.0,7.452683348674327e-05,289.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6591796875,0.0,0.0,0.0001009033076115,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.70556640625,0.0,0.0,0.0004786414210684,288.3071594238281,294.1499938964844,252.5112762451172,251.84646606445312,253.5484619140625,252.57911682128903,286.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020954339765,7.058018614003457e-09,0.0010209472384303,-0.0175320506095886,0.0,0.0,0.0,-0.0083662178367376,60.0,-23.563356399536133,-0.0,-7.106768862286118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6662902832031,0.0,0.0,9.583936480339617e-05,290.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6882629394531,0.0,0.0,0.0001009234474622,289.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553649902344,0.0,0.0,7.454173464793712e-05,289.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6512145996094,0.0,0.0,0.000100923476566,290.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69732666015625,0.0,0.0,0.0004787370853591,288.29901123046875,294.1499938964844,252.50196838378903,251.8383026123047,253.5390014648437,252.5691680908203,286.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211582994088,7.077928465548666e-09,0.0010211513144895,-0.0175841655582189,0.0,0.0,0.0,-0.0083762593567371,60.0,-23.56847381591797,-0.0,-7.109610322686424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6582336425781,0.0,0.0,9.585999214323238e-05,290.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800842285156,0.0,0.0,0.0001009451807476,289.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473693847656,0.0,0.0,7.45577781344764e-05,289.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.64324951171875,0.0,0.0,0.0001009452025755,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6890563964844,0.0,0.0,0.0004788401711266,288.29083251953125,294.1499938964844,252.4927978515625,251.830307006836,253.529541015625,252.5592803955078,286.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213782079517,7.099377086206004e-09,0.0010213711066171,-0.017640309408307,0.0,0.0,0.0,-0.0083870766684412,60.0,-23.57382202148437,-0.0,-7.112671340792076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64208984375,0.0,0.0,9.590522677171975e-05,290.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6636657714844,0.0,0.0,0.0001009928091662,289.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6313781738281,0.0,0.0,7.459296466549858e-05,289.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273193359375,0.0,0.0,0.00010099283827,290.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6725158691406,0.0,0.0,0.0004790661332663,288.2745056152344,294.1499938964844,252.474853515625,251.8147125244141,253.5106201171875,252.53973388671875,286.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218601673841,7.146401692637028e-09,0.0010218529496341,-0.0177633985877037,0.0,0.0,0.0,-0.0084107927978038,60.0,-23.585182189941406,-0.0,-7.119385969645009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64208984375,0.0,0.0,9.590522677171975e-05,290.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6636657714844,0.0,0.0,0.0001009928091662,289.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6313781738281,0.0,0.0,7.459296466549858e-05,289.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273193359375,0.0,0.0,0.00010099283827,290.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6725158691406,0.0,0.0,0.0004790661332663,288.2745056152344,294.1499938964844,252.474853515625,251.8147125244141,253.5106201171875,252.53973388671875,286.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218601673841,7.146401692637028e-09,0.0010218529496341,-0.0177633985877037,0.0,0.0,0.0,-0.0084107927978038,60.0,-23.585182189941406,-0.0,-7.119385969645009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,290.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6259460449219,0.0,0.0,9.595650772098452e-05,290.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.647216796875,0.0,0.0,0.0001010468113236,289.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153564453125,0.0,0.0,7.463284418918192e-05,289.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.611328125,0.0,0.0,0.0001010468404274,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6559753417969,0.0,0.0,0.0004793222760781,288.2581481933594,294.1499938964844,252.45741271972656,251.79962158203125,253.49171447753903,252.5205841064453,286.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224065044894,7.199711049565849e-09,0.0010223992867395,-0.0179029386490583,0.0,0.0,0.0,-0.0084376791492104,60.0,-23.597660064697266,-0.0,-7.12700085614415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,290.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6259460449219,0.0,0.0,9.595650772098452e-05,290.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.647216796875,0.0,0.0,0.0001010468113236,289.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153564453125,0.0,0.0,7.463284418918192e-05,289.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.611328125,0.0,0.0,0.0001010468404274,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6559753417969,0.0,0.0,0.0004793222760781,288.2581481933594,294.1499938964844,252.45741271972656,251.79962158203125,253.49171447753903,252.5205841064453,286.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224065044894,7.199711049565849e-09,0.0010223992867395,-0.0179029386490583,0.0,0.0,0.0,-0.0084376791492104,60.0,-23.597660064697266,-0.0,-7.12700085614415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6097717285156,0.0,0.0,9.601286728866398e-05,290.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6307983398437,0.0,0.0,0.0001011061613098,289.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59930419921875,0.0,0.0,7.467668183380738e-05,289.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5953674316406,0.0,0.0,0.0001011061904137,290.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6394348144531,0.0,0.0,0.000479603826534,288.24176025390625,294.1499938964844,252.44039916992188,251.78501892089844,253.4728240966797,252.50173950195312,286.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230069747194,7.258301071288997e-09,0.0010229996405541,-0.0180562976747751,0.0,0.0,0.0,-0.0084672281518578,60.0,-23.611047744750977,-0.0,-7.13537531282782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6097717285156,0.0,0.0,9.601286728866398e-05,290.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6307983398437,0.0,0.0,0.0001011061613098,289.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59930419921875,0.0,0.0,7.467668183380738e-05,289.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5953674316406,0.0,0.0,0.0001011061904137,290.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6394348144531,0.0,0.0,0.000479603826534,288.24176025390625,294.1499938964844,252.44039916992188,251.78501892089844,253.4728240966797,252.50173950195312,286.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230069747194,7.258301071288997e-09,0.0010229996405541,-0.0180562976747751,0.0,0.0,0.0,-0.0084672281518578,60.0,-23.611047744750977,-0.0,-7.13537531282782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5935974121094,0.0,0.0,9.607477113604546e-05,290.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61431884765625,0.0,0.0,0.0001011713466141,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.583251953125,0.0,0.0,7.472482684534043e-05,289.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.579345703125,0.0,0.0,0.0001011713757179,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.62286376953125,0.0,0.0,0.0004799130256287,288.2253723144531,294.1499938964844,252.42379760742188,251.7708435058593,253.45396423339844,252.48329162597656,286.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236664675176,7.3226487096178525e-09,0.0010236591333523,-0.0182247292250394,0.0,0.0,0.0,-0.0084996819496154,60.0,-23.62554931640625,-0.0,-7.144578262341383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5935974121094,0.0,0.0,9.607477113604546e-05,290.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61431884765625,0.0,0.0,0.0001011713466141,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.583251953125,0.0,0.0,7.472482684534043e-05,289.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.579345703125,0.0,0.0,0.0001011713757179,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.62286376953125,0.0,0.0,0.0004799130256287,288.2253723144531,294.1499938964844,252.42379760742188,251.7708435058593,253.45396423339844,252.48329162597656,286.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236664675176,7.3226487096178525e-09,0.0010236591333523,-0.0182247292250394,0.0,0.0,0.0,-0.0084996819496154,60.0,-23.62554931640625,-0.0,-7.144578262341383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5854797363281,0.0,0.0,9.610758570488542e-05,290.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6061096191406,0.0,0.0,0.0001012059074128,289.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5752258300781,0.0,0.0,7.475035090465099e-05,289.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.57135009765625,0.0,0.0,0.0001012059292406,290.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6145935058594,0.0,0.0,0.0004800769675057,288.2171630859375,294.1499938964844,252.4156188964844,251.76388549804688,253.44454956054688,252.47422790527344,286.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024016062729,7.356765419075373e-09,0.0010240087285637,-0.0183140281587839,0.0,0.0,0.0,-0.0085168881341815,60.0,-23.633188247680664,-0.0,-7.149459690936055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.577392578125,0.0,0.0,9.61414334597066e-05,290.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5978698730469,0.0,0.0,0.0001012415523291,289.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5671691894531,0.0,0.0,7.47766753192991e-05,289.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5633239746094,0.0,0.0,0.000101241574157,290.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6062927246094,0.0,0.0,0.0004802460316568,288.2089538574219,294.1499938964844,252.4075469970703,251.75701904296875,253.4351348876953,252.4652404785156,286.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024376717396,7.391954603974682e-09,0.0010243693832308,-0.0184061340987682,0.0,0.0,0.0,-0.0085346354171633,60.0,-23.64105224609375,-0.0,-7.15449672838986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5611572265625,0.0,0.0,9.621182834962384e-05,290.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58135986328125,0.0,0.0,0.0001013156725093,289.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.55108642578125,0.0,0.0,7.483142690034583e-05,289.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472717285156,0.0,0.0,0.0001013157016132,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5896911621094,0.0,0.0,0.0004805976641364,288.1925048828125,294.1499938964844,252.3916015625,251.74354553222656,253.4163513183593,252.44754028320312,286.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251266648992,7.465128071260096e-09,0.0010251192143186,-0.018597662448883,0.0,0.0,0.0,-0.008571540005505,60.0,-23.657320022583008,-0.0,-7.164976523199584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5611572265625,0.0,0.0,9.621182834962384e-05,290.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58135986328125,0.0,0.0,0.0001013156725093,289.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.55108642578125,0.0,0.0,7.483142690034583e-05,289.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472717285156,0.0,0.0,0.0001013157016132,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5896911621094,0.0,0.0,0.0004805976641364,288.1925048828125,294.1499938964844,252.3916015625,251.74354553222656,253.4163513183593,252.44754028320312,286.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251266648992,7.465128071260096e-09,0.0010251192143186,-0.018597662448883,0.0,0.0,0.0,-0.008571540005505,60.0,-23.657320022583008,-0.0,-7.164976523199584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5448913574219,0.0,0.0,9.62850754149258e-05,290.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648498535156,0.0,0.0,0.000101392804936,289.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5349426269531,0.0,0.0,7.488839764846489e-05,289.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311889648437,0.0,0.0,0.0001013928340398,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5730895996094,0.0,0.0,0.0004809635574929,288.1760559082031,294.1499938964844,252.3759307861328,251.7303466796875,253.3975982666016,252.43017578125,286.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259071132168,7.541276048073087e-09,0.0010258995462208,-0.0187969729304313,0.0,0.0,0.0,-0.0086099440231919,60.0,-23.67421531677246,-0.0,-7.175889749078125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5448913574219,0.0,0.0,9.62850754149258e-05,290.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648498535156,0.0,0.0,0.000101392804936,289.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5349426269531,0.0,0.0,7.488839764846489e-05,289.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311889648437,0.0,0.0,0.0001013928340398,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5730895996094,0.0,0.0,0.0004809635574929,288.1760559082031,294.1499938964844,252.3759307861328,251.7303466796875,253.3975982666016,252.43017578125,286.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259071132168,7.541276048073087e-09,0.0010258995462208,-0.0187969729304313,0.0,0.0,0.0,-0.0086099440231919,60.0,-23.67421531677246,-0.0,-7.175889749078125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52862548828125,0.0,0.0,9.635989408707246e-05,290.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54833984375,0.0,0.0,0.000101471596281,289.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.518798828125,0.0,0.0,7.494659075746313e-05,289.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5151062011719,0.0,0.0,0.0001014716253848,290.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55645751953125,0.0,0.0,0.0004813373088836,288.1595764160156,294.1499938964844,252.3604736328125,251.7173767089844,253.3788909912109,252.4131317138672,286.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267043253406,7.619058273178325e-09,0.0010266967583447,-0.0190005600452423,0.0,0.0,0.0,-0.0086491731926798,60.0,-23.691495895385746,-0.0,-7.18704669111503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52862548828125,0.0,0.0,9.635989408707246e-05,290.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54833984375,0.0,0.0,0.000101471596281,289.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.518798828125,0.0,0.0,7.494659075746313e-05,289.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5151062011719,0.0,0.0,0.0001014716253848,290.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55645751953125,0.0,0.0,0.0004813373088836,288.1595764160156,294.1499938964844,252.3604736328125,251.7173767089844,253.3788909912109,252.4131317138672,286.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267043253406,7.619058273178325e-09,0.0010266967583447,-0.0190005600452423,0.0,0.0,0.0,-0.0086491731926798,60.0,-23.691495895385746,-0.0,-7.18704669111503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123291015625,0.0,0.0,9.643490921007468e-05,290.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53179931640625,0.0,0.0,0.0001015505913528,289.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5026550292969,0.0,0.0,7.500493666157126e-05,289.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989929199219,0.0,0.0,0.0001015506204566,290.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.539794921875,0.0,0.0,0.0004817120207007,288.1430969238281,294.1499938964844,252.3451995849609,251.70458984375,253.3602294921875,252.3963928222656,286.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275036329403,7.697043002963255e-09,0.0010274958331137,-0.0192046742886304,0.0,0.0,0.0,-0.008688504807651,60.0,-23.7088623046875,-0.0,-7.198240581374193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123291015625,0.0,0.0,9.643490921007468e-05,290.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53179931640625,0.0,0.0,0.0001015505913528,289.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5026550292969,0.0,0.0,7.500493666157126e-05,289.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989929199219,0.0,0.0,0.0001015506204566,290.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.539794921875,0.0,0.0,0.0004817120207007,288.1430969238281,294.1499938964844,252.3451995849609,251.70458984375,253.3602294921875,252.3963928222656,286.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275036329403,7.697043002963255e-09,0.0010274958331137,-0.0192046742886304,0.0,0.0,0.0,-0.008688504807651,60.0,-23.7088623046875,-0.0,-7.198240581374193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5041809082031,0.0,0.0,9.647195838624611e-05,290.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235290527344,0.0,0.0,0.0001015896123135,289.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945678710937,0.0,0.0,7.503374945372343e-05,289.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.49090576171875,0.0,0.0,0.0001015896341414,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5314636230469,0.0,0.0,0.0004818970919586,288.13482666015625,294.1499938964844,252.33761596679688,251.69825744628903,253.3509216308593,252.3881378173828,286.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278983972966,7.735559748311971e-09,0.0010278905974701,-0.0193054843693971,0.0,0.0,0.0,-0.0087079294025897,60.0,-23.71746635437012,-0.0,-7.203772867114824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4960327148437,0.0,0.0,9.650820720707998e-05,290.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5152282714844,0.0,0.0,0.0001016277819871,289.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4864501953125,0.0,0.0,7.506194378947839e-05,289.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4828491210937,0.0,0.0,0.000101627803815,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.52313232421875,0.0,0.0,0.0004820781759917,288.1265869140625,294.1499938964844,252.3300628662109,251.6919403076172,253.3416290283203,252.3799285888672,286.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282845469191,7.773244270481428e-09,0.0010282768635079,-0.0194041151553392,0.0,0.0,0.0,-0.0087269358336925,60.0,-23.72592544555664,-0.0,-7.209187202761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797058105469,0.0,0.0,9.657689224695788e-05,290.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986572265625,0.0,0.0,0.0001017001050058,289.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4702453613281,0.0,0.0,7.511536387028173e-05,289.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4666748046875,0.0,0.0,0.0001017001268337,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5064697265625,0.0,0.0,0.0004824212519451,288.11004638671875,294.1499938964844,252.31500244140625,251.67938232421875,253.3230743408203,252.3636932373047,286.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290163336321,7.844642269105861e-09,0.0010290085338056,-0.0195909868925809,0.0,0.0,0.0,-0.0087629444897174,60.0,-23.742197036743164,-0.0,-7.219451703122105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797058105469,0.0,0.0,9.657689224695788e-05,290.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986572265625,0.0,0.0,0.0001017001050058,289.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4702453613281,0.0,0.0,7.511536387028173e-05,289.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4666748046875,0.0,0.0,0.0001017001268337,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5064697265625,0.0,0.0,0.0004824212519451,288.11004638671875,294.1499938964844,252.31500244140625,251.67938232421875,253.3230743408203,252.3636932373047,286.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290163336321,7.844642269105861e-09,0.0010290085338056,-0.0195909868925809,0.0,0.0,0.0,-0.0087629444897174,60.0,-23.742197036743164,-0.0,-7.219451703122105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633483886719,0.0,0.0,9.663741366239265e-05,290.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820556640625,0.0,0.0,0.0001017638423945,289.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4540100097656,0.0,0.0,7.516243931604549e-05,289.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.45050048828125,0.0,0.0,0.0001017638642224,290.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4897766113281,0.0,0.0,0.0004827235825359,288.0934753417969,294.1499938964844,252.3000030517578,251.6668701171875,253.3045654296875,252.34767150878903,286.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029661274515,7.907561716535838e-09,0.0010296533582732,-0.0197556633502244,0.0,0.0,0.0,-0.0087946774438023,60.0,-23.7568359375,-0.0,-7.228503307032953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633483886719,0.0,0.0,9.663741366239265e-05,290.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820556640625,0.0,0.0,0.0001017638423945,289.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4540100097656,0.0,0.0,7.516243931604549e-05,289.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.45050048828125,0.0,0.0,0.0001017638642224,290.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4897766113281,0.0,0.0,0.0004827235825359,288.0934753417969,294.1499938964844,252.3000030517578,251.6668701171875,253.3045654296875,252.34767150878903,286.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029661274515,7.907561716535838e-09,0.0010296533582732,-0.0197556633502244,0.0,0.0,0.0,-0.0087946774438023,60.0,-23.7568359375,-0.0,-7.228503307032953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44696044921875,0.0,0.0,9.668759594205768e-05,290.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654541015625,0.0,0.0,0.0001018166876747,289.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4377746582031,0.0,0.0,7.520146755268797e-05,289.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4342956542969,0.0,0.0,0.0001018167095026,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730529785156,0.0,0.0,0.0004829742829315,288.076904296875,294.1499938964844,252.2849884033203,251.65435791015625,253.28610229492188,252.33181762695312,286.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301959700882,7.959731540552184e-09,0.001030187937431,-0.0198922045528888,0.0,0.0,0.0,-0.0088209891691803,60.0,-23.76922416687012,-0.0,-7.236012322664467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44696044921875,0.0,0.0,9.668759594205768e-05,290.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654541015625,0.0,0.0,0.0001018166876747,289.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4377746582031,0.0,0.0,7.520146755268797e-05,289.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4342956542969,0.0,0.0,0.0001018167095026,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730529785156,0.0,0.0,0.0004829742829315,288.076904296875,294.1499938964844,252.2849884033203,251.65435791015625,253.28610229492188,252.33181762695312,286.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301959700882,7.959731540552184e-09,0.001030187937431,-0.0198922045528888,0.0,0.0,0.0,-0.0088209891691803,60.0,-23.76922416687012,-0.0,-7.236012322664467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306030273437,0.0,0.0,9.672597661847249e-05,290.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4488220214844,0.0,0.0,0.0001018570983433,289.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4215087890625,0.0,0.0,7.523132080677897e-05,289.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4180603027344,0.0,0.0,0.0001018571201711,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4563293457031,0.0,0.0,0.0004831659607589,288.0603332519531,294.1499938964844,252.2699432373047,251.64178466796875,253.2677154541016,252.3161163330078,286.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306048206984,7.999624074273015e-09,0.0010305967880412,-0.0199966132640838,0.0,0.0,0.0,-0.0088411094620823,60.0,-23.778926849365234,-0.0,-7.241757060683085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306030273437,0.0,0.0,9.672597661847249e-05,290.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4488220214844,0.0,0.0,0.0001018570983433,289.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4215087890625,0.0,0.0,7.523132080677897e-05,289.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4180603027344,0.0,0.0,0.0001018571201711,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4563293457031,0.0,0.0,0.0004831659607589,288.0603332519531,294.1499938964844,252.2699432373047,251.64178466796875,253.2677154541016,252.3161163330078,286.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306048206984,7.999624074273015e-09,0.0010305967880412,-0.0199966132640838,0.0,0.0,0.0,-0.0088411094620823,60.0,-23.778926849365234,-0.0,-7.241757060683085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4223937988281,0.0,0.0,9.673996100900696e-05,290.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4405212402344,0.0,0.0,0.0001018718321574,289.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4133605957031,0.0,0.0,7.524219836341217e-05,289.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4099426269531,0.0,0.0,0.0001018718539853,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4479675292969,0.0,0.0,0.0004832358681596,288.0520324707031,294.1499938964844,252.26239013671875,251.63546752929688,253.258529663086,252.30831909179688,286.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307539487257,8.014168884074024e-09,0.0010307459160685,-0.0200346782803535,0.0,0.0,0.0,-0.00884844455868,60.0,-23.782527923583984,-0.0,-7.243851740668107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4141845703125,0.0,0.0,9.675191540736704e-05,290.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4322204589844,0.0,0.0,0.0001018844122882,289.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052124023437,0.0,0.0,7.52514970372431e-05,289.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4018249511719,0.0,0.0,0.000101884434116,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4396057128906,0.0,0.0,0.0004832955310121,288.0437316894531,294.1499938964844,252.2548065185547,251.62911987304688,253.2493591308593,252.300521850586,286.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308813070878,8.02659005927353e-09,0.0010308732744306,-0.0200671888887882,0.0,0.0,0.0,-0.0088547095656394,60.0,-23.785619735717773,-0.0,-7.245641597819485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3977966308594,0.0,0.0,9.676501213107258e-05,290.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4155578613281,0.0,0.0,0.0001018982075038,289.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.388916015625,0.0,0.0,7.526168337790295e-05,289.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3855895996094,0.0,0.0,0.0001018982366076,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4228820800781,0.0,0.0,0.0004833609855268,288.0271301269531,294.1499938964844,252.23953247070312,251.6163024902344,253.2310791015625,252.2850036621093,286.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310208890587,8.040208498982793e-09,0.0010310128564015,-0.0201028306037187,0.0,0.0,0.0,-0.0088615780696272,60.0,-23.78935432434082,-0.0,-7.247603406312919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3977966308594,0.0,0.0,9.676501213107258e-05,290.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4155578613281,0.0,0.0,0.0001018982075038,289.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.388916015625,0.0,0.0,7.526168337790295e-05,289.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3855895996094,0.0,0.0,0.0001018982366076,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4228820800781,0.0,0.0,0.0004833609855268,288.0271301269531,294.1499938964844,252.23953247070312,251.6163024902344,253.2310791015625,252.2850036621093,286.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310208890587,8.040208498982793e-09,0.0010310128564015,-0.0201028306037187,0.0,0.0,0.0,-0.0088615780696272,60.0,-23.78935432434082,-0.0,-7.247603406312919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3813781738281,0.0,0.0,9.676710760686548e-05,290.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.39892578125,0.0,0.0,0.0001019004193949,289.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37261962890625,0.0,0.0,7.526331319240853e-05,289.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36932373046875,0.0,0.0,0.0001019004412228,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061584472656,0.0,0.0,0.0004833714629057,288.010498046875,294.1499938964844,252.2240753173828,251.6032867431641,253.2128295898437,252.2695159912109,286.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310432408005,8.042384536111058e-09,0.0010310350917279,-0.0201085265725851,0.0,0.0,0.0,-0.0088626751676201,60.0,-23.79049301147461,-0.0,-7.247917466202125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
