time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535200,289.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3813781738281,0.0,0.0,9.676710760686548e-05,290.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.39892578125,0.0,0.0,0.0001019004193949,289.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37261962890625,0.0,0.0,7.526331319240853e-05,289.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36932373046875,0.0,0.0,0.0001019004412228,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061584472656,0.0,0.0,0.0004833714629057,288.010498046875,294.1499938964844,252.2240753173828,251.6032867431641,253.2128295898437,252.2695159912109,286.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310432408005,8.042384536111058e-09,0.0010310350917279,-0.0201085265725851,0.0,0.0,0.0,-0.0088626751676201,60.0,-23.79049301147461,-0.0,-7.247917466202125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3649597167969,0.0,0.0,9.675837645772845e-05,290.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822937011719,0.0,0.0,0.0001018912153085,289.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563232421875,0.0,0.0,7.525651744799688e-05,289.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3530578613281,0.0,0.0,0.0001018912371364,290.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.389404296875,0.0,0.0,0.0004833278362639,287.9938659667969,294.1499938964844,252.2084045410156,251.5900421142578,253.19464111328125,252.2539978027344,285.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030950108543,8.033300247234365e-09,0.0010309420758858,-0.0200847517699003,0.0,0.0,0.0,-0.0088580939918756,60.0,-23.78874969482422,-0.0,-7.246607935940119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3649597167969,0.0,0.0,9.675837645772845e-05,290.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822937011719,0.0,0.0,0.0001018912153085,289.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563232421875,0.0,0.0,7.525651744799688e-05,289.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3530578613281,0.0,0.0,0.0001018912371364,290.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.389404296875,0.0,0.0,0.0004833278362639,287.9938659667969,294.1499938964844,252.2084045410156,251.5900421142578,253.19464111328125,252.2539978027344,285.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030950108543,8.033300247234365e-09,0.0010309420758858,-0.0200847517699003,0.0,0.0,0.0,-0.0088580939918756,60.0,-23.78874969482422,-0.0,-7.246607935940119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3485412597656,0.0,0.0,9.674064494902268e-05,290.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656311035156,0.0,0.0,0.0001018725452013,289.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399963378906,0.0,0.0,7.524272950831801e-05,289.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367919921875,0.0,0.0,0.0001018725670292,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3726806640625,0.0,0.0,0.0004832392733078,287.9772644042969,294.1499938964844,252.1924591064453,251.5764923095703,253.176498413086,252.2384185791016,285.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307611664757,8.014866104133489e-09,0.0010307531338185,-0.0200365036725997,0.0,0.0,0.0,-0.0088487965986132,60.0,-23.784820556640625,-0.0,-7.243952637736585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3485412597656,0.0,0.0,9.674064494902268e-05,290.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656311035156,0.0,0.0,0.0001018725452013,289.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399963378906,0.0,0.0,7.524272950831801e-05,289.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367919921875,0.0,0.0,0.0001018725670292,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3726806640625,0.0,0.0,0.0004832392733078,287.9772644042969,294.1499938964844,252.1924591064453,251.5764923095703,253.176498413086,252.2384185791016,285.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307611664757,8.014866104133489e-09,0.0010307531338185,-0.0200365036725997,0.0,0.0,0.0,-0.0088487965986132,60.0,-23.784820556640625,-0.0,-7.243952637736585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3403015136719,0.0,0.0,9.67289597610943e-05,290.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572998046875,0.0,0.0,0.000101860241557,289.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33184814453125,0.0,0.0,7.523364183725789e-05,289.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3286437988281,0.0,0.0,0.0001018602633848,290.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36431884765625,0.0,0.0,0.0004831808910239,287.96893310546875,294.1499938964844,252.1843719482422,251.5695953369141,253.16744995117188,252.23057556152344,285.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306367184966,8.00271848788725e-09,0.0010306286858394,-0.0200047120451927,0.0,0.0,0.0,-0.0088426703587174,60.0,-23.78213119506836,-0.0,-7.242202570978409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33209228515625,0.0,0.0,9.671573207015172e-05,290.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489990234375,0.0,0.0,0.0001018463153741,289.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236694335937,0.0,0.0,7.522335363319144e-05,289.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32049560546875,0.0,0.0,0.000101846337202,290.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3559265136719,0.0,0.0,0.0004831148253288,287.96063232421875,294.1499938964844,252.1762084960937,251.56260681152344,253.1584014892578,252.22271728515625,285.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304957395419,7.988966821415033e-09,0.0010304878233,-0.0199687201529741,0.0,0.0,0.0,-0.0088357347995042,60.0,-23.77906608581543,-0.0,-7.240222288373843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.315673828125,0.0,0.0,9.668560232967138e-05,290.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33233642578125,0.0,0.0,0.0001018145849229,289.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.307373046875,0.0,0.0,7.519991777371615e-05,289.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3042297363281,0.0,0.0,0.0001018146067508,290.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392028808594,0.0,0.0,0.0004829643294215,287.9440002441406,294.1499938964844,252.1596069335937,251.54833984375,253.1403350830078,252.20684814453125,285.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301747824996,7.95764076855221e-09,0.0010301667498424,-0.0198867339640855,0.0,0.0,0.0,-0.0088199358433485,60.0,-23.772045135498047,-0.0,-7.235711052544502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.315673828125,0.0,0.0,9.668560232967138e-05,290.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33233642578125,0.0,0.0,0.0001018145849229,289.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.307373046875,0.0,0.0,7.519991777371615e-05,289.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3042297363281,0.0,0.0,0.0001018146067508,290.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392028808594,0.0,0.0,0.0004829643294215,287.9440002441406,294.1499938964844,252.1596069335937,251.54833984375,253.1403350830078,252.20684814453125,285.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301747824996,7.95764076855221e-09,0.0010301667498424,-0.0198867339640855,0.0,0.0,0.0,-0.0088199358433485,60.0,-23.772045135498047,-0.0,-7.235711052544502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992248535156,0.0,0.0,9.665232937550172e-05,290.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157043457031,0.0,0.0,0.000101779551187,289.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2910461425781,0.0,0.0,7.51740371924825e-05,289.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2879333496094,0.0,0.0,0.0001017795730149,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3224792480469,0.0,0.0,0.0004827981465496,287.9273681640625,294.1499938964844,252.14259338378903,251.5336456298828,253.122299194336,252.1907653808593,285.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298201814293,7.923051548175408e-09,0.0010298122651875,-0.0197962038218975,0.0,0.0,0.0,-0.0088024912402033,60.0,-23.764223098754883,-0.0,-7.230732279595031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992248535156,0.0,0.0,9.665232937550172e-05,290.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157043457031,0.0,0.0,0.000101779551187,289.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2910461425781,0.0,0.0,7.51740371924825e-05,289.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2879333496094,0.0,0.0,0.0001017795730149,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3224792480469,0.0,0.0,0.0004827981465496,287.9273681640625,294.1499938964844,252.14259338378903,251.5336456298828,253.122299194336,252.1907653808593,285.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298201814293,7.923051548175408e-09,0.0010298122651875,-0.0197962038218975,0.0,0.0,0.0,-0.0088024912402033,60.0,-23.764223098754883,-0.0,-7.230732279595031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828063964844,0.0,0.0,9.661797957960516e-05,290.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2990417480469,0.0,0.0,0.0001017433751258,289.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.27471923828125,0.0,0.0,7.514731987612322e-05,289.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716369628906,0.0,0.0,0.0001017433969536,290.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30572509765625,0.0,0.0,0.0004826265212614,287.9107360839844,294.1499938964844,252.1251373291016,251.5184631347656,253.10427856445312,252.1743927001953,285.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294541716575,7.887333453027168e-09,0.0010294462554156,-0.0197027195245027,0.0,0.0,0.0,-0.0087844766676425,60.0,-23.756153106689453,-0.0,-7.225592213444544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828063964844,0.0,0.0,9.661797957960516e-05,290.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2990417480469,0.0,0.0,0.0001017433751258,289.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.27471923828125,0.0,0.0,7.514731987612322e-05,289.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716369628906,0.0,0.0,0.0001017433969536,290.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30572509765625,0.0,0.0,0.0004826265212614,287.9107360839844,294.1499938964844,252.1251373291016,251.5184631347656,253.10427856445312,252.1743927001953,285.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294541716575,7.887333453027168e-09,0.0010294462554156,-0.0197027195245027,0.0,0.0,0.0,-0.0087844766676425,60.0,-23.756153106689453,-0.0,-7.225592213444544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.266357421875,0.0,0.0,9.65844446909614e-05,290.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28240966796875,0.0,0.0,0.0001017080576275,289.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25836181640625,0.0,0.0,7.512123556807637e-05,289.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2553405761719,0.0,0.0,0.0001017080794554,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890014648437,0.0,0.0,0.0004824590287171,287.89410400390625,294.1499938964844,252.1071929931641,251.5027618408203,253.0862579345703,252.15771484375,285.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290967766195,7.852469785518679e-09,0.0010290889767929,-0.0196114741265773,0.0,0.0,0.0,-0.0087668942287564,60.0,-23.748329162597656,-0.0,-7.220577202815549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.266357421875,0.0,0.0,9.65844446909614e-05,290.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28240966796875,0.0,0.0,0.0001017080576275,289.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25836181640625,0.0,0.0,7.512123556807637e-05,289.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2553405761719,0.0,0.0,0.0001017080794554,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890014648437,0.0,0.0,0.0004824590287171,287.89410400390625,294.1499938964844,252.1071929931641,251.5027618408203,253.0862579345703,252.15771484375,285.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290967766195,7.852469785518679e-09,0.0010290889767929,-0.0196114741265773,0.0,0.0,0.0,-0.0087668942287564,60.0,-23.748329162597656,-0.0,-7.220577202815549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581481933594,0.0,0.0,9.656857582740486e-05,290.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740783691406,0.0,0.0,0.0001016913520288,289.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2502136230469,0.0,0.0,7.510889554396272e-05,289.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2471923828125,0.0,0.0,0.0001016913738567,290.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2806396484375,0.0,0.0,0.0004823797498829,287.8857727050781,294.1499938964844,252.09803771972656,251.49468994140625,253.07725524902344,252.14923095703125,285.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289277415722,7.835972759551169e-09,0.0010289199417456,-0.0195682942867279,0.0,0.0,0.0,-0.0087585737928748,60.0,-23.744678497314453,-0.0,-7.218204700620845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2499389648437,0.0,0.0,9.655372559791432e-05,290.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657775878906,0.0,0.0,0.0001016757087199,289.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420349121094,0.0,0.0,7.50973413232714e-05,289.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2390441894531,0.0,0.0,0.0001016757305478,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.27227783203125,0.0,0.0,0.0004823055642191,287.8774719238281,294.1499938964844,252.08872985839844,251.4864654541016,253.06825256347656,252.14065551757807,285.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287695331498,7.820531777724682e-09,0.001028761616908,-0.0195278823375701,0.0,0.0,0.0,-0.0087507860735058,60.0,-23.74129295349121,-0.0,-7.21598496511433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334899902344,0.0,0.0,9.65278086368926e-05,290.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491455078125,0.0,0.0,0.0001016484238789,289.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257080078125,0.0,0.0,7.507719419663772e-05,289.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2227478027344,0.0,0.0,0.0001016484457068,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25555419921875,0.0,0.0,0.000482176139485,287.86083984375,294.1499938964844,252.0696716308593,251.4695739746093,253.0502319335937,252.12315368652344,285.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284933960065,7.793592438076757e-09,0.0010284855961799,-0.0194573737680912,0.0,0.0,0.0,-0.0087371990084648,60.0,-23.735559463500977,-0.0,-7.212111796661702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334899902344,0.0,0.0,9.65278086368926e-05,290.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491455078125,0.0,0.0,0.0001016484238789,289.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257080078125,0.0,0.0,7.507719419663772e-05,289.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2227478027344,0.0,0.0,0.0001016484457068,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25555419921875,0.0,0.0,0.000482176139485,287.86083984375,294.1499938964844,252.0696716308593,251.4695739746093,253.0502319335937,252.12315368652344,285.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284933960065,7.793592438076757e-09,0.0010284855961799,-0.0194573737680912,0.0,0.0,0.0,-0.0087371990084648,60.0,-23.735559463500977,-0.0,-7.212111796661702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.217041015625,0.0,0.0,9.65078143053688e-05,289.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23248291015625,0.0,0.0,0.0001016273672576,289.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093505859375,0.0,0.0,7.50616381992586e-05,289.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064514160156,0.0,0.0,0.0001016273890854,290.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23883056640625,0.0,0.0,0.0004820762551389,287.8442077636719,294.1499938964844,252.0500030517578,251.4519958496093,253.03219604492188,252.105209350586,285.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282802395522,7.772801957628417e-09,0.0010282724397256,-0.0194029584527015,0.0,0.0,0.0,-0.0087267141789197,60.0,-23.731422424316406,-0.0,-7.209123964457832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.217041015625,0.0,0.0,9.65078143053688e-05,289.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23248291015625,0.0,0.0,0.0001016273672576,289.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093505859375,0.0,0.0,7.50616381992586e-05,289.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064514160156,0.0,0.0,0.0001016273890854,290.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23883056640625,0.0,0.0,0.0004820762551389,287.8442077636719,294.1499938964844,252.0500030517578,251.4519958496093,253.03219604492188,252.105209350586,285.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282802395522,7.772801957628417e-09,0.0010282724397256,-0.0194029584527015,0.0,0.0,0.0,-0.0087267141789197,60.0,-23.731422424316406,-0.0,-7.209123964457832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2006225585937,0.0,0.0,9.648737614043056e-05,289.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2158508300781,0.0,0.0,0.0001016058449749,289.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1930236816406,0.0,0.0,7.50457402318716e-05,289.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1901550292969,0.0,0.0,0.0001016058595268,290.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221374511719,0.0,0.0,0.0004819741589017,287.8275756835937,294.1499938964844,252.0287628173828,251.43280029296875,253.0140991210937,252.08653259277344,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280624264851,7.751549624401832e-09,0.0010280547430738,-0.0193473361432552,0.0,0.0,0.0,-0.0087159955874085,60.0,-23.72884559631348,-0.0,-7.206070051779534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2006225585937,0.0,0.0,9.648737614043056e-05,289.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2158508300781,0.0,0.0,0.0001016058449749,289.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1930236816406,0.0,0.0,7.50457402318716e-05,289.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1901550292969,0.0,0.0,0.0001016058595268,290.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221374511719,0.0,0.0,0.0004819741589017,287.8275756835937,294.1499938964844,252.0287628173828,251.43280029296875,253.0140991210937,252.08653259277344,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280624264851,7.751549624401832e-09,0.0010280547430738,-0.0193473361432552,0.0,0.0,0.0,-0.0087159955874085,60.0,-23.72884559631348,-0.0,-7.206070051779534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1841735839844,0.0,0.0,9.64599021244794e-05,289.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19921875,0.0,0.0,0.0001015769157675,289.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766662597656,0.0,0.0,7.502437074435875e-05,289.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.173828125,0.0,0.0,0.0001015769303194,290.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054138183594,0.0,0.0,0.0004818369343411,287.8109436035156,294.1499938964844,252.00515747070312,251.41114807128903,252.9959411621093,252.06692504882807,285.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027769758366,7.722988470959535e-09,0.0010277620749548,-0.019272580742836,0.0,0.0,0.0,-0.0087015908211469,60.0,-23.726667404174805,-0.0,-7.201967378023255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1841735839844,0.0,0.0,9.64599021244794e-05,289.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19921875,0.0,0.0,0.0001015769157675,289.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766662597656,0.0,0.0,7.502437074435875e-05,289.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.173828125,0.0,0.0,0.0001015769303194,290.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054138183594,0.0,0.0,0.0004818369343411,287.8109436035156,294.1499938964844,252.00515747070312,251.41114807128903,252.9959411621093,252.06692504882807,285.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027769758366,7.722988470959535e-09,0.0010277620749548,-0.019272580742836,0.0,0.0,0.0,-0.0087015908211469,60.0,-23.726667404174805,-0.0,-7.201967378023255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759338378906,0.0,0.0,9.644375677453354e-05,289.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908874511719,0.0,0.0,0.0001015599045786,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1684875488281,0.0,0.0,7.501181244151667e-05,289.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656799316406,0.0,0.0,0.0001015599264064,290.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1970520019531,0.0,0.0,0.0004817562876269,287.8026123046875,294.1499938964844,251.9925079345703,251.3994598388672,252.98681640625,252.0565643310547,285.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275976965203,7.706200122470364e-09,0.0010275900131091,-0.0192286409437656,0.0,0.0,0.0,-0.0086931241676211,60.0,-23.72557830810547,-0.0,-7.199555795978085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.167724609375,0.0,0.0,9.642585064284503e-05,289.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825866699219,0.0,0.0,0.0001015410525724,289.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1603088378906,0.0,0.0,7.499788625864312e-05,289.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15753173828125,0.0,0.0,0.0001015410744003,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886901855469,0.0,0.0,0.0004816668515559,287.7942810058594,294.1499938964844,251.9793243408203,251.38720703125,252.9776611328125,252.0458221435547,285.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274070082232,7.687586567328708e-09,0.0010273993248119,-0.0191799215972423,0.0,0.0,0.0,-0.008683736436069,60.0,-23.724485397338867,-0.0,-7.196882734206157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512756347656,0.0,0.0,9.638601477490738e-05,289.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659545898437,0.0,0.0,0.0001014991066767,289.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439819335937,0.0,0.0,7.496690523112193e-05,289.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,0.0001014991285046,290.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719665527344,0.0,0.0,0.000481467868667,287.77764892578125,294.1499938964844,251.951400756836,251.36111450195312,252.959228515625,252.02325439453125,285.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269825579598,7.64617436033177e-09,0.0010269748745486,-0.0190715324133634,0.0,0.0,0.0,-0.0086628505960106,60.0,-23.722299575805664,-0.0,-7.190937623136051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512756347656,0.0,0.0,9.638601477490738e-05,289.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659545898437,0.0,0.0,0.0001014991066767,289.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439819335937,0.0,0.0,7.496690523112193e-05,289.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,0.0001014991285046,290.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719665527344,0.0,0.0,0.000481467868667,287.77764892578125,294.1499938964844,251.951400756836,251.36111450195312,252.959228515625,252.02325439453125,285.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269825579598,7.64617436033177e-09,0.0010269748745486,-0.0190715324133634,0.0,0.0,0.0,-0.0086628505960106,60.0,-23.722299575805664,-0.0,-7.190937623136051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,9.634059824747963e-05,289.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493225097656,0.0,0.0,0.0001014512818073,289.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,7.493158045690507e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248779296875,0.0,0.0,0.0001014513036352,290.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,0.0004812410043086,287.7610168457031,294.1499938964844,251.9215240478516,251.3330078125,252.94058227539065,251.9989318847656,285.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026498619467,7.598957907362092e-09,0.0010264910524711,-0.0189479496330022,0.0,0.0,0.0,-0.0086390376091003,60.0,-23.720155715942383,-0.0,-7.18416259815058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,9.634059824747963e-05,289.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493225097656,0.0,0.0,0.0001014512818073,289.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,7.493158045690507e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248779296875,0.0,0.0,0.0001014513036352,290.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,0.0004812410043086,287.7610168457031,294.1499938964844,251.9215240478516,251.3330078125,252.94058227539065,251.9989318847656,285.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026498619467,7.598957907362092e-09,0.0010264910524711,-0.0189479496330022,0.0,0.0,0.0,-0.0086390376091003,60.0,-23.720155715942383,-0.0,-7.18416259815058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,9.629083797335623e-05,289.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326904296875,0.0,0.0,0.0001013988803606,289.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112670898437,0.0,0.0,7.489287963835523e-05,289.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,0.0001013989021885,290.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,0.0004809924575965,287.744384765625,294.1499938964844,251.88983154296875,251.30303955078125,252.9217529296875,251.9731292724609,285.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259684640914,7.547225955306658e-09,0.0010259608970955,-0.018812546506524,0.0,0.0,0.0,-0.0086129466071724,60.0,-23.718076705932617,-0.0,-7.176743110903774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,9.629083797335623e-05,289.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326904296875,0.0,0.0,0.0001013988803606,289.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112670898437,0.0,0.0,7.489287963835523e-05,289.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,0.0001013989021885,290.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,0.0004809924575965,287.744384765625,294.1499938964844,251.88983154296875,251.30303955078125,252.9217529296875,251.9731292724609,285.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259684640914,7.547225955306658e-09,0.0010259608970955,-0.018812546506524,0.0,0.0,0.0,-0.0086129466071724,60.0,-23.718076705932617,-0.0,-7.176743110903774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019592285156,0.0,0.0,9.623637743061408e-05,289.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,0.0001013415312627,289.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09490966796875,0.0,0.0,7.485051901312545e-05,289.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922546386719,0.0,0.0,0.0001013415530906,290.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1218566894531,0.0,0.0,0.0004807204240933,287.727783203125,294.1499938964844,251.85646057128903,251.27134704589844,252.90264892578125,251.9454803466797,285.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253881337121,7.490608133764454e-09,0.0010253806831315,-0.0186643544584512,0.0,0.0,0.0,-0.0085843922570347,60.0,-23.71610641479492,-0.0,-7.16862729177592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019592285156,0.0,0.0,9.623637743061408e-05,289.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,0.0001013415312627,289.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09490966796875,0.0,0.0,7.485051901312545e-05,289.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922546386719,0.0,0.0,0.0001013415530906,290.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1218566894531,0.0,0.0,0.0004807204240933,287.727783203125,294.1499938964844,251.85646057128903,251.27134704589844,252.90264892578125,251.9454803466797,285.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253881337121,7.490608133764454e-09,0.0010253806831315,-0.0186643544584512,0.0,0.0,0.0,-0.0085843922570347,60.0,-23.71610641479492,-0.0,-7.16862729177592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937194824219,0.0,0.0,9.620803029974924e-05,289.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,0.0001013116780086,289.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867614746094,0.0,0.0,7.482847286155447e-05,289.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841064453125,0.0,0.0,0.0001013116998365,290.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.113525390625,0.0,0.0,0.0004805788048543,287.7194519042969,294.1499938964844,251.8392028808593,251.25489807128903,252.8930053710937,251.9311370849609,285.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250861523672,7.461134821085125e-09,0.0010250787017866,-0.0185872092843055,0.0,0.0,0.0,-0.0085695274174213,60.0,-23.715150833129883,-0.0,-7.164403825754563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.08551025390625,0.0,0.0,9.617838077247144e-05,289.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994567871094,0.0,0.0,0.0001012804641504,289.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785827636719,0.0,0.0,7.480541535187513e-05,289.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,0.0001012804787023,290.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051940917969,0.0,0.0,0.0004804307245649,287.7111511230469,294.1499938964844,251.82156372070312,251.2380828857422,252.8832855224609,251.9163360595703,285.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247702011838,7.430313697653901e-09,0.0010247627506032,-0.0185065362602472,0.0,0.0,0.0,-0.008553983643651,60.0,-23.714231491088867,-0.0,-7.159989223737284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.069091796875,0.0,0.0,9.611702989786863e-05,289.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0828552246094,0.0,0.0,0.0001012158536468,289.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622253417969,0.0,0.0,7.475769962184131e-05,289.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05963134765625,0.0,0.0,0.0001012158754747,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885009765625,0.0,0.0,0.0004801242612302,287.69451904296875,294.1499938964844,251.7852783203125,251.2033843994141,252.86366271972656,251.8858184814453,285.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241165291517,7.366531828978395e-09,0.0010241091949865,-0.0183395911008119,0.0,0.0,0.0,-0.0085218157619237,60.0,-23.71246337890625,-0.0,-7.150857328497295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.069091796875,0.0,0.0,9.611702989786863e-05,289.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0828552246094,0.0,0.0,0.0001012158536468,289.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622253417969,0.0,0.0,7.475769962184131e-05,289.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05963134765625,0.0,0.0,0.0001012158754747,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885009765625,0.0,0.0,0.0004801242612302,287.69451904296875,294.1499938964844,251.7852783203125,251.2033843994141,252.86366271972656,251.8858184814453,285.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241165291517,7.366531828978395e-09,0.0010241091949865,-0.0183395911008119,0.0,0.0,0.0,-0.0085218157619237,60.0,-23.71246337890625,-0.0,-7.150857328497295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
