time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537540,289.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526733398437,0.0,0.0,9.605254308553413e-05,289.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662536621094,0.0,0.0,0.0001011479471344,289.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458984375,0.0,0.0,7.470753917004913e-05,289.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433349609375,0.0,0.0,0.0001011479616863,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07183837890625,0.0,0.0,0.0004798021109309,287.67791748046875,294.1499938964844,251.74774169921875,251.1674041748047,252.8437347412109,251.8538360595703,285.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234294459223,7.299487680967331e-09,0.001023422111757,-0.0181641038507223,0.0,0.0,0.0,-0.0084880022332072,60.0,-23.7108154296875,-0.0,-7.141265001564534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526733398437,0.0,0.0,9.605254308553413e-05,289.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662536621094,0.0,0.0,0.0001011479471344,289.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458984375,0.0,0.0,7.470753917004913e-05,289.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433349609375,0.0,0.0,0.0001011479616863,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07183837890625,0.0,0.0,0.0004798021109309,287.67791748046875,294.1499938964844,251.74774169921875,251.1674041748047,252.8437347412109,251.8538360595703,285.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234294459223,7.299487680967331e-09,0.001023422111757,-0.0181641038507223,0.0,0.0,0.0,-0.0084880022332072,60.0,-23.7108154296875,-0.0,-7.141265001564534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362548828125,0.0,0.0,9.59854878601618e-05,289.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496520996094,0.0,0.0,0.0001010773339658,289.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0295715332031,0.0,0.0,7.465538510587066e-05,289.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02703857421875,0.0,0.0,0.0001010773485177,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05517578125,0.0,0.0,0.00047946718405,287.66131591796875,294.1499938964844,251.70909118652344,251.1302947998047,252.823486328125,251.820541381836,285.64599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022714888677,7.229776777251118e-09,0.001022707670927,-0.0179816354066133,0.0,0.0,0.0,-0.0084528438746929,60.0,-23.709287643432617,-0.0,-7.131297508067291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362548828125,0.0,0.0,9.59854878601618e-05,289.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496520996094,0.0,0.0,0.0001010773339658,289.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0295715332031,0.0,0.0,7.465538510587066e-05,289.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02703857421875,0.0,0.0,0.0001010773485177,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05517578125,0.0,0.0,0.00047946718405,287.66131591796875,294.1499938964844,251.70909118652344,251.1302947998047,252.823486328125,251.820541381836,285.64599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022714888677,7.229776777251118e-09,0.001022707670927,-0.0179816354066133,0.0,0.0,0.0,-0.0084528438746929,60.0,-23.709287643432617,-0.0,-7.131297508067291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01983642578125,0.0,0.0,9.591630805516616e-05,289.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330505371094,0.0,0.0,0.0001010044870781,289.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01324462890625,0.0,0.0,7.460157939931378e-05,289.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,0.00010100450163,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385131835937,0.0,0.0,0.0004791216051671,287.64471435546875,294.1499938964844,251.6694793701172,251.09217834472656,252.80291748046875,251.7860412597656,285.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219778632745,7.1578565297159e-09,0.0010219706455245,-0.0177933815866708,0.0,0.0,0.0,-0.0084165716543793,60.0,-23.7078857421875,-0.0,-7.12102163902273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01983642578125,0.0,0.0,9.591630805516616e-05,289.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330505371094,0.0,0.0,0.0001010044870781,289.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01324462890625,0.0,0.0,7.460157939931378e-05,289.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,0.00010100450163,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385131835937,0.0,0.0,0.0004791216051671,287.64471435546875,294.1499938964844,251.6694793701172,251.09217834472656,252.80291748046875,251.7860412597656,285.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219778632745,7.1578565297159e-09,0.0010219706455245,-0.0177933815866708,0.0,0.0,0.0,-0.0084165716543793,60.0,-23.7078857421875,-0.0,-7.12102163902273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116271972656,0.0,0.0,9.588101966073737e-05,289.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,0.0001009673214866,289.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00506591796875,0.0,0.0,7.457412721123546e-05,289.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025939941406,0.0,0.0,0.0001009673360385,290.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301818847656,0.0,0.0,0.000478945323266,287.63641357421875,294.1499938964844,251.6493530273437,251.0727996826172,252.79248046875,251.768310546875,285.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021601841785,7.121166323287298e-09,0.001021594624035,-0.0176973436027765,0.0,0.0,0.0,-0.0083980672061443,60.0,-23.70724296569824,-0.0,-7.115782096889235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,9.584545477991924e-05,289.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164794921875,0.0,0.0,0.0001009298721328,289.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969177246094,0.0,0.0,7.454647129634395e-05,289.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,0.0001009298939607,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218811035156,0.0,0.0,0.0004787677025888,287.6281433105469,294.1499938964844,251.6290283203125,251.05322265625,252.781967163086,251.7503662109375,285.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212229099124,7.0841967847457e-09,0.0010212158085778,-0.0176005735993385,0.0,0.0,0.0,-0.0083794221282005,60.0,-23.70662879943848,-0.0,-7.110504895990746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,9.577342279953882e-05,289.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999084472656,0.0,0.0,0.0001008540202747,289.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805908203125,0.0,0.0,7.449044642271474e-05,289.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781494140625,0.0,0.0,0.0001008540348266,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052185058594,0.0,0.0,0.000478407862829,287.6115417480469,294.1499938964844,251.587890625,251.0135498046875,252.7606658935547,251.7137451171875,285.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204553836956,7.009308689021054e-09,0.0010204483987763,-0.0174045488238334,0.0,0.0,0.0,-0.0083416532725095,60.0,-23.70552444458008,-0.0,-7.09982046487312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,9.577342279953882e-05,289.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999084472656,0.0,0.0,0.0001008540202747,289.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805908203125,0.0,0.0,7.449044642271474e-05,289.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781494140625,0.0,0.0,0.0001008540348266,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052185058594,0.0,0.0,0.000478407862829,287.6115417480469,294.1499938964844,251.587890625,251.0135498046875,252.7606658935547,251.7137451171875,285.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204553836956,7.009308689021054e-09,0.0010204483987763,-0.0174045488238334,0.0,0.0,0.0,-0.0083416532725095,60.0,-23.70552444458008,-0.0,-7.09982046487312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706115722656,0.0,0.0,9.570075053488836e-05,289.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833679199219,0.0,0.0,0.0001007774917525,289.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642639160156,0.0,0.0,7.443391950801015e-05,289.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618835449219,0.0,0.0,0.0001007775135803,290.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,0.0004780448798555,287.594970703125,294.1499938964844,251.5461883544922,250.97332763671875,252.7390289306641,251.67633056640625,285.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196811053901,6.9337606767305715e-09,0.0010196741204708,-0.0172067917883396,0.0,0.0,0.0,-0.0083035510033369,60.0,-23.70459175109864,-0.0,-7.089050058084467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706115722656,0.0,0.0,9.570075053488836e-05,289.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833679199219,0.0,0.0,0.0001007774917525,289.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642639160156,0.0,0.0,7.443391950801015e-05,289.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618835449219,0.0,0.0,0.0001007775135803,290.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,0.0004780448798555,287.594970703125,294.1499938964844,251.5461883544922,250.97332763671875,252.7390289306641,251.67633056640625,285.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196811053901,6.9337606767305715e-09,0.0010196741204708,-0.0172067917883396,0.0,0.0,0.0,-0.0083035510033369,60.0,-23.70459175109864,-0.0,-7.089050058084467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542236328125,0.0,0.0,9.562791819917038e-05,289.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668273925781,0.0,0.0,0.0001007007958833,289.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479675292969,0.0,0.0,7.437726890202612e-05,289.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,0.0001007008104352,290.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,0.000477681052871,287.57843017578125,294.1499938964844,251.50408935546875,250.93267822265625,252.717025756836,251.63818359375,285.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189049644395,6.858040357826667e-09,0.0010188980959355,-0.0170085839927196,0.0,0.0,0.0,-0.0082653621211647,60.0,-23.7038688659668,-0.0,-7.078264019355629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542236328125,0.0,0.0,9.562791819917038e-05,289.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668273925781,0.0,0.0,0.0001007007958833,289.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479675292969,0.0,0.0,7.437726890202612e-05,289.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,0.0001007008104352,290.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,0.000477681052871,287.57843017578125,294.1499938964844,251.50408935546875,250.93267822265625,252.717025756836,251.63818359375,285.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189049644395,6.858040357826667e-09,0.0010188980959355,-0.0170085839927196,0.0,0.0,0.0,-0.0082653621211647,60.0,-23.7038688659668,-0.0,-7.078264019355629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,9.555542783346028e-05,289.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502868652344,0.0,0.0,0.000100624456536,289.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,7.432088750647381e-05,289.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,0.0001006244710879,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95538330078125,0.0,0.0,0.0004773189430125,287.5618591308594,294.1499938964844,251.4617156982422,250.8917694091797,252.6947021484375,251.5994567871093,285.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181326651945,6.782677974825901e-09,0.0010181257966905,-0.0168113112449646,0.0,0.0,0.0,-0.0082273529842495,60.0,-23.703369140625,-0.0,-7.067536245131123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,9.555542783346028e-05,289.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502868652344,0.0,0.0,0.000100624456536,289.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,7.432088750647381e-05,289.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,0.0001006244710879,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95538330078125,0.0,0.0,0.0004773189430125,287.5618591308594,294.1499938964844,251.4617156982422,250.8917694091797,252.6947021484375,251.5994567871093,285.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181326651945,6.782677974825901e-09,0.0010181257966905,-0.0168113112449646,0.0,0.0,0.0,-0.0082273529842495,60.0,-23.703369140625,-0.0,-7.067536245131123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296569824219,0.0,0.0,9.55194773268886e-05,289.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420166015625,0.0,0.0,0.0001005866070045,289.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92352294921875,0.0,0.0,7.429293327732012e-05,289.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92120361328125,0.0,0.0,0.0001005866215564,290.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94708251953125,0.0,0.0,0.0004771393723785,287.5535888671875,294.1499938964844,251.4404754638672,250.8712615966797,252.6833953857422,251.5799102783203,285.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177495423704,6.745306535549389e-09,0.0010177427902817,-0.0167134851217269,0.0,0.0,0.0,-0.0082085048779845,60.0,-23.70322036743164,-0.0,-7.062219964382167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214782714844,0.0,0.0,9.548384696245192e-05,289.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337463378906,0.0,0.0,0.0001005490776151,289.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,7.426521915476769e-05,289.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130554199219,0.0,0.0,0.000100549099443,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388122558594,0.0,0.0,0.0004769613733515,287.5453186035156,294.1499938964844,251.41921997070312,250.8507232666016,252.6720123291016,251.5602569580078,285.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173699120059,6.708262390020536e-09,0.0010173631599172,-0.0166165139526128,0.0,0.0,0.0,-0.0081898225471377,60.0,-23.703144073486328,-0.0,-7.056951289996506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051208496094,0.0,0.0,9.541377221466972e-05,289.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.917236328125,0.0,0.0,0.0001004752921289,289.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990783691406,0.0,0.0,7.421071495627984e-05,289.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968200683594,0.0,0.0,0.0001004753066808,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222106933594,0.0,0.0,0.0004766113706864,287.5287780761719,294.1499938964844,251.3767242431641,250.8097076416016,252.64898681640625,251.52069091796875,285.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016623340547,6.635415772393571e-09,0.0010166167048737,-0.01642582193017,0.0,0.0,0.0,-0.0081530828028917,60.0,-23.70323371887207,-0.0,-7.046597971793744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051208496094,0.0,0.0,9.541377221466972e-05,289.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.917236328125,0.0,0.0,0.0001004752921289,289.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990783691406,0.0,0.0,7.421071495627984e-05,289.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968200683594,0.0,0.0,0.0001004753066808,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222106933594,0.0,0.0,0.0004766113706864,287.5287780761719,294.1499938964844,251.3767242431641,250.8097076416016,252.64898681640625,251.52069091796875,285.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016623340547,6.635415772393571e-09,0.0010166167048737,-0.01642582193017,0.0,0.0,0.0,-0.0081530828028917,60.0,-23.70323371887207,-0.0,-7.046597971793744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,9.5345574663952e-05,289.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007263183594,0.0,0.0,0.0001004034784273,289.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828125,0.0,0.0,7.415767322527245e-05,289.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.0,0.0001004034929792,290.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056396484375,0.0,0.0,0.0004762707103509,287.5122375488281,294.1499938964844,251.3343811035156,250.76885986328125,252.62564086914065,251.4808959960937,285.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158966761082,6.564515597773379e-09,0.0010158900404348,-0.0162402242422103,0.0,0.0,0.0,-0.0081173246726393,60.0,-23.703649520874023,-0.0,-7.036527449599816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,9.5345574663952e-05,289.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007263183594,0.0,0.0,0.0001004034784273,289.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828125,0.0,0.0,7.415767322527245e-05,289.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.0,0.0001004034929792,290.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056396484375,0.0,0.0,0.0004762707103509,287.5122375488281,294.1499938964844,251.3343811035156,250.76885986328125,252.62564086914065,251.4808959960937,285.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158966761082,6.564515597773379e-09,0.0010158900404348,-0.0162402242422103,0.0,0.0,0.0,-0.0081173246726393,60.0,-23.703649520874023,-0.0,-7.036527449599816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,9.528000373393296e-05,289.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842163085937,0.0,0.0,0.0001003344223136,289.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86651611328125,0.0,0.0,7.410667603835464e-05,289.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642883300781,0.0,0.0,0.0001003344441414,290.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890686035156,0.0,0.0,0.0004759431467391,287.4956970214844,294.1499938964844,251.2923278808593,250.72830200195312,252.6019592285156,251.44094848632807,285.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151979513466,6.496347015882975e-09,0.0010151914320886,-0.0160617753863334,0.0,0.0,0.0,-0.0080829448997974,60.0,-23.704465866088867,-0.0,-7.026852699709707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,9.528000373393296e-05,289.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842163085937,0.0,0.0,0.0001003344223136,289.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86651611328125,0.0,0.0,7.410667603835464e-05,289.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642883300781,0.0,0.0,0.0001003344441414,290.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890686035156,0.0,0.0,0.0004759431467391,287.4956970214844,294.1499938964844,251.2923278808593,250.72830200195312,252.6019592285156,251.44094848632807,285.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151979513466,6.496347015882975e-09,0.0010151914320886,-0.0160617753863334,0.0,0.0,0.0,-0.0080829448997974,60.0,-23.704465866088867,-0.0,-7.026852699709707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8560485839844,0.0,0.0,9.52172777033411e-05,289.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,0.0001002683711703,289.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502502441406,0.0,0.0,7.405788346659392e-05,289.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480529785156,0.0,0.0,0.0001002683857223,290.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725280761719,0.0,0.0,0.0004756298149004,287.47918701171875,294.1499938964844,251.25070190429688,250.68820190429688,252.57798767089844,251.40098571777344,285.4588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014529610984,6.4311347358625426e-09,0.001014523091726,-0.0158910639584064,0.0,0.0,0.0,-0.0080500552430748,60.0,-23.705659866333008,-0.0,-7.017602854375582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8560485839844,0.0,0.0,9.52172777033411e-05,289.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,0.0001002683711703,289.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502502441406,0.0,0.0,7.405788346659392e-05,289.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480529785156,0.0,0.0,0.0001002683857223,290.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725280761719,0.0,0.0,0.0004756298149004,287.47918701171875,294.1499938964844,251.25070190429688,250.68820190429688,252.57798767089844,251.40098571777344,285.4588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014529610984,6.4311347358625426e-09,0.001014523091726,-0.0158910639584064,0.0,0.0,0.0,-0.0080500552430748,60.0,-23.705659866333008,-0.0,-7.017602854375582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.847900390625,0.0,0.0,9.518710430711508e-05,289.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594665527344,0.0,0.0,0.0001002366043394,289.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421325683594,0.0,0.0,7.403441850328818e-05,289.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,0.0001002366188913,290.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642272949219,0.0,0.0,0.0004754791152663,287.470947265625,294.1499938964844,251.2301025390625,250.6683654785156,252.56588745117188,251.3810272216797,285.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142081882804,6.399771379506092e-09,0.0010142017854377,-0.0158089604228734,0.0,0.0,0.0,-0.008034236729145,60.0,-23.7064266204834,-0.0,-7.013156988477931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,9.515796409687027e-05,289.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512268066406,0.0,0.0,0.0001002059070742,289.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,7.401175389532e-05,289.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,0.0001002059216261,290.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85595703125,0.0,0.0,0.0004753335379064,287.4626770019531,294.1499938964844,251.20965576171875,250.64871215820312,252.5536956787109,251.36111450195312,285.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138975922018,6.3694720608964425e-09,0.0010138911893591,-0.0157296434044837,0.0,0.0,0.0,-0.0080189555883407,60.0,-23.707305908203125,-0.0,-7.008862468182997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,9.510255767963828e-05,289.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,0.0001001475684461,289.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,7.396865839837119e-05,289.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155822753906,0.0,0.0,0.000100147582998,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,0.0004750567895825,287.4461669921875,294.1499938964844,251.1693115234375,250.6099395751953,252.5291290283203,251.3214569091797,285.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133072501048,6.311872802200469e-09,0.0010133009636774,-0.0155788585543632,0.0,0.0,0.0,-0.0079899057745933,60.0,-23.70936584472656,-0.0,-7.000703305948265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,9.510255767963828e-05,289.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,0.0001001475684461,289.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,7.396865839837119e-05,289.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155822753906,0.0,0.0,0.000100147582998,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,0.0004750567895825,287.4461669921875,294.1499938964844,251.1693115234375,250.6099395751953,252.5291290283203,251.3214569091797,285.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133072501048,6.311872802200469e-09,0.0010133009636774,-0.0155788585543632,0.0,0.0,0.0,-0.0079899057745933,60.0,-23.70936584472656,-0.0,-7.000703305948265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.505100024398416e-05,289.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182678222656,0.0,0.0,0.0001000932679744,289.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,7.392856059595942e-05,289.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7993469238281,0.0,0.0,0.0001000932898023,290.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.0,0.000474799220683,287.4296569824219,294.1499938964844,251.1298065185547,250.5720672607422,252.5043182373047,251.2821044921875,285.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127578862011,6.258271678660776e-09,0.0010127515997737,-0.0154385399073362,0.0,0.0,0.0,-0.0079628722742199,60.0,-23.711843490600582,-0.0,-6.993114709530347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.505100024398416e-05,289.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182678222656,0.0,0.0,0.0001000932679744,289.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,7.392856059595942e-05,289.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7993469238281,0.0,0.0,0.0001000932898023,290.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.0,0.000474799220683,287.4296569824219,294.1499938964844,251.1298065185547,250.5720672607422,252.5043182373047,251.2821044921875,285.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127578862011,6.258271678660776e-09,0.0010127515997737,-0.0154385399073362,0.0,0.0,0.0,-0.0079628722742199,60.0,-23.711843490600582,-0.0,-6.993114709530347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,9.50041285250336e-05,289.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,0.0001000439151539,289.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,7.389210804831237e-05,289.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,0.0001000439297058,290.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063659667969,0.0,0.0,0.0004745651385746,287.4131774902344,294.1499938964844,251.09130859375,250.5352020263672,252.479248046875,251.24319458007807,285.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122584644705,6.2095484310020765e-09,0.0010122522944584,-0.0153109896928071,0.0,0.0,0.0,-0.0079382993280887,60.0,-23.71474266052246,-0.0,-6.98621960282253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,9.50041285250336e-05,289.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,0.0001000439151539,289.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,7.389210804831237e-05,289.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,0.0001000439297058,290.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063659667969,0.0,0.0,0.0004745651385746,287.4131774902344,294.1499938964844,251.09130859375,250.5352020263672,252.479248046875,251.24319458007807,285.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122584644705,6.2095484310020765e-09,0.0010122522944584,-0.0153109896928071,0.0,0.0,0.0,-0.0079382993280887,60.0,-23.71474266052246,-0.0,-6.98621960282253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,9.496146958554164e-05,289.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,9.999899339163676e-05,289.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,7.385892240563408e-05,289.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668762207031,0.0,0.0,9.9999007943552e-05,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,0.0004743520112242,287.39666748046875,294.1499938964844,251.053939819336,250.49952697753903,252.45399475097656,251.20477294921875,285.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118038626387,6.165196353435931e-09,0.0010117976926267,-0.0151948807761073,0.0,0.0,0.0,-0.0079159308224916,60.0,-23.71796989440918,-0.0,-6.97994693155124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,9.496146958554164e-05,289.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,9.999899339163676e-05,289.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,7.385892240563408e-05,289.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668762207031,0.0,0.0,9.9999007943552e-05,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,0.0004743520112242,287.39666748046875,294.1499938964844,251.053939819336,250.49952697753903,252.45399475097656,251.20477294921875,285.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118038626387,6.165196353435931e-09,0.0010117976926267,-0.0151948807761073,0.0,0.0,0.0,-0.0079159308224916,60.0,-23.71796989440918,-0.0,-6.97994693155124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,9.494194819126278e-05,289.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.0,0.0,9.997843881137668e-05,289.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,7.384374475805089e-05,289.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,9.997845336329192e-05,290.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,0.000474254542496,287.388427734375,294.1499938964844,251.0357208251953,250.482162475586,252.44129943847656,251.1858062744141,285.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115959448739,6.1449063615270916e-09,0.0010115897748619,-0.0151417646557092,0.0,0.0,0.0,-0.0079056974500417,60.0,-23.71971893310547,-0.0,-6.97707775998424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.758056640625,0.0,0.0,9.492361277807504e-05,289.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76885986328125,0.0,0.0,9.995912841986863e-05,289.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,7.382947660516948e-05,289.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,9.995914297178388e-05,290.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,0.0004741629236377,287.38018798828125,294.1499938964844,251.0178375244141,250.4651641845703,252.4285430908203,251.1670379638672,285.3567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114004835486,6.125841611748228e-09,0.0010113944299519,-0.0150918550789356,0.0,0.0,0.0,-0.0078960824757814,60.0,-23.72153282165528,-0.0,-6.974382671387502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,9.489051444688812e-05,289.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524108886719,0.0,0.0,9.99242693069391e-05,289.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364196777344,0.0,0.0,7.38037342671305e-05,289.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344055175781,0.0,0.0,9.992428385885432e-05,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,0.0004739975847769,287.3636779785156,294.1499938964844,250.983139038086,250.4322509765625,252.4029235839844,251.1300811767578,285.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110478615388,6.091429138876947e-09,0.0010110416915267,-0.0150017673149704,0.0,0.0,0.0,-0.0078787263482809,60.0,-23.72531509399414,-0.0,-6.96951971690396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
