time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539880,289.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,9.489051444688812e-05,289.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524108886719,0.0,0.0,9.99242693069391e-05,289.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364196777344,0.0,0.0,7.38037342671305e-05,289.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344055175781,0.0,0.0,9.992428385885432e-05,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,0.0004739975847769,287.3636779785156,294.1499938964844,250.983139038086,250.4322509765625,252.4029235839844,251.1300811767578,285.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110478615388,6.091429138876947e-09,0.0010110416915267,-0.0150017673149704,0.0,0.0,0.0,-0.0078787263482809,60.0,-23.72531509399414,-0.0,-6.96951971690396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.72540283203125,0.0,0.050000000745058,9.486189082963392e-05,289.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.050000000745058,9.989413229050116e-05,289.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.050000000745058,7.378147711278871e-05,289.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.050000000745058,9.989414684241638e-05,290.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7402648925781,0.0,0.050000000745058,0.0004738546267617,287.3471984863281,291.1499938964844,250.9499969482422,250.40093994140625,252.377197265625,251.0939178466797,285.32275390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010107428533956,6.061674717727783e-09,0.0010107367997989,-0.0149238733574748,0.0,0.0,0.0,-0.0078637199476361,60.0,-23.72922706604004,-0.0,-6.965315435536469e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.72540283203125,0.0,0.050000000745058,9.486189082963392e-05,289.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.050000000745058,9.989413229050116e-05,289.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.050000000745058,7.378147711278871e-05,289.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.050000000745058,9.989414684241638e-05,290.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7402648925781,0.0,0.050000000745058,0.0004738546267617,287.3471984863281,291.1499938964844,250.9499969482422,250.40093994140625,252.377197265625,251.0939178466797,285.32275390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010107428533956,6.061674717727783e-09,0.0010107367997989,-0.0149238733574748,0.0,0.0,0.0,-0.0078637199476361,60.0,-23.72922706604004,-0.0,-6.965315435536469e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.6395344734191895,0.050000000745058,0.0408259481191635,289.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.083740234375,0.6395344734191895,0.050000000745058,0.0429916866123676,289.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0804748535156,0.6395344734191895,0.050000000745058,0.0317535139620304,289.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.6395344734191895,0.050000000745058,0.0429916903376579,290.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0846252441406,0.6395344734191895,0.050000000745058,0.2039340436458587,285.7914123535156,291.1499938964844,250.9339599609375,250.38584899902344,274.6722412109375,281.46417236328125,285.0316467285156,1.0,0.1097116023302078,0.0,0.0,1.0,1.0,-0.4347821176052093,2.3451237041172135e-07,0.4347818791866302,-0.1401960402727127,0.0,0.0,0.0,10.2031888961792,60.0,-1058.48876953125,-0.0,12.28114891052246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706848144531,0.6363157033920288,0.050000000745058,0.0452181510627269,289.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.6363157033920288,0.050000000745058,0.0476168878376483,289.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.670654296875,0.6363157033920288,0.050000000745058,0.0351696722209453,289.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706237792969,0.6363157033920288,0.050000000745058,0.0476168878376483,290.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708679199219,0.6363157033920288,0.050000000745058,0.2258740216493606,284.5451354980469,291.1499938964844,250.9181671142578,250.3710327148437,277.964111328125,290.0895690917969,283.999755859375,1.0,0.1210950911045074,0.0206924527883529,0.0206924527883529,1.0,1.0,-0.4818079173564911,3.687080152303679e-06,0.481804221868515,-0.1528473198413849,0.0,0.0,0.0,12.50609302520752,60.0,-1814.4940185546875,-0.0,16.675779342651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080810546875,306.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.361490321548051e-21,-6.6615011537719065e-21,2.3000110341722477e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0202941894531,0.5741913318634033,0.050000000745058,0.0456625185906887,289.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0202941894531,0.5741913318634033,0.050000000745058,0.048084832727909,289.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0202941894531,0.5741913318634033,0.050000000745058,0.0355152934789657,289.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0202941894531,0.5741913318634033,0.050000000745058,0.048084832727909,290.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0202941894531,0.5741913318634033,0.050000000745058,0.2280937433242797,282.9634094238281,291.1499938964844,250.8872833251953,250.3422241210937,278.0067749023437,290.5904846191406,282.83917236328125,1.0,0.1406037658452987,0.0,0.0,1.0,1.0,-0.4865453839302063,2.658373432495864e-07,0.4865451157093048,-0.1543095111846923,0.0,0.0,1.0,20.01762580871582,60.0,-161.21290588378906,-6711.20068359375,23.18312644958496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.37158203125,306.0734558105469,278.1499938964844,0.0,18000.0,313.1499938964844,2914.12939453125,18000.0,0.0,0.0,0.0071428106166422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3510964810848236,0.3510979413986206,-1.4414958968700375e-06,0.0,7.249044756463263e-06,0.0,0.0,6.300336837768555,0.0,0.0,0.0,0.2462773323059082,4.0,0.0,1.0
540240,289.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0202941894531,0.5741913318634033,0.050000000745058,0.0456625185906887,289.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0202941894531,0.5741913318634033,0.050000000745058,0.048084832727909,289.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0202941894531,0.5741913318634033,0.050000000745058,0.0355152934789657,289.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0202941894531,0.5741913318634033,0.050000000745058,0.048084832727909,290.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0202941894531,0.5741913318634033,0.050000000745058,0.2280937433242797,282.9634094238281,291.1499938964844,250.8872833251953,250.3422241210937,278.0067749023437,290.5904846191406,282.83917236328125,1.0,0.1406037658452987,0.0,0.0,1.0,1.0,-0.4865453839302063,2.658373432495864e-07,0.4865451157093048,-0.1543095111846923,0.0,0.0,1.0,20.01762580871582,60.0,-161.21290588378906,-6711.20068359375,23.18312644958496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.37158203125,306.0734558105469,278.1499938964844,0.0,18000.0,313.1499938964844,2914.12939453125,18000.0,0.0,0.0,0.0071428106166422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3510964810848236,0.3510979413986206,-1.4414958968700375e-06,0.0,7.249044756463263e-06,0.0,0.0,6.300336837768555,0.0,0.0,0.0,0.2462773323059082,4.0,0.0,1.0
540300,289.7138366699219,297.1499938964844,293.1499938964844,0.0007864658837206,-76.1898422241211,284.1979675292969,0.5518234372138977,0.050000000745058,0.0457997657358646,289.7740478515625,297.1499938964844,293.1499938964844,0.0007284774910658,-74.31586456298828,284.098876953125,0.5518234372138977,0.050000000745058,0.0482293590903282,289.6666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3593444824219,0.5518234372138977,0.050000000745058,0.0356220416724681,289.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3593444824219,0.5518234372138977,0.050000000745058,0.0482293590903282,290.5788879394531,297.1499938964844,293.1499938964844,0.0005060863913968,-230.1706695556641,283.7762145996094,0.5518234372138977,0.050000000745058,0.2287793159484863,283.4379577636719,291.1499938964844,250.8721923828125,250.3282165527344,277.9911499023437,290.5809631347656,284.1466369628906,1.0,0.1490110605955124,0.0,0.0,1.0,1.0,-0.4880078732967376,2.667875378392637e-07,0.4880076050758362,-0.1548218429088592,0.0,0.0,1.0,23.68452262878418,60.0,2234.147216796875,-7642.984375,26.336111068725582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8084716796875,307.5679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,6746.095703125,19080.0,0.0,0.0,0.0279780589044094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8282986879348755,0.8283044099807739,-5.691833393939305e-06,0.0,2.8394171749823727e-05,0.0,0.0,63.42658233642578,0.0,0.0,0.0,0.4902964830398559,4.0,0.0,1.0
540360,289.72149658203125,297.1499938964844,293.1499938964844,0.0015217157779261,-141.3227081298828,286.8995666503906,0.5345606803894043,0.050000000745058,0.0459309481084346,289.7767028808594,297.1499938964844,293.1499938964844,0.0014685207279399,-143.6173553466797,286.80596923828125,0.5345606803894043,0.050000000745058,0.0483675003051757,289.6755065917969,297.1499938964844,293.1499938964844,0.0010015580337494,-72.34532928466797,285.99591064453125,0.5345606803894043,0.050000000745058,0.0357240699231624,289.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1873779296875,0.5345606803894043,0.050000000745058,0.0483675003051757,290.5831604003906,297.1499938964844,293.1499938964844,0.0010545785771682,-489.22796630859375,286.1983947753906,0.5345606803894043,0.050000000745058,0.2294345945119857,284.8556823730469,291.1499938964844,250.8573303222656,250.31446838378903,277.98260498046875,290.58111572265625,285.4841003417969,1.0,0.1565815061330795,0.0,0.0,1.0,1.0,-0.4894056916236877,2.6770285899146984e-07,0.4894054234027862,-0.1553268432617187,0.0,0.0,1.0,27.19219398498535,60.0,2715.35009765625,-7643.91015625,29.369495391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5484313964844,306.8900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,11867.595703125,19080.0,0.0,0.0,0.0485610589385032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107729434967041,1.1077395677566528,-1.0135188858839683e-05,0.0,4.9283298722002655e-05,0.0,0.0,151.14886474609375,0.0,0.0,0.0,0.6176777482032776,4.0,0.0,1.0
540420,289.7608337402344,297.1499938964844,293.1499938964844,0.0026462383102625,-234.494384765625,290.3216552734375,0.513713002204895,0.050000000745058,0.0461383312940597,289.8011779785156,297.1499938964844,293.1499938964844,0.0026122957933694,-243.77944946289065,290.2608337402344,0.513713002204895,0.050000000745058,0.0485858842730522,289.71051025390625,297.1499938964844,293.1499938964844,0.0021877519320696,-150.8485565185547,289.5693359375,0.513713002204895,0.050000000745058,0.0358853675425052,289.4678955078125,297.1499938964844,293.1499938964844,0.0023969060275703,-223.7341766357422,289.87908935546875,0.513713002204895,0.050000000745058,0.0485858842730522,290.609375,297.1499938964844,293.1499938964844,0.0019174519693478,-849.1695556640625,289.2322998046875,0.513713002204895,0.050000000745058,0.2304705083370208,286.4908142089844,291.1499938964844,250.8323669433593,250.29147338867188,277.9802551269531,290.60333251953125,286.8332824707031,1.0,0.1677820533514022,0.0,0.0,1.0,1.0,-0.4916155338287353,2.6916703177448653e-07,0.4916152656078338,-0.1561629921197891,0.0,0.0,1.0,32.73717498779297,60.0,2327.94287109375,-7395.4013671875,34.19942855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9200744628906,305.5636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,16471.5234375,19080.0,0.0,0.0,0.0836297273635864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3053585290908811,1.305372714996338,-1.407231411576504e-05,0.0,8.487353625241667e-05,0.0,0.0,247.31187438964844,0.0,0.0,0.0,0.7169920206069946,4.0,0.0,1.0
540480,289.7689514160156,297.1499938964844,293.1499938964844,0.0028209930751472,-248.43556213378903,290.7777404785156,0.5110693573951721,0.050000000745058,0.0461701489984989,289.8065795898437,297.1499938964844,293.1499938964844,0.0027907462790608,-258.8277587890625,290.7231140136719,0.5110693573951721,0.050000000745058,0.0486193895339965,289.71759033203125,297.1499938964844,293.1499938964844,0.0023715808056294,-162.5529327392578,290.0467224121094,0.5110693573951721,0.050000000745058,0.0359101146459579,289.4749450683594,297.1499938964844,293.1499938964844,0.002594277029857,-240.6923065185547,290.375732421875,0.5110693573951721,0.050000000745058,0.0486193895339965,290.61505126953125,297.1499938964844,293.1499938964844,0.0020510705653578,-903.0249633789062,289.6303405761719,0.5110693573951721,0.050000000745058,0.2306294590234756,286.68426513671875,291.1499938964844,250.82830810546875,250.28775024414065,277.9806823730469,290.6086120605469,287.0075378417969,1.0,0.1694285571575164,0.0,0.0,1.0,1.0,-0.4919545948505401,2.693938654374506e-07,0.4919543266296386,-0.1562962532043457,0.0,0.0,1.0,33.58791732788086,60.0,2239.21337890625,-7356.259765625,34.9442253112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7140197753906,305.38201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,16890.953125,19080.0,0.0,0.0,0.0892793461680412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218743801116943,1.32188880443573,-1.443065957573708e-05,0.0,9.06071873032488e-05,0.0,0.0,256.818359375,0.0,0.0,0.0,0.7252842783927917,4.0,0.0,1.0
540540,289.8313293457031,297.1499938964844,293.1499938964844,0.0039721787907183,-335.0004577636719,293.5271301269531,0.4965982139110565,0.050000000745058,0.046374462544918,289.8505554199219,297.1499938964844,293.1499938964844,0.0039698309265077,-352.572509765625,293.51678466796875,0.4965982139110565,0.050000000745058,0.0488345399498939,289.7724609375,297.1499938964844,293.1499938964844,0.0035724283661693,-235.22341918945312,292.92706298828125,0.4965982139110565,0.050000000745058,0.0360690243542194,289.529541015625,297.1499938964844,293.1499938964844,0.0038944084662944,-346.160888671875,293.37841796875,0.4965982139110565,0.050000000745058,0.0488345399498939,290.66082763671875,297.1499938964844,293.1499938964844,0.0029127756133675,-1235.8701171875,292.0167236328125,0.4965982139110565,0.050000000745058,0.2316500395536422,287.8260192871094,291.1499938964844,250.8002014160156,250.2620391845703,277.9860534667969,290.65283203125,288.0728759765625,1.0,0.1796087026596069,0.0,0.0,1.0,1.0,-0.4941317439079284,2.708683837227e-07,0.494131475687027,-0.157193437218666,0.0,0.0,1.0,39.04997253417969,60.0,1670.75341796875,-7158.77587890625,39.749961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7215881347656,304.48291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18460.89453125,20160.0,0.0,0.0,0.1271925568580627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3819411993026731,1.3819570541381836,-1.5771931430208497e-05,0.0,0.0001290842774324,0.0,0.0,293.44354248046875,0.0,0.0,0.0,0.7704321146011353,4.0,0.0,1.0
540600,289.8313293457031,297.1499938964844,293.1499938964844,0.0039721787907183,-335.0004577636719,293.5271301269531,0.4965982139110565,0.050000000745058,0.046374462544918,289.8505554199219,297.1499938964844,293.1499938964844,0.0039698309265077,-352.572509765625,293.51678466796875,0.4965982139110565,0.050000000745058,0.0488345399498939,289.7724609375,297.1499938964844,293.1499938964844,0.0035724283661693,-235.22341918945312,292.92706298828125,0.4965982139110565,0.050000000745058,0.0360690243542194,289.529541015625,297.1499938964844,293.1499938964844,0.0038944084662944,-346.160888671875,293.37841796875,0.4965982139110565,0.050000000745058,0.0488345399498939,290.66082763671875,297.1499938964844,293.1499938964844,0.0029127756133675,-1235.8701171875,292.0167236328125,0.4965982139110565,0.050000000745058,0.2316500395536422,287.8260192871094,291.1499938964844,250.8002014160156,250.2620391845703,277.9860534667969,290.65283203125,288.0728759765625,1.0,0.1796087026596069,0.0,0.0,1.0,1.0,-0.4941317439079284,2.708683837227e-07,0.494131475687027,-0.157193437218666,0.0,0.0,1.0,39.04997253417969,60.0,1670.75341796875,-7158.77587890625,39.749961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7215881347656,304.48291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18460.89453125,20160.0,0.0,0.0,0.1271925568580627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3819411993026731,1.3819570541381836,-1.5771931430208497e-05,0.0,0.0001290842774324,0.0,0.0,293.44354248046875,0.0,0.0,0.0,0.7704321146011353,4.0,0.0,1.0
540660,289.8958435058594,297.1499938964844,293.1499938964844,0.0050257449038326,-404.2374572753906,295.70281982421875,0.486768364906311,0.050000000745058,0.0465436466038227,289.89892578125,297.1499938964844,293.1499938964844,0.0050545199774205,-427.8473510742188,295.7332458496094,0.486768364906311,0.050000000745058,0.0490127019584178,289.8304443359375,297.1499938964844,293.1499938964844,0.0046540107578039,-293.3319702148437,295.2060546875,0.486768364906311,0.050000000745058,0.0362006165087223,289.5873413085937,297.1499938964844,293.1499938964844,0.0050929742865264,-430.7318115234375,295.75848388671875,0.486768364906311,0.050000000745058,0.0490127019584178,290.7110290527344,297.1499938964844,293.1499938964844,0.003654658794403,-1498.9815673828125,293.8943786621094,0.486768364906311,0.050000000745058,0.2324951589107513,288.7368469238281,291.1499938964844,250.77297973632807,250.2372894287109,277.9921264648437,290.70263671875,288.9402770996094,1.0,0.1875851303339004,0.0,0.0,1.0,1.0,-0.4959345757961273,2.72120672661913e-07,0.4959343075752258,-0.1580105125904083,0.0,0.0,1.0,43.57209777832031,48.0,1270.780029296875,-7128.53662109375,43.75997924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4318542480469,304.2416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,19812.365234375,20160.0,0.0,0.0,0.160591647028923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4316318035125732,1.4316487312316897,-1.6926549506024458e-05,0.0,0.0001629801117815,0.0,0.0,326.2497253417969,0.0,0.0,0.0,0.7821028232574463,4.0,0.0,1.0
540720,289.8958435058594,297.1499938964844,293.1499938964844,0.0050257449038326,-404.2374572753906,295.70281982421875,0.486768364906311,0.050000000745058,0.0465436466038227,289.89892578125,297.1499938964844,293.1499938964844,0.0050545199774205,-427.8473510742188,295.7332458496094,0.486768364906311,0.050000000745058,0.0490127019584178,289.8304443359375,297.1499938964844,293.1499938964844,0.0046540107578039,-293.3319702148437,295.2060546875,0.486768364906311,0.050000000745058,0.0362006165087223,289.5873413085937,297.1499938964844,293.1499938964844,0.0050929742865264,-430.7318115234375,295.75848388671875,0.486768364906311,0.050000000745058,0.0490127019584178,290.7110290527344,297.1499938964844,293.1499938964844,0.003654658794403,-1498.9815673828125,293.8943786621094,0.486768364906311,0.050000000745058,0.2324951589107513,288.7368469238281,291.1499938964844,250.77297973632807,250.2372894287109,277.9921264648437,290.70263671875,288.9402770996094,1.0,0.1875851303339004,0.0,0.0,1.0,1.0,-0.4959345757961273,2.72120672661913e-07,0.4959343075752258,-0.1580105125904083,0.0,0.0,1.0,43.57209777832031,48.0,1270.780029296875,-7128.53662109375,43.75997924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4318542480469,304.2416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,19812.365234375,20160.0,0.0,0.0,0.160591647028923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4316318035125732,1.4316487312316897,-1.6926549506024458e-05,0.0,0.0001629801117815,0.0,0.0,326.2497253417969,0.0,0.0,0.0,0.7821028232574463,4.0,0.0,1.0
540780,289.9576721191406,297.1499938964844,293.1499938964844,0.00603190343827,-460.413330078125,297.4940795898437,0.4844490885734558,0.050000000745058,0.0465861670672893,289.9473571777344,297.1499938964844,293.1499938964844,0.0060969307087361,-489.0838012695313,297.56036376953125,0.4844490885734558,0.050000000745058,0.0490574799478054,289.88726806640625,297.1499938964844,293.1499938964844,0.0056759822182357,-340.4867553710937,297.0796813964844,0.4844490885734558,0.050000000745058,0.0362336859107017,289.6441345214844,297.1499938964844,293.1499938964844,0.006259387359023,-499.5432434082031,297.71759033203125,0.4844490885734558,0.050000000745058,0.0490574799478054,290.76104736328125,297.1499938964844,293.1499938964844,0.0043098302558064,-1709.7757568359375,295.432861328125,0.4844490885734558,0.050000000745058,0.2327075600624084,289.4988098144531,291.1499938964844,250.74664306640625,250.2135009765625,277.9930114746094,290.7528686523437,289.671875,1.0,0.1890419423580169,0.0,0.0,1.0,1.0,-0.4963879585266113,2.725380454648985e-07,0.4963876903057098,-0.1584749221801757,0.0,0.0,1.0,44.70558166503906,36.0,1014.7592163085938,-7207.673828125,44.76972198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6947021484375,304.49920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,20065.673828125,20160.0,0.0,0.0,0.1884690523147583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440754771232605,1.4407719373703003,-1.7142963770311326e-05,0.0,0.0001912721345433,0.0,0.0,332.526611328125,0.0,0.0,0.0,0.7866729497909546,4.0,0.0,1.0
540840,289.9576721191406,297.1499938964844,293.1499938964844,0.00603190343827,-460.413330078125,297.4940795898437,0.4844490885734558,0.050000000745058,0.0465861670672893,289.9473571777344,297.1499938964844,293.1499938964844,0.0060969307087361,-489.0838012695313,297.56036376953125,0.4844490885734558,0.050000000745058,0.0490574799478054,289.88726806640625,297.1499938964844,293.1499938964844,0.0056759822182357,-340.4867553710937,297.0796813964844,0.4844490885734558,0.050000000745058,0.0362336859107017,289.6441345214844,297.1499938964844,293.1499938964844,0.006259387359023,-499.5432434082031,297.71759033203125,0.4844490885734558,0.050000000745058,0.0490574799478054,290.76104736328125,297.1499938964844,293.1499938964844,0.0043098302558064,-1709.7757568359375,295.432861328125,0.4844490885734558,0.050000000745058,0.2327075600624084,289.4988098144531,291.1499938964844,250.74664306640625,250.2135009765625,277.9930114746094,290.7528686523437,289.671875,1.0,0.1890419423580169,0.0,0.0,1.0,1.0,-0.4963879585266113,2.725380454648985e-07,0.4963876903057098,-0.1584749221801757,0.0,0.0,1.0,44.70558166503906,36.0,1014.7592163085938,-7207.673828125,44.76972198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6947021484375,304.49920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,20065.673828125,20160.0,0.0,0.0,0.1884690523147583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440754771232605,1.4407719373703003,-1.7142963770311326e-05,0.0,0.0001912721345433,0.0,0.0,332.526611328125,0.0,0.0,0.0,0.7866729497909546,4.0,0.0,1.0
540900,289.9869689941406,297.1499938964844,293.1499938964844,0.0065276655368506,-484.5515441894531,298.2831115722656,0.4856574237346649,0.050000000745058,0.0465639382600784,289.97088623046875,297.1499938964844,293.1499938964844,0.0066134077496826,-515.443603515625,298.3656311035156,0.4856574237346649,0.050000000745058,0.0490340702235698,289.91461181640625,297.1499938964844,293.1499938964844,0.0061768628656864,-360.7494201660156,297.90380859375,0.4856574237346649,0.050000000745058,0.0362163968384265,289.67156982421875,297.1499938964844,293.1499938964844,0.0068449862301349,-529.1661376953125,298.5797119140625,0.4856574237346649,0.050000000745058,0.0490340702235698,290.7852478027344,297.1499938964844,293.1499938964844,0.0046127340756356,-1799.52099609375,296.1087341308594,0.4856574237346649,0.050000000745058,0.2325965166091919,289.8396911621094,291.1499938964844,250.7337951660156,250.2019500732422,277.99053955078125,290.7772827148437,290.0026550292969,1.0,0.1878551989793777,0.0,0.0,1.0,1.0,-0.4961511790752411,2.7246034051131574e-07,0.4961509108543396,-0.1585880070924759,0.0,0.0,1.0,44.10882186889648,36.0,931.5157470703124,-7282.83203125,44.23814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.98614501953125,304.7796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,20111.015625,21240.0,0.0,0.0,0.2001875787973404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423816204071045,1.4423989057540894,-1.7181699149659835e-05,0.0,0.0002031649491982,0.0,0.0,333.6543273925781,0.0,0.0,0.0,0.8024879097938538,4.0,0.0,1.0
540960,290.0151062011719,297.1499938964844,293.1499938964844,0.0070227026008069,-506.392578125,299.015869140625,0.4881684184074402,0.050000000745058,0.0465183295309543,289.9937744140625,297.1499938964844,293.1499938964844,0.0071312924847006,-539.3269653320312,299.1136474609375,0.4881684184074402,0.050000000745058,0.0489860437810421,289.9408874511719,297.1499938964844,293.1499938964844,0.0066772047430276,-379.1530151367188,298.669189453125,0.4881684184074402,0.050000000745058,0.0361809246242046,289.69793701171875,297.1499938964844,293.1499938964844,0.007439418695867,-556.0760498046875,299.3803100585937,0.4881684184074402,0.050000000745058,0.0489860437810421,290.8087463378906,297.1499938964844,293.1499938964844,0.0049027660861611,-1880.425048828125,296.736328125,0.4881684184074402,0.050000000745058,0.2323686927556991,290.1624755859375,291.1499938964844,250.7211761474609,250.19064331054688,277.9863586425781,290.8009948730469,290.3190612792969,1.0,0.1855798661708831,0.0,0.0,1.0,1.0,-0.4956652820110321,2.72228703579458e-07,0.4956649839878082,-0.1586368829011917,0.0,0.0,1.0,42.88662338256836,25.0,876.5003662109375,-7388.70849609375,43.150840759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3587341308594,305.1575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,20884.26171875,21240.0,0.0,0.0,0.2104278951883316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698491096496582,1.4698669910430908,-1.7842316083260812e-05,0.0,0.0002135575632564,0.0,0.0,353.0812072753906,0.0,0.0,0.0,0.8029706478118896,4.0,0.0,1.0
541020,290.0680236816406,297.1499938964844,293.1499938964844,0.0080107180401682,-543.4505004882812,300.3437805175781,0.4963866770267486,0.050000000745058,0.0463778637349605,290.0373229980469,297.1499938964844,293.1499938964844,0.0081736985594034,-580.0245361328125,300.47003173828125,0.4963866770267486,0.050000000745058,0.048838123679161,289.9897155761719,297.1499938964844,293.1499938964844,0.0076798303052783,-410.666259765625,300.0579833984375,0.4963866770267486,0.050000000745058,0.0360716730356216,289.7469787597656,297.1499938964844,293.1499938964844,0.0086624827235937,-602.2322998046875,300.8319396972656,0.4963866770267486,0.050000000745058,0.048838123679161,290.8531494140625,297.1499938964844,293.1499938964844,0.0054457988590002,-2016.96533203125,297.8780822753906,0.4963866770267486,0.050000000745058,0.2316670268774032,290.7773742675781,291.1499938964844,250.6965484619141,250.16867065429688,277.9734191894531,290.845947265625,290.9261169433594,1.0,0.178626075387001,0.0,0.0,1.0,1.0,-0.4941685795783996,2.714421043492621e-07,0.4941683113574981,-0.1586000472307205,0.0,0.0,1.0,39.12454605102539,25.0,813.6006469726562,-7619.52880859375,39.81679153442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2818603515625,306.05096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,21145.7578125,21240.0,0.0,0.0,0.2265797257423401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790226221084597,1.4790407419204712,-1.806572436180432e-05,0.0,0.0002299496263731,0.0,0.0,359.7334899902344,0.0,0.0,0.0,0.8075599670410156,4.0,0.0,1.0
541080,290.0680236816406,297.1499938964844,293.1499938964844,0.0080107180401682,-543.4505004882812,300.3437805175781,0.4963866770267486,0.050000000745058,0.0463778637349605,290.0373229980469,297.1499938964844,293.1499938964844,0.0081736985594034,-580.0245361328125,300.47003173828125,0.4963866770267486,0.050000000745058,0.048838123679161,289.9897155761719,297.1499938964844,293.1499938964844,0.0076798303052783,-410.666259765625,300.0579833984375,0.4963866770267486,0.050000000745058,0.0360716730356216,289.7469787597656,297.1499938964844,293.1499938964844,0.0086624827235937,-602.2322998046875,300.8319396972656,0.4963866770267486,0.050000000745058,0.048838123679161,290.8531494140625,297.1499938964844,293.1499938964844,0.0054457988590002,-2016.96533203125,297.8780822753906,0.4963866770267486,0.050000000745058,0.2316670268774032,290.7773742675781,291.1499938964844,250.6965484619141,250.16867065429688,277.9734191894531,290.845947265625,290.9261169433594,1.0,0.178626075387001,0.0,0.0,1.0,1.0,-0.4941685795783996,2.714421043492621e-07,0.4941683113574981,-0.1586000472307205,0.0,0.0,1.0,39.12454605102539,25.0,813.6006469726562,-7619.52880859375,39.81679153442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2818603515625,306.05096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,21145.7578125,21240.0,0.0,0.0,0.2265797257423401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790226221084597,1.4790407419204712,-1.806572436180432e-05,0.0,0.0002299496263731,0.0,0.0,359.7334899902344,0.0,0.0,0.0,0.8075599670410156,4.0,0.0,1.0
541140,290.1163024902344,297.1499938964844,293.1499938964844,0.0090295923873782,-573.9674682617188,301.5209045410156,0.5038219690322876,0.050000000745058,0.0462657175958156,290.0779113769531,297.1499938964844,293.1499938964844,0.0092563303187489,-613.5232543945312,301.6719970703125,0.5038219690322876,0.050000000745058,0.0487200282514095,290.0339050292969,297.1499938964844,293.1499938964844,0.0087164985015988,-436.7786560058594,301.2906494140625,0.5038219690322876,0.050000000745058,0.0359844453632831,289.7911071777344,297.1499938964844,293.1499938964844,0.009974162094295,-640.572021484375,302.1185913085937,0.5038219690322876,0.050000000745058,0.0487200282514095,290.8940734863281,297.1499938964844,293.1499938964844,0.0059586642310023,-2128.20458984375,298.89794921875,0.5038219690322876,0.050000000745058,0.2311068326234817,291.3667297363281,291.1499938964844,250.6727600097656,250.1475524902344,277.95819091796875,290.8874206542969,291.5119934082031,1.0,0.1732490211725235,0.0,0.0,1.0,1.0,-0.4929734170436859,2.708458737288311e-07,0.4929731488227844,-0.1586492508649826,0.0,0.0,0.9577924609184264,36.12004852294922,25.0,790.009033203125,-7881.1103515625,37.1682014465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3448486328125,307.0652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,21497.958984375,22320.0,0.0,0.0,0.2373232245445251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4710454940795898,1.471063494682312,-1.8002469005296007e-05,0.0,0.0002408529107924,0.0,0.0,355.692138671875,0.0,0.0,0.0,0.8179029226303101,4.0,0.0,1.0
541200,290.1163024902344,297.1499938964844,293.1499938964844,0.0090295923873782,-573.9674682617188,301.5209045410156,0.5038219690322876,0.050000000745058,0.0462657175958156,290.0779113769531,297.1499938964844,293.1499938964844,0.0092563303187489,-613.5232543945312,301.6719970703125,0.5038219690322876,0.050000000745058,0.0487200282514095,290.0339050292969,297.1499938964844,293.1499938964844,0.0087164985015988,-436.7786560058594,301.2906494140625,0.5038219690322876,0.050000000745058,0.0359844453632831,289.7911071777344,297.1499938964844,293.1499938964844,0.009974162094295,-640.572021484375,302.1185913085937,0.5038219690322876,0.050000000745058,0.0487200282514095,290.8940734863281,297.1499938964844,293.1499938964844,0.0059586642310023,-2128.20458984375,298.89794921875,0.5038219690322876,0.050000000745058,0.2311068326234817,291.3667297363281,291.1499938964844,250.6727600097656,250.1475524902344,277.95819091796875,290.8874206542969,291.5119934082031,1.0,0.1732490211725235,0.0,0.0,1.0,1.0,-0.4929734170436859,2.708458737288311e-07,0.4929731488227844,-0.1586492508649826,0.0,0.0,0.9577924609184264,36.12004852294922,25.0,790.009033203125,-7881.1103515625,37.1682014465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3448486328125,307.0652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,21497.958984375,22320.0,0.0,0.0,0.2373232245445251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4710454940795898,1.471063494682312,-1.8002469005296007e-05,0.0,0.0002408529107924,0.0,0.0,355.692138671875,0.0,0.0,0.0,0.8179029226303101,4.0,0.0,1.0
541260,290.1598205566406,297.1499938964844,293.1499938964844,0.0100826835259795,-598.6069946289062,302.5738830566406,0.5101889371871948,0.050000000745058,0.046181097626686,290.1156616210937,297.1499938964844,293.1499938964844,0.0103842122480273,-640.5784912109375,302.74493408203125,0.5101889371871948,0.050000000745058,0.0486309193074703,290.0738525390625,297.1499938964844,293.1499938964844,0.0097947176545858,-458.087646484375,302.3934631347656,0.5101889371871948,0.050000000745058,0.0359186306595802,289.8308410644531,297.1499938964844,293.1499938964844,0.0113918231800198,-671.939453125,303.2670288085937,0.5101889371871948,0.050000000745058,0.0486309193074703,290.931640625,297.1499938964844,293.1499938964844,0.0064437128603458,-2216.976318359375,299.8193664550781,0.5101889371871948,0.050000000745058,0.230684146285057,291.94293212890625,291.1499938964844,250.64979553222656,250.1272888183593,277.942626953125,290.925537109375,292.0836181640625,1.0,0.1689541786909103,0.0,0.0,1.0,1.0,-0.4920716881752014,2.704298935896077e-07,0.4920714199542999,-0.1587709933519363,0.0,0.0,0.8134878277778625,33.85208511352539,25.0,767.9566650390625,-8101.8408203125,35.17720031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4499206542969,308.0336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,24206.798828125,22320.0,0.0,0.0,0.2432862222194671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3640974760055542,1.3641141653060913,-1.6773814422776923e-05,0.0,0.0002469045866746,0.0,0.0,299.6145935058594,0.0,0.0,0.0,0.7526625394821167,4.0,0.0,1.0
541320,290.1598205566406,297.1499938964844,293.1499938964844,0.0100826835259795,-598.6069946289062,302.5738830566406,0.5101889371871948,0.050000000745058,0.046181097626686,290.1156616210937,297.1499938964844,293.1499938964844,0.0103842122480273,-640.5784912109375,302.74493408203125,0.5101889371871948,0.050000000745058,0.0486309193074703,290.0738525390625,297.1499938964844,293.1499938964844,0.0097947176545858,-458.087646484375,302.3934631347656,0.5101889371871948,0.050000000745058,0.0359186306595802,289.8308410644531,297.1499938964844,293.1499938964844,0.0113918231800198,-671.939453125,303.2670288085937,0.5101889371871948,0.050000000745058,0.0486309193074703,290.931640625,297.1499938964844,293.1499938964844,0.0064437128603458,-2216.976318359375,299.8193664550781,0.5101889371871948,0.050000000745058,0.230684146285057,291.94293212890625,291.1499938964844,250.64979553222656,250.1272888183593,277.942626953125,290.925537109375,292.0836181640625,1.0,0.1689541786909103,0.0,0.0,1.0,1.0,-0.4920716881752014,2.704298935896077e-07,0.4920714199542999,-0.1587709933519363,0.0,0.0,0.8134878277778625,33.85208511352539,25.0,767.9566650390625,-8101.8408203125,35.17720031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4499206542969,308.0336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,24206.798828125,22320.0,0.0,0.0,0.2432862222194671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3640974760055542,1.3641141653060913,-1.6773814422776923e-05,0.0,0.0002469045866746,0.0,0.0,299.6145935058594,0.0,0.0,0.0,0.7526625394821167,4.0,0.0,1.0
541380,290.1989440917969,297.1499938964844,293.1499938964844,0.0112124057486653,-620.29248046875,303.5163269042969,0.5167884826660156,0.050000000745058,0.0461031459271907,290.15087890625,297.1499938964844,293.1499938964844,0.0116012655198574,-664.2769775390625,303.70294189453125,0.5167884826660156,0.050000000745058,0.0485488325357437,290.1099853515625,297.1499938964844,293.1499938964844,0.0109568126499652,-476.8464050292969,303.3802490234375,0.5167884826660156,0.050000000745058,0.0358580015599727,289.8673095703125,297.1499938964844,293.1499938964844,0.0149539113044738,-765.5719604492188,304.0327453613281,0.5408447980880737,0.070897176861763,0.0543579533696174,290.9660949707031,297.1499938964844,293.1499938964844,0.0069178836420178,-2294.0458984375,300.6443786621094,0.5167884826660156,0.050000000745058,0.2302947640419006,292.4715576171875,291.1499938964844,250.6276397705078,250.1078491210937,277.935302734375,290.9604797363281,292.5869140625,1.0,0.1655918359756469,0.0,0.0,1.0,1.0,-0.4982031881809234,2.744211826666288e-07,0.498202919960022,-0.1608677506446838,0.0,0.0,0.6010397672653198,31.819795608520508,28.0,643.97021484375,-8110.1572265625,34.06688690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56280517578125,308.518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,27337.56640625,22320.0,0.0,0.0,0.2447363287210464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9380225539207458,0.9380340576171876,-1.1525479749252554e-05,0.0,0.0002483762800693,0.0,0.0,127.98014831542967,0.0,0.0,0.0,0.5630571246147156,4.0,0.0,1.0
541440,290.1989440917969,297.1499938964844,293.1499938964844,0.0112124057486653,-620.29248046875,303.5163269042969,0.5167884826660156,0.050000000745058,0.0461031459271907,290.15087890625,297.1499938964844,293.1499938964844,0.0116012655198574,-664.2769775390625,303.70294189453125,0.5167884826660156,0.050000000745058,0.0485488325357437,290.1099853515625,297.1499938964844,293.1499938964844,0.0109568126499652,-476.8464050292969,303.3802490234375,0.5167884826660156,0.050000000745058,0.0358580015599727,289.8673095703125,297.1499938964844,293.1499938964844,0.0149539113044738,-765.5719604492188,304.0327453613281,0.5408447980880737,0.070897176861763,0.0543579533696174,290.9660949707031,297.1499938964844,293.1499938964844,0.0069178836420178,-2294.0458984375,300.6443786621094,0.5167884826660156,0.050000000745058,0.2302947640419006,292.4715576171875,291.1499938964844,250.6276397705078,250.1078491210937,277.935302734375,290.9604797363281,292.5869140625,1.0,0.1655918359756469,0.0,0.0,1.0,1.0,-0.4982031881809234,2.744211826666288e-07,0.498202919960022,-0.1608677506446838,0.0,0.0,0.6010397672653198,31.819795608520508,28.0,643.97021484375,-8110.1572265625,34.06688690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56280517578125,308.518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,27337.56640625,22320.0,0.0,0.0,0.2447363287210464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9380225539207458,0.9380340576171876,-1.1525479749252554e-05,0.0,0.0002483762800693,0.0,0.0,127.98014831542967,0.0,0.0,0.0,0.5630571246147156,4.0,0.0,1.0
541500,290.2172241210937,297.1499938964844,293.1499938964844,0.0118429195135831,-631.84619140625,303.9510498046875,0.5244717597961426,0.050000000745058,0.0460227318108081,290.167724609375,297.1499938964844,293.1499938964844,0.0120224766433238,-671.3724975585938,304.067138671875,0.5261210203170776,0.0564764514565467,0.0488461889326572,290.1270751953125,297.1499938964844,293.1499938964844,0.0116051435470581,-486.67193603515625,303.83477783203125,0.5244717597961426,0.050000000745058,0.0357954576611518,289.9049072265625,297.1499938964844,293.1499938964844,0.0326726287603378,-1153.3792724609375,304.0213928222656,0.6458849906921387,0.1051275208592414,0.0845442935824394,290.9827880859375,297.1499938964844,293.1499938964844,0.0071613192558288,-2334.522216796875,301.0158996582031,0.5244717597961426,0.050000000745058,0.229893073439598,292.6879577636719,291.1499938964844,250.61685180664065,250.09841918945312,278.0769958496094,290.9775085449219,292.7650756835937,1.0,0.1651485413312912,0.0,0.0,1.0,1.0,-0.5341259241104126,2.971214314584359e-07,0.5341256260871887,-0.1703398078680038,0.0,0.0,0.4765603542327881,29.98453521728516,28.0,445.1609802246094,-8118.373046875,35.98719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10369873046875,308.1443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,27477.25,21240.0,0.0,0.0,0.2439558058977127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424276828765869,0.6424363851547241,-8.7201651695068e-06,0.0,0.0002475841320119,0.0,0.0,60.41132354736328,0.0,0.0,0.0,0.4370753765106201,4.0,0.0,1.0
541560,290.2376403808594,297.1499938964844,293.1499938964844,0.0154851265251636,-740.2319946289062,304.0743713378906,0.5790844559669495,0.0736179649829864,0.0542780645191669,290.1942749023437,297.1499938964844,293.1499938964844,0.0227619726210832,-958.2221069335938,304.06219482421875,0.6243125796318054,0.0890658348798751,0.070351518690586,290.144287109375,297.1499938964844,293.1499938964844,0.0131925800815224,-524.2101440429688,304.0746459960937,0.5570000410079956,0.0661108195781707,0.0383827239274978,289.9661865234375,297.1499938964844,293.1499938964844,0.0550427325069904,-1545.98486328125,304.0042419433594,0.7339003086090088,0.1342161893844604,0.114065870642662,291.0006408691406,297.1499938964844,293.1499938964844,0.0074494127184152,-2395.32080078125,301.34014892578125,0.5404130816459656,0.050000000745058,0.2291948497295379,292.78717041015625,291.1499938964844,250.6062774658203,250.0891876220703,278.3789367675781,290.9955139160156,292.7689819335937,1.0,0.1659141033887863,0.0,0.0,1.0,1.0,-0.6075083017349243,3.454629506904894e-07,0.6075079441070557,-0.1885669529438018,0.0,0.0,0.3564198315143585,26.9260482788086,48.0,-9.737771034240724,-7904.8115234375,40.67708969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6372985839844,307.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,25217.0078125,21240.0,0.0,0.0,0.242180123925209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937281668186188,0.3937348127365112,-6.665032742603216e-06,0.0,0.00024578202283,0.0,0.0,26.00421142578125,0.0,0.0,0.0,0.3672519624233246,4.0,0.0,1.0
541620,290.36090087890625,297.1499938964844,293.1499938964844,0.0565835386514663,-1501.807373046875,304.0303649902344,0.7684993743896484,0.1226155906915664,0.1008972004055976,290.3178405761719,297.1499938964844,293.1499938964844,0.0679050683975219,-1795.5198974609375,304.016357421875,0.8038881421089172,0.1390476673841476,0.1212370470166206,290.240478515625,297.1499938964844,293.1499938964844,0.0546705052256584,-1145.98193359375,304.02911376953125,0.7646642327308655,0.1229618489742279,0.0773083567619323,290.1157531738281,297.1499938964844,293.1499938964844,0.0993829369544982,-2415.15576171875,303.9787292480469,0.885955274105072,0.1845968961715698,0.1635652184486389,291.0479431152344,297.1499938964844,293.1499938964844,0.0086426092311739,-2750.208984375,301.7134704589844,0.5882720947265625,0.050000000745058,0.2277212888002395,291.8681335449219,291.1499938964844,250.585678100586,250.0712890625,279.54461669921875,291.0425720214844,291.6236267089844,1.0,0.1791131347417831,0.0545804500579834,0.0545804500579834,0.9881200790405272,1.0,-0.828873336315155,0.0001185704386443,0.8287547826766968,-0.23438660800457,0.0,0.0,0.3016280829906463,21.458208084106445,51.0,-1500.4366455078125,-7510.74853515625,62.81936264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79034423828125,304.8639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,22076.19140625,21240.0,0.0,0.0,0.2344645708799362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245684713125229,0.2245738506317138,-5.375440650823293e-06,0.0,0.0002379517391091,0.0,0.0,11.35360050201416,0.0,0.0,0.0,0.317155510187149,4.0,0.0,1.0
541680,290.36090087890625,297.1499938964844,293.1499938964844,0.0565835386514663,-1501.807373046875,304.0303649902344,0.7684993743896484,0.1226155906915664,0.1008972004055976,290.3178405761719,297.1499938964844,293.1499938964844,0.0679050683975219,-1795.5198974609375,304.016357421875,0.8038881421089172,0.1390476673841476,0.1212370470166206,290.240478515625,297.1499938964844,293.1499938964844,0.0546705052256584,-1145.98193359375,304.02911376953125,0.7646642327308655,0.1229618489742279,0.0773083567619323,290.1157531738281,297.1499938964844,293.1499938964844,0.0993829369544982,-2415.15576171875,303.9787292480469,0.885955274105072,0.1845968961715698,0.1635652184486389,291.0479431152344,297.1499938964844,293.1499938964844,0.0086426092311739,-2750.208984375,301.7134704589844,0.5882720947265625,0.050000000745058,0.2277212888002395,291.8681335449219,291.1499938964844,250.585678100586,250.0712890625,279.54461669921875,291.0425720214844,291.6236267089844,1.0,0.1791131347417831,0.0545804500579834,0.0545804500579834,0.9881200790405272,1.0,-0.828873336315155,0.0001185704386443,0.8287547826766968,-0.23438660800457,0.0,0.0,0.3016280829906463,21.458208084106445,51.0,-1500.4366455078125,-7510.74853515625,62.81936264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79034423828125,304.8639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,22076.19140625,21240.0,0.0,0.0,0.2344645708799362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245684713125229,0.2245738506317138,-5.375440650823293e-06,0.0,0.0002379517391091,0.0,0.0,11.35360050201416,0.0,0.0,0.0,0.317155510187149,4.0,0.0,1.0
