time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541740,290.5253601074219,297.1499938964844,293.1499938964844,0.0924652442336082,-2173.83154296875,304.0113830566406,0.8865000605583191,0.1599545627832412,0.1359788626432418,290.4768371582031,297.1499938964844,293.1499938964844,0.1061915084719657,-2560.751953125,303.9981384277344,0.9232317805290222,0.178599402308464,0.1603417992591858,290.3847045898437,297.1499938964844,293.1499938964844,0.0966638624668121,-1753.260009765625,304.0007019042969,0.8978683352470398,0.1674690544605255,0.1097625121474266,290.26531982421875,297.1499938964844,293.1499938964844,0.1280032098293304,-2976.27783203125,303.99285888671875,0.9750683307647704,0.2310774624347686,0.186437115073204,291.1148681640625,297.1499938964844,293.1499938964844,0.0100815696641802,-3120.779052734375,302.0721435546875,0.6172049641609192,0.050000000745058,0.2270683646202087,290.7924499511719,291.1499938964844,250.5658569335937,250.0541076660156,280.18048095703125,291.109130859375,290.7718200683594,1.0,0.194549486041069,0.1945309191942215,0.1945309191942215,0.9871200323104858,1.0,-0.9834856390953064,0.0543803535401821,0.929105281829834,-0.2106861621141433,0.0,0.0,0.4389840066432953,19.98318290710449,54.0,-904.7833862304688,-9831.724609375,87.73420715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61346435546875,306.8028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,20573.69921875,20160.0,0.0,0.0,0.2256417721509933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486217558383941,0.3486271798610687,-5.425513791124104e-06,0.0,0.0002289977128384,0.0,0.0,18.684064865112305,0.0,0.0,0.0,0.3246030807495117,4.0,0.0,1.0
541800,290.5253601074219,297.1499938964844,293.1499938964844,0.0924652442336082,-2173.83154296875,304.0113830566406,0.8865000605583191,0.1599545627832412,0.1359788626432418,290.4768371582031,297.1499938964844,293.1499938964844,0.1061915084719657,-2560.751953125,303.9981384277344,0.9232317805290222,0.178599402308464,0.1603417992591858,290.3847045898437,297.1499938964844,293.1499938964844,0.0966638624668121,-1753.260009765625,304.0007019042969,0.8978683352470398,0.1674690544605255,0.1097625121474266,290.26531982421875,297.1499938964844,293.1499938964844,0.1280032098293304,-2976.27783203125,303.99285888671875,0.9750683307647704,0.2310774624347686,0.186437115073204,291.1148681640625,297.1499938964844,293.1499938964844,0.0100815696641802,-3120.779052734375,302.0721435546875,0.6172049641609192,0.050000000745058,0.2270683646202087,290.7924499511719,291.1499938964844,250.5658569335937,250.0541076660156,280.18048095703125,291.109130859375,290.7718200683594,1.0,0.194549486041069,0.1945309191942215,0.1945309191942215,0.9871200323104858,1.0,-0.9834856390953064,0.0543803535401821,0.929105281829834,-0.2106861621141433,0.0,0.0,0.4389840066432953,19.98318290710449,54.0,-904.7833862304688,-9831.724609375,87.73420715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61346435546875,306.8028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,20573.69921875,20160.0,0.0,0.0,0.2256417721509933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486217558383941,0.3486271798610687,-5.425513791124104e-06,0.0,0.0002289977128384,0.0,0.0,18.684064865112305,0.0,0.0,0.0,0.3246030807495117,4.0,0.0,1.0
541860,290.6903991699219,297.1499938964844,293.1499938964844,0.1188799664378166,-2660.076171875,304.0136108398437,0.9578261375427246,0.192989096045494,0.1664664596319198,290.6410827636719,297.1499938964844,293.1499938964844,0.1345786303281784,-3096.362548828125,304.00152587890625,0.9886736273765564,0.2130302190780639,0.1939459294080734,290.5341491699219,297.1499938964844,293.1499938964844,0.1286036372184753,-2205.821044921875,303.997314453125,0.9785959720611572,0.2072306424379348,0.1382118910551071,290.3475036621094,297.1499938964844,293.1499938964844,0.1270407885313034,-2948.462646484375,304.04595947265625,0.973587155342102,0.2874139845371246,0.1840426176786422,291.1918640136719,297.1499938964844,293.1499938964844,0.0109442695975303,-3258.11328125,302.5852355957031,0.6187979578971863,0.050000000745058,0.2270314246416092,290.790283203125,291.1499938964844,250.5467834472656,250.03765869140625,280.5000305175781,291.1864013671875,290.78668212890625,1.0,0.210490882396698,0.3459516167640686,0.3459516167640686,0.9867238998413086,1.0,-1.0917094945907593,0.1805460751056671,0.9111634492874146,-0.1063918769359588,0.0,0.0,0.4878611266613006,21.375164031982425,74.0,-259.2997131347656,-11057.9287109375,113.80821990966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4583740234375,307.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,19632.197265625,20160.0,0.0,0.0,0.2254568189382553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.430987149477005,0.4309927523136139,-5.579614480666351e-06,0.0,0.0002288100076839,0.0,0.0,24.70571517944336,0.0,0.0,0.0,0.3575932085514068,4.0,0.0,1.0
541920,290.6903991699219,297.1499938964844,293.1499938964844,0.1188799664378166,-2660.076171875,304.0136108398437,0.9578261375427246,0.192989096045494,0.1664664596319198,290.6410827636719,297.1499938964844,293.1499938964844,0.1345786303281784,-3096.362548828125,304.00152587890625,0.9886736273765564,0.2130302190780639,0.1939459294080734,290.5341491699219,297.1499938964844,293.1499938964844,0.1286036372184753,-2205.821044921875,303.997314453125,0.9785959720611572,0.2072306424379348,0.1382118910551071,290.3475036621094,297.1499938964844,293.1499938964844,0.1270407885313034,-2948.462646484375,304.04595947265625,0.973587155342102,0.2874139845371246,0.1840426176786422,291.1918640136719,297.1499938964844,293.1499938964844,0.0109442695975303,-3258.11328125,302.5852355957031,0.6187979578971863,0.050000000745058,0.2270314246416092,290.790283203125,291.1499938964844,250.5467834472656,250.03765869140625,280.5000305175781,291.1864013671875,290.78668212890625,1.0,0.210490882396698,0.3459516167640686,0.3459516167640686,0.9867238998413086,1.0,-1.0917094945907593,0.1805460751056671,0.9111634492874146,-0.1063918769359588,0.0,0.0,0.4878611266613006,21.375164031982425,74.0,-259.2997131347656,-11057.9287109375,113.80821990966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4583740234375,307.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,19632.197265625,20160.0,0.0,0.0,0.2254568189382553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.430987149477005,0.4309927523136139,-5.579614480666351e-06,0.0,0.0002288100076839,0.0,0.0,24.70571517944336,0.0,0.0,0.0,0.3575932085514068,4.0,0.0,1.0
541980,290.8490600585937,297.1499938964844,293.1499938964844,0.1452305018901825,-3124.130859375,304.0150451660156,0.9750813245773317,0.2231304794549942,0.1941989809274673,290.7909851074219,297.1499938964844,293.1499938964844,0.1546894013881683,-3459.598876953125,304.0172119140625,0.989383101463318,0.246136724948883,0.2150249034166336,290.6794738769531,297.1499938964844,293.1499938964844,0.1600046753883361,-2628.334716796875,303.9960327148437,0.9969363808631896,0.2440334856510162,0.1636068671941757,290.43121337890625,297.1499938964844,293.1499938964844,0.1546564698219299,-3455.750244140625,304.0331115722656,0.9887778759002686,0.3415433168411255,0.2145373821258545,291.2704772949219,297.1499938964844,293.1499938964844,0.0119715435430407,-3416.486328125,303.0575866699219,0.59763103723526,0.050000000745058,0.227486103773117,290.71392822265625,291.1499938964844,250.52842712402344,250.02186584472656,280.1625671386719,291.2655639648437,290.6843566894531,1.0,0.2341208010911941,0.4462063312530517,0.4462063312530517,0.9863277077674866,1.0,-1.21791410446167,0.3333873748779297,0.884526789188385,0.0202381834387779,0.0,0.0,0.5492261052131653,25.8442611694336,94.0,-237.5368194580078,-12431.400390625,156.2752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494873046875,307.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,19403.994140625,20160.0,0.0,0.0,0.2313790470361709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203113555908203,0.5203173756599426,-6.033098998159403e-06,0.0,0.0002348203124711,0.0,0.0,33.571014404296875,0.0,0.0,0.0,0.3864402770996094,4.0,0.0,1.0
542040,290.8490600585937,297.1499938964844,293.1499938964844,0.1452305018901825,-3124.130859375,304.0150451660156,0.9750813245773317,0.2231304794549942,0.1941989809274673,290.7909851074219,297.1499938964844,293.1499938964844,0.1546894013881683,-3459.598876953125,304.0172119140625,0.989383101463318,0.246136724948883,0.2150249034166336,290.6794738769531,297.1499938964844,293.1499938964844,0.1600046753883361,-2628.334716796875,303.9960327148437,0.9969363808631896,0.2440334856510162,0.1636068671941757,290.43121337890625,297.1499938964844,293.1499938964844,0.1546564698219299,-3455.750244140625,304.0331115722656,0.9887778759002686,0.3415433168411255,0.2145373821258545,291.2704772949219,297.1499938964844,293.1499938964844,0.0119715435430407,-3416.486328125,303.0575866699219,0.59763103723526,0.050000000745058,0.227486103773117,290.71392822265625,291.1499938964844,250.52842712402344,250.02186584472656,280.1625671386719,291.2655639648437,290.6843566894531,1.0,0.2341208010911941,0.4462063312530517,0.4462063312530517,0.9863277077674866,1.0,-1.21791410446167,0.3333873748779297,0.884526789188385,0.0202381834387779,0.0,0.0,0.5492261052131653,25.8442611694336,94.0,-237.5368194580078,-12431.400390625,156.2752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494873046875,307.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,19403.994140625,20160.0,0.0,0.0,0.2313790470361709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203113555908203,0.5203173756599426,-6.033098998159403e-06,0.0,0.0002348203124711,0.0,0.0,33.571014404296875,0.0,0.0,0.0,0.3864402770996094,4.0,0.0,1.0
542100,290.9254455566406,297.1499938964844,293.1499938964844,0.160008430480957,-3379.0048828125,304.0127258300781,0.9752899408340454,0.2372715473175048,0.2072157114744186,290.8627319335937,297.1499938964844,293.1499938964844,0.1747238636016845,-3818.614013671875,304.0048828125,0.9949809908866882,0.2619342505931854,0.2343232631683349,290.7460327148437,297.1499938964844,293.1499938964844,0.175145536661148,-2827.2607421875,303.9963073730469,0.9957311749458312,0.2622537314891815,0.1735954880714416,290.4891052246094,297.1499938964844,293.1499938964844,0.1750208884477615,-3820.859619140625,304.0173645019531,0.9948998093605042,0.3646212220191955,0.2342468649148941,291.3101501464844,297.1499938964844,293.1499938964844,0.0126742152497172,-3531.314453125,303.2741394042969,0.5833805203437805,0.050000000745058,0.2278285920619964,290.53277587890625,291.1499938964844,250.51953125,250.0142364501953,279.8091735839844,291.30548095703125,290.4995422363281,1.0,0.2483896166086197,0.45206218957901,0.45206218957901,0.986129641532898,1.0,-1.292755365371704,0.3654742240905761,0.9272812008857728,0.0366310849785804,0.0,0.0,0.6083028316497803,28.98026657104492,94.0,-345.1294250488281,-13423.666015625,186.5719146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3478698730469,306.9890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18854.7109375,19080.0,0.0,0.0,0.2374738901853561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6016072034835815,0.6016136407852173,-6.46180842522881e-06,0.0,0.0002410058077657,0.0,0.0,43.14748764038086,0.0,0.0,0.0,0.3997657299041748,4.0,0.0,1.0
542160,290.9999694824219,297.1499938964844,293.1499938964844,0.174576923251152,-3624.822509765625,304.0111999511719,0.9722729921340942,0.2508189678192138,0.2197062671184539,290.9396057128906,297.1499938964844,293.1499938964844,0.1962758302688598,-4194.53857421875,303.9921264648437,0.9985355138778688,0.2758194804191589,0.2545976340770721,290.8135986328125,297.1499938964844,293.1499938964844,0.196262702345848,-3099.259765625,303.9857482910156,0.9987475872039796,0.2794423997402191,0.1882132142782211,290.5534362792969,297.1499938964844,293.1499938964844,0.1966783106327057,-4198.9609375,304.0020751953125,0.9986268877983092,0.3857060670852661,0.2546956241130829,291.3503723144531,297.1499938964844,293.1499938964844,0.0134061798453331,-3640.826904296875,303.48846435546875,0.5679678320884705,0.050000000745058,0.228245198726654,290.3688659667969,291.1499938964844,250.51080322265625,250.0067443847656,279.5710754394531,291.3459167480469,290.3441162109375,1.0,0.2641128599643707,0.4548664093017578,0.4548664093017578,0.9876440167427064,1.0,-1.3746801614761353,0.3972293138504028,0.9774508476257324,0.0510330349206924,0.0,0.0,0.6769024729728699,32.730587005615234,114.0,-365.8244934082031,-14438.2705078125,224.23492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7041931152344,306.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17266.025390625,19080.0,0.0,0.0,0.2461354881525039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049790620803833,0.7049859762191772,-6.92270441504661e-06,0.0,0.0002497962268535,0.0,0.0,56.96562957763672,0.0,0.0,0.0,0.4490784108638763,4.0,0.0,1.0
542220,291.14361572265625,297.1499938964844,293.1499938964844,0.2021248042583465,-4075.4609375,304.0115966796875,0.9411884546279908,0.2761606574058532,0.2432420253753662,291.0868835449219,297.1499938964844,293.1499938964844,0.225646898150444,-4687.16796875,303.995849609375,0.9714484810829164,0.301923394203186,0.2800759375095367,290.95220947265625,297.1499938964844,293.1499938964844,0.2321705073118209,-3544.264892578125,303.9812316894531,0.9789150953292848,0.31051966547966,0.2120171636343002,290.7061767578125,297.1499938964844,293.1499938964844,0.2556373178958893,-5187.34326171875,303.952880859375,0.9990000128746032,0.4206013977527618,0.3109536170959472,291.43316650390625,297.1499938964844,293.1499938964844,0.0149360857903957,-3838.46044921875,303.90447998046875,0.5258768796920776,0.050000000745058,0.2297928482294082,290.1537475585937,291.1499938964844,250.493881225586,249.99224853515625,279.3068542480469,291.4290466308594,290.1365051269531,1.0,0.2983384132385254,0.4556002616882324,0.4556002616882324,0.990672767162323,1.0,-1.5314359664916992,0.4540801346302032,1.0773557424545288,0.0741498321294784,0.0,0.0,0.8248185515403748,44.20368957519531,134.0,-305.6435241699219,-16250.3271484375,319.3719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08038330078125,306.1151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,16143.2353515625,19080.0,0.0,0.0,0.2713053226470947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9827291369438172,0.9827386140823364,-9.515332749288063e-06,0.0,0.0002753404260147,0.0,0.0,119.2390594482422,0.0,0.0,0.0,0.5678814649581909,4.0,0.0,1.0
542280,291.14361572265625,297.1499938964844,293.1499938964844,0.2021248042583465,-4075.4609375,304.0115966796875,0.9411884546279908,0.2761606574058532,0.2432420253753662,291.0868835449219,297.1499938964844,293.1499938964844,0.225646898150444,-4687.16796875,303.995849609375,0.9714484810829164,0.301923394203186,0.2800759375095367,290.95220947265625,297.1499938964844,293.1499938964844,0.2321705073118209,-3544.264892578125,303.9812316894531,0.9789150953292848,0.31051966547966,0.2120171636343002,290.7061767578125,297.1499938964844,293.1499938964844,0.2556373178958893,-5187.34326171875,303.952880859375,0.9990000128746032,0.4206013977527618,0.3109536170959472,291.43316650390625,297.1499938964844,293.1499938964844,0.0149360857903957,-3838.46044921875,303.90447998046875,0.5258768796920776,0.050000000745058,0.2297928482294082,290.1537475585937,291.1499938964844,250.493881225586,249.99224853515625,279.3068542480469,291.4290466308594,290.1365051269531,1.0,0.2983384132385254,0.4556002616882324,0.4556002616882324,0.990672767162323,1.0,-1.5314359664916992,0.4540801346302032,1.0773557424545288,0.0741498321294784,0.0,0.0,0.8248185515403748,44.20368957519531,134.0,-305.6435241699219,-16250.3271484375,319.3719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08038330078125,306.1151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,16143.2353515625,19080.0,0.0,0.0,0.2713053226470947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9827291369438172,0.9827386140823364,-9.515332749288063e-06,0.0,0.0002753404260147,0.0,0.0,119.2390594482422,0.0,0.0,0.0,0.5678814649581909,4.0,0.0,1.0
542340,291.28082275390625,297.1499938964844,293.1499938964844,0.2307505756616592,-4530.99853515625,304.0099182128906,0.913352072238922,0.2991642951965332,0.2647299766540527,291.2200012207031,297.1499938964844,293.1499938964844,0.257450133562088,-5206.85107421875,303.9940185546875,0.9450286626815796,0.327188491821289,0.3045597672462463,291.0819702148437,297.1499938964844,293.1499938964844,0.2685306072235107,-3979.9521484375,303.97674560546875,0.9573981761932372,0.3398869633674621,0.2330813556909561,290.88580322265625,297.1499938964844,293.1499938964844,0.3204444050788879,-6217.4052734375,303.9122619628906,0.9990000128746032,0.446133017539978,0.3657744526863098,291.5201721191406,297.1499938964844,293.1499938964844,0.0189192164689302,-4339.7568359375,304.1355895996094,0.5112283825874329,0.0599570237100124,0.2513961791992187,289.8588256835937,291.1499938964844,250.47764587402344,249.9783477783203,279.18292236328125,291.5160217285156,289.8304748535156,1.0,0.3352965712547302,0.4520817995071411,0.4520817995071411,0.9937015175819396,1.0,-1.7036927938461304,0.5125083923339844,1.191184401512146,0.0939788296818733,0.0,0.0,1.0,58.0367431640625,154.0,-419.0303955078125,-17538.33984375,449.40618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3610534667969,305.01568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,16142.4873046875,20160.0,0.0,0.0,0.3042436242103576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2548820972442627,1.2548953294754028,-1.3213142665335909e-05,0.0,0.000308768620016,0.0,0.0,222.08425903320312,0.0,0.0,0.0,0.7098137140274048,4.0,0.0,1.0
542400,291.28082275390625,297.1499938964844,293.1499938964844,0.2307505756616592,-4530.99853515625,304.0099182128906,0.913352072238922,0.2991642951965332,0.2647299766540527,291.2200012207031,297.1499938964844,293.1499938964844,0.257450133562088,-5206.85107421875,303.9940185546875,0.9450286626815796,0.327188491821289,0.3045597672462463,291.0819702148437,297.1499938964844,293.1499938964844,0.2685306072235107,-3979.9521484375,303.97674560546875,0.9573981761932372,0.3398869633674621,0.2330813556909561,290.88580322265625,297.1499938964844,293.1499938964844,0.3204444050788879,-6217.4052734375,303.9122619628906,0.9990000128746032,0.446133017539978,0.3657744526863098,291.5201721191406,297.1499938964844,293.1499938964844,0.0189192164689302,-4339.7568359375,304.1355895996094,0.5112283825874329,0.0599570237100124,0.2513961791992187,289.8588256835937,291.1499938964844,250.47764587402344,249.9783477783203,279.18292236328125,291.5160217285156,289.8304748535156,1.0,0.3352965712547302,0.4520817995071411,0.4520817995071411,0.9937015175819396,1.0,-1.7036927938461304,0.5125083923339844,1.191184401512146,0.0939788296818733,0.0,0.0,1.0,58.0367431640625,154.0,-419.0303955078125,-17538.33984375,449.40618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3610534667969,305.01568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,16142.4873046875,20160.0,0.0,0.0,0.3042436242103576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2548820972442627,1.2548953294754028,-1.3213142665335909e-05,0.0,0.000308768620016,0.0,0.0,222.08425903320312,0.0,0.0,0.0,0.7098137140274048,4.0,0.0,1.0
542460,291.4137268066406,297.1499938964844,293.1499938964844,0.26407390832901,-5050.5849609375,304.0007629394531,0.9062051773071288,0.3195752501487732,0.2838545739650726,291.3461303710937,297.1499938964844,293.1499938964844,0.2955154180526733,-5816.10693359375,303.9822082519531,0.9381892085075378,0.3505114614963531,0.3272925615310669,291.2096862792969,297.1499938964844,293.1499938964844,0.3110509216785431,-4477.17724609375,303.9632873535156,0.9533007740974426,0.3663949072360992,0.2522710263729095,291.0462646484375,297.1499938964844,293.1499938964844,0.3770486712455749,-7077.35546875,303.8952941894531,0.9990000128746032,0.4709393084049225,0.400650292634964,291.6349182128906,297.1499938964844,293.1499938964844,0.0379750505089759,-6111.3486328125,304.1088256835937,0.5573931336402893,0.0780560448765754,0.3410438895225525,289.2973022460937,291.1499938964844,250.46209716796875,249.96502685546875,279.1214599609375,291.6300048828125,289.2525939941406,1.0,0.3760119676589966,0.4456178545951843,0.4456178545951843,0.9955281019210817,1.0,-1.9265248775482176,0.5858498215675354,1.3406751155853271,0.1166212260723114,0.0,0.0,1.0,70.99388122558594,174.0,-733.1077880859375,-18438.0078125,639.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8060607910156,303.6601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18974.79296875,20160.0,0.0,0.0,0.3421728909015655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4009820222854614,1.4009982347488403,-1.62099240696989e-05,0.0,0.0003472619864623,0.0,0.0,305.7457580566406,0.0,0.0,0.0,0.7667530179023743,4.0,0.0,1.0
542520,291.4137268066406,297.1499938964844,293.1499938964844,0.26407390832901,-5050.5849609375,304.0007629394531,0.9062051773071288,0.3195752501487732,0.2838545739650726,291.3461303710937,297.1499938964844,293.1499938964844,0.2955154180526733,-5816.10693359375,303.9822082519531,0.9381892085075378,0.3505114614963531,0.3272925615310669,291.2096862792969,297.1499938964844,293.1499938964844,0.3110509216785431,-4477.17724609375,303.9632873535156,0.9533007740974426,0.3663949072360992,0.2522710263729095,291.0462646484375,297.1499938964844,293.1499938964844,0.3770486712455749,-7077.35546875,303.8952941894531,0.9990000128746032,0.4709393084049225,0.400650292634964,291.6349182128906,297.1499938964844,293.1499938964844,0.0379750505089759,-6111.3486328125,304.1088256835937,0.5573931336402893,0.0780560448765754,0.3410438895225525,289.2973022460937,291.1499938964844,250.46209716796875,249.96502685546875,279.1214599609375,291.6300048828125,289.2525939941406,1.0,0.3760119676589966,0.4456178545951843,0.4456178545951843,0.9955281019210817,1.0,-1.9265248775482176,0.5858498215675354,1.3406751155853271,0.1166212260723114,0.0,0.0,1.0,70.99388122558594,174.0,-733.1077880859375,-18438.0078125,639.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8060607910156,303.6601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18974.79296875,20160.0,0.0,0.0,0.3421728909015655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4009820222854614,1.4009982347488403,-1.62099240696989e-05,0.0,0.0003472619864623,0.0,0.0,305.7457580566406,0.0,0.0,0.0,0.7667530179023743,4.0,0.0,1.0
542580,291.54278564453125,297.1499938964844,293.1499938964844,0.3008757531642914,-5608.06396484375,303.98931884765625,0.884890615940094,0.3373938202857971,0.3008042275905609,291.4674987792969,297.1499938964844,293.1499938964844,0.3383477330207824,-6481.1220703125,303.9668884277344,0.9147449731826782,0.3715986311435699,0.348140686750412,291.33740234375,297.1499938964844,293.1499938964844,0.3579370677471161,-5007.748046875,303.9475402832031,0.9313130974769592,0.3896596133708954,0.2693345248699188,291.2146911621094,297.1499938964844,293.1499938964844,0.4664714634418487,-8394.087890625,303.8305053710937,0.9990000128746032,0.4901440143585205,0.4549555778503418,291.7694091796875,297.1499938964844,293.1499938964844,0.0545175708830356,-7515.27685546875,304.0954284667969,0.565098762512207,0.089207038283348,0.4003582596778869,288.5801696777344,291.1499938964844,250.4471893310547,249.95225524902344,279.1048278808594,291.7645568847656,288.5413818359375,1.0,0.4174661338329315,0.4400348961353302,0.4400348961353302,0.9973547458648682,1.0,-2.1288843154907227,0.652787983417511,1.4760963916778564,0.1365778297185897,0.0,0.0,1.0,89.4251937866211,194.0,-898.039306640625,-18905.626953125,872.8734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6988525390625,302.5449523925781,278.1499938964844,0.0,18000.0,313.1499938964844,19835.859375,20160.0,0.0,0.0,0.3810029625892639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4324803352355957,1.432497262954712,-1.6946620235103182e-05,0.0,0.000386669562431,0.0,0.0,326.8301696777344,0.0,0.0,0.0,0.7825278639793396,4.0,0.0,1.0
542640,291.54278564453125,297.1499938964844,293.1499938964844,0.3008757531642914,-5608.06396484375,303.98931884765625,0.884890615940094,0.3373938202857971,0.3008042275905609,291.4674987792969,297.1499938964844,293.1499938964844,0.3383477330207824,-6481.1220703125,303.9668884277344,0.9147449731826782,0.3715986311435699,0.348140686750412,291.33740234375,297.1499938964844,293.1499938964844,0.3579370677471161,-5007.748046875,303.9475402832031,0.9313130974769592,0.3896596133708954,0.2693345248699188,291.2146911621094,297.1499938964844,293.1499938964844,0.4664714634418487,-8394.087890625,303.8305053710937,0.9990000128746032,0.4901440143585205,0.4549555778503418,291.7694091796875,297.1499938964844,293.1499938964844,0.0545175708830356,-7515.27685546875,304.0954284667969,0.565098762512207,0.089207038283348,0.4003582596778869,288.5801696777344,291.1499938964844,250.4471893310547,249.95225524902344,279.1048278808594,291.7645568847656,288.5413818359375,1.0,0.4174661338329315,0.4400348961353302,0.4400348961353302,0.9973547458648682,1.0,-2.1288843154907227,0.652787983417511,1.4760963916778564,0.1365778297185897,0.0,0.0,1.0,89.4251937866211,194.0,-898.039306640625,-18905.626953125,872.8734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6988525390625,302.5449523925781,278.1499938964844,0.0,18000.0,313.1499938964844,19835.859375,20160.0,0.0,0.0,0.3810029625892639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4324803352355957,1.432497262954712,-1.6946620235103182e-05,0.0,0.000386669562431,0.0,0.0,326.8301696777344,0.0,0.0,0.0,0.7825278639793396,4.0,0.0,1.0
542700,291.6050109863281,297.1499938964844,293.1499938964844,0.3187116384506225,-5870.677734375,303.98614501953125,0.86612468957901,0.3455356657505035,0.3086854219436645,291.52593994140625,297.1499938964844,293.1499938964844,0.3593870103359222,-6798.267578125,303.96197509765625,0.8950070738792419,0.3814344108104706,0.3580100536346435,291.39996337890625,297.1499938964844,293.1499938964844,0.3807804584503174,-5258.4111328125,303.94287109375,0.9099808931350708,0.400333970785141,0.2772547602653503,291.30047607421875,297.1499938964844,293.1499938964844,0.4974003732204437,-8818.962890625,303.8332214355469,0.9844793081283568,0.4977989494800567,0.4681858122348785,291.8383483886719,297.1499938964844,293.1499938964844,0.0608803145587444,-8080.8125,304.0938415527344,0.5566201210021973,0.0931542664766311,0.42200967669487,288.2635498046875,291.1499938964844,250.4399871826172,249.94607543945312,279.1098937988281,291.833740234375,288.2330017089844,1.0,0.4370043277740478,0.4383793771266937,0.4383793771266937,0.9982680082321168,1.0,-2.201802015304565,0.6772723197937012,1.5245296955108645,0.1445156335830688,0.0,0.0,1.0,102.60000610351562,194.0,-862.8505859375,-19038.623046875,991.7250366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3399963378906,302.17608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,19991.107421875,21240.0,0.0,0.0,0.3998771905899048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438075304031372,1.4380923509597778,-1.707925730443094e-05,0.0,0.0004058245103806,0.0,0.0,330.6747131347656,0.0,0.0,0.0,0.800330638885498,4.0,0.0,1.0
542760,291.6657409667969,297.1499938964844,293.1499938964844,0.3347432017326355,-6101.416015625,303.9868469238281,0.8494748473167419,0.3531777262687683,0.3161905407905578,291.5830383300781,297.1499938964844,293.1499938964844,0.3785489201545715,-7080.4580078125,303.9613647460937,0.8777179718017578,0.3907978534698486,0.3675142526626587,291.4613952636719,297.1499938964844,293.1499938964844,0.4015495777130127,-5480.9091796875,303.9428405761719,0.8922606110572815,0.4104414582252502,0.2848198115825653,291.3724975585937,297.1499938964844,293.1499938964844,0.5200942158699036,-9119.279296875,303.8494873046875,0.9646458029747008,0.5070739388465881,0.4766720831394195,291.9059143066406,297.1499938964844,293.1499938964844,0.066157728433609,-8559.94140625,304.094482421875,0.547426164150238,0.0965017825365066,0.4406239986419678,288.030517578125,291.1499938964844,250.4329376220703,249.94000244140625,279.11578369140625,291.90155029296875,288.0082092285156,1.0,0.4553764164447784,0.4371172189712524,0.4371172189712524,0.9986144304275512,1.0,-2.263749122619629,0.6984532475471497,1.565295934677124,0.1511194258928299,0.0,0.0,1.0,116.64142608642578,212.0,-743.4522094726562,-19281.44921875,1109.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1053161621094,301.9656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,20821.6796875,21240.0,0.0,0.0,0.4180983304977417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4676451683044434,1.4676629304885864,-1.778885052772239e-05,0.0,0.0004243166476953,0.0,0.0,351.4953308105469,0.0,0.0,0.0,0.8018681406974792,4.0,0.0,1.0
542820,291.78155517578125,297.1499938964844,293.1499938964844,0.3638025820255279,-6509.35107421875,303.9929504394531,0.8270854949951172,0.3672864735126495,0.3299639821052551,291.6923217773437,297.1499938964844,293.1499938964844,0.413848727941513,-7586.935546875,303.9656066894531,0.8545159101486206,0.4083288013935089,0.3852340281009674,291.5789489746094,297.1499938964844,293.1499938964844,0.4398265182971954,-5880.15869140625,303.9482727050781,0.8685244917869568,0.4293749630451202,0.2988882660865783,291.495361328125,297.1499938964844,293.1499938964844,0.5658238530158997,-9713.779296875,303.873291015625,0.934081256389618,0.5271637439727783,0.4960298538208008,292.031494140625,297.1499938964844,293.1499938964844,0.0750240385532379,-9384.1767578125,304.0982360839844,0.5345960855484009,0.102531224489212,0.4726391136646271,287.6770324707031,291.1499938964844,250.4193115234375,249.92825317382807,279.1241760253906,292.02783203125,287.6630249023437,1.0,0.4887688755989074,0.4349930882453918,0.4349930882453918,0.9993072152137756,1.0,-2.380211114883423,0.7386335134506226,1.6415776014328003,0.1636738181114196,0.0,0.0,1.0,143.3845977783203,230.0,-536.045166015625,-19776.98046875,1348.482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9656677246094,301.7694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,21129.12890625,21240.0,0.0,0.0,0.4520830512046814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4784409999847412,1.4784590005874634,-1.805151805456262e-05,0.0,0.00045880684047,0.0,0.0,359.3092041015625,0.0,0.0,0.0,0.8072689175605774,4.0,0.0,1.0
542880,291.78155517578125,297.1499938964844,293.1499938964844,0.3638025820255279,-6509.35107421875,303.9929504394531,0.8270854949951172,0.3672864735126495,0.3299639821052551,291.6923217773437,297.1499938964844,293.1499938964844,0.413848727941513,-7586.935546875,303.9656066894531,0.8545159101486206,0.4083288013935089,0.3852340281009674,291.5789489746094,297.1499938964844,293.1499938964844,0.4398265182971954,-5880.15869140625,303.9482727050781,0.8685244917869568,0.4293749630451202,0.2988882660865783,291.495361328125,297.1499938964844,293.1499938964844,0.5658238530158997,-9713.779296875,303.873291015625,0.934081256389618,0.5271637439727783,0.4960298538208008,292.031494140625,297.1499938964844,293.1499938964844,0.0750240385532379,-9384.1767578125,304.0982360839844,0.5345960855484009,0.102531224489212,0.4726391136646271,287.6770324707031,291.1499938964844,250.4193115234375,249.92825317382807,279.1241760253906,292.02783203125,287.6630249023437,1.0,0.4887688755989074,0.4349930882453918,0.4349930882453918,0.9993072152137756,1.0,-2.380211114883423,0.7386335134506226,1.6415776014328003,0.1636738181114196,0.0,0.0,1.0,143.3845977783203,230.0,-536.045166015625,-19776.98046875,1348.482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9656677246094,301.7694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,21129.12890625,21240.0,0.0,0.0,0.4520830512046814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4784409999847412,1.4784590005874634,-1.805151805456262e-05,0.0,0.00045880684047,0.0,0.0,359.3092041015625,0.0,0.0,0.0,0.8072689175605774,4.0,0.0,1.0
542940,291.8881225585937,297.1499938964844,293.1499938964844,0.3889814913272857,-6852.09814453125,304.00341796875,0.8125942349433899,0.3803369700908661,0.342603862285614,291.79345703125,297.1499938964844,293.1499938964844,0.4450402855873108,-8020.33837890625,303.9751892089844,0.8404341340065002,0.4247390925884247,0.4017017483711242,291.6871643066406,297.1499938964844,293.1499938964844,0.4738677740097046,-6223.8955078125,303.9588623046875,0.8541038632392883,0.4472231268882751,0.3120341002941131,291.603515625,297.1499938964844,293.1499938964844,0.6079093813896179,-10246.0830078125,303.8953857421875,0.9144217371940612,0.5471343994140625,0.5156659483909607,292.1418151855469,297.1499938964844,293.1499938964844,0.0828642472624778,-10124.3994140625,304.1024169921875,0.5278852581977844,0.1084795743227005,0.503207266330719,287.4595031738281,291.1499938964844,250.40631103515625,249.9169769287109,279.12890625,292.13873291015625,287.4521179199219,1.0,0.5188219547271729,0.4331405460834503,0.4331405460834503,1.0,1.0,-2.491306066513061,0.7771274447441101,1.7141786813735962,0.1756494343280792,0.0,0.0,1.0,168.24464416503906,233.0,-347.734130859375,-20451.9921875,1593.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.15240478515625,301.8537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,21210.83203125,22320.0,0.0,0.0,0.4826616048812866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4812966585159302,1.481314778327942,-1.812131995393429e-05,0.0,0.0004898401675745,0.0,0.0,361.3953552246094,0.0,0.0,0.0,0.823697566986084,4.0,0.0,1.0
543000,291.8881225585937,297.1499938964844,293.1499938964844,0.3889814913272857,-6852.09814453125,304.00341796875,0.8125942349433899,0.3803369700908661,0.342603862285614,291.79345703125,297.1499938964844,293.1499938964844,0.4450402855873108,-8020.33837890625,303.9751892089844,0.8404341340065002,0.4247390925884247,0.4017017483711242,291.6871643066406,297.1499938964844,293.1499938964844,0.4738677740097046,-6223.8955078125,303.9588623046875,0.8541038632392883,0.4472231268882751,0.3120341002941131,291.603515625,297.1499938964844,293.1499938964844,0.6079093813896179,-10246.0830078125,303.8953857421875,0.9144217371940612,0.5471343994140625,0.5156659483909607,292.1418151855469,297.1499938964844,293.1499938964844,0.0828642472624778,-10124.3994140625,304.1024169921875,0.5278852581977844,0.1084795743227005,0.503207266330719,287.4595031738281,291.1499938964844,250.40631103515625,249.9169769287109,279.12890625,292.13873291015625,287.4521179199219,1.0,0.5188219547271729,0.4331405460834503,0.4331405460834503,1.0,1.0,-2.491306066513061,0.7771274447441101,1.7141786813735962,0.1756494343280792,0.0,0.0,1.0,168.24464416503906,233.0,-347.734130859375,-20451.9921875,1593.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.15240478515625,301.8537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,21210.83203125,22320.0,0.0,0.0,0.4826616048812866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4812966585159302,1.481314778327942,-1.812131995393429e-05,0.0,0.0004898401675745,0.0,0.0,361.3953552246094,0.0,0.0,0.0,0.823697566986084,4.0,0.0,1.0
543060,291.9853820800781,297.1499938964844,293.1499938964844,0.409614235162735,-7124.419921875,304.01788330078125,0.8077946305274963,0.3925715684890747,0.3541808426380157,291.8861389160156,297.1499938964844,293.1499938964844,0.471310555934906,-8374.1064453125,303.9896545410156,0.8367887139320374,0.4403042495250702,0.4170147776603699,291.78582763671875,297.1499938964844,293.1499938964844,0.5028372406959534,-6507.3876953125,303.9742736816406,0.8506478667259216,0.4642621278762817,0.3243558704853058,291.701904296875,297.1499938964844,293.1499938964844,0.6438106894493103,-10685.89453125,303.9203491210937,0.9090968370437622,0.5663542151451111,0.5343642830848694,292.2384033203125,297.1499938964844,293.1499938964844,0.0896480977535247,-10764.845703125,304.1069641113281,0.5289472937583923,0.1144184097647667,0.5323112607002258,287.376953125,291.1499938964844,250.39390563964844,249.9061279296875,279.13214111328125,292.2358093261719,287.3746032714844,1.0,0.5417481064796448,0.4315256476402282,0.4315256476402282,1.0,1.0,-2.595876216888428,0.8134264349937439,1.782449722290039,0.1869573146104812,0.0,0.0,1.0,185.3846130371093,236.0,-171.63131713867188,-21350.484375,1815.4864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5075378417969,302.1374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,22147.369140625,22320.0,0.0,0.0,0.5104338526725769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136457681655884,1.513664722442627,-1.892144246085081e-05,0.0,0.0005180254811421,0.0,0.0,385.59320068359375,0.0,0.0,0.0,0.8265820741653442,4.0,0.0,1.0
543120,291.9853820800781,297.1499938964844,293.1499938964844,0.409614235162735,-7124.419921875,304.01788330078125,0.8077946305274963,0.3925715684890747,0.3541808426380157,291.8861389160156,297.1499938964844,293.1499938964844,0.471310555934906,-8374.1064453125,303.9896545410156,0.8367887139320374,0.4403042495250702,0.4170147776603699,291.78582763671875,297.1499938964844,293.1499938964844,0.5028372406959534,-6507.3876953125,303.9742736816406,0.8506478667259216,0.4642621278762817,0.3243558704853058,291.701904296875,297.1499938964844,293.1499938964844,0.6438106894493103,-10685.89453125,303.9203491210937,0.9090968370437622,0.5663542151451111,0.5343642830848694,292.2384033203125,297.1499938964844,293.1499938964844,0.0896480977535247,-10764.845703125,304.1069641113281,0.5289472937583923,0.1144184097647667,0.5323112607002258,287.376953125,291.1499938964844,250.39390563964844,249.9061279296875,279.13214111328125,292.2358093261719,287.3746032714844,1.0,0.5417481064796448,0.4315256476402282,0.4315256476402282,1.0,1.0,-2.595876216888428,0.8134264349937439,1.782449722290039,0.1869573146104812,0.0,0.0,1.0,185.3846130371093,236.0,-171.63131713867188,-21350.484375,1815.4864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5075378417969,302.1374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,22147.369140625,22320.0,0.0,0.0,0.5104338526725769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136457681655884,1.513664722442627,-1.892144246085081e-05,0.0,0.0005180254811421,0.0,0.0,385.59320068359375,0.0,0.0,0.0,0.8265820741653442,4.0,0.0,1.0
543180,292.0740966796875,297.1499938964844,293.1499938964844,0.42783984541893,-7360.72021484375,304.0315246582031,0.8081870079040527,0.4040802121162414,0.3649003803730011,291.9708557128906,297.1499938964844,293.1499938964844,0.4950371980667114,-8687.7333984375,304.0035400390625,0.8382518291473389,0.4551345407962799,0.4314092993736267,291.87579345703125,297.1499938964844,293.1499938964844,0.5292012095451355,-6760.603515625,303.9888916015625,0.8525563478469849,0.4805733561515808,0.3360086977481842,291.7920227050781,297.1499938964844,293.1499938964844,0.6763362288475037,-11077.322265625,303.942626953125,0.9105283617973328,0.5847564339637756,0.5520865321159363,292.3235168457031,297.1499938964844,293.1499938964844,0.0958821102976799,-11351.31640625,304.11090087890625,0.5338019728660583,0.1202429980039596,0.5600679516792297,287.3432006835937,291.1499938964844,250.382080078125,249.8957061767578,279.1346130371094,292.3212890625,287.3430480957031,1.0,0.5605179071426392,0.4301144182682037,0.4301144182682037,1.0,1.0,-2.6947269439697266,0.8477558493614197,1.846971035003662,0.1976221799850464,0.0,0.0,1.0,197.19973754882807,239.0,-75.13333892822266,-22200.25,2019.4014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9709167480469,302.4769592285156,278.1499938964844,0.0,18000.0,313.1499938964844,22275.603515625,22320.0,0.0,0.0,0.5354675054550171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518021583557129,1.5180405378341677,-1.903100019262638e-05,0.0,0.0005434314371086,0.0,0.0,388.9469909667969,0.0,0.0,0.0,0.8287675976753235,4.0,0.0,1.0
543240,292.0740966796875,297.1499938964844,293.1499938964844,0.42783984541893,-7360.72021484375,304.0315246582031,0.8081870079040527,0.4040802121162414,0.3649003803730011,291.9708557128906,297.1499938964844,293.1499938964844,0.4950371980667114,-8687.7333984375,304.0035400390625,0.8382518291473389,0.4551345407962799,0.4314092993736267,291.87579345703125,297.1499938964844,293.1499938964844,0.5292012095451355,-6760.603515625,303.9888916015625,0.8525563478469849,0.4805733561515808,0.3360086977481842,291.7920227050781,297.1499938964844,293.1499938964844,0.6763362288475037,-11077.322265625,303.942626953125,0.9105283617973328,0.5847564339637756,0.5520865321159363,292.3235168457031,297.1499938964844,293.1499938964844,0.0958821102976799,-11351.31640625,304.11090087890625,0.5338019728660583,0.1202429980039596,0.5600679516792297,287.3432006835937,291.1499938964844,250.382080078125,249.8957061767578,279.1346130371094,292.3212890625,287.3430480957031,1.0,0.5605179071426392,0.4301144182682037,0.4301144182682037,1.0,1.0,-2.6947269439697266,0.8477558493614197,1.846971035003662,0.1976221799850464,0.0,0.0,1.0,197.19973754882807,239.0,-75.13333892822266,-22200.25,2019.4014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9709167480469,302.4769592285156,278.1499938964844,0.0,18000.0,313.1499938964844,22275.603515625,22320.0,0.0,0.0,0.5354675054550171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518021583557129,1.5180405378341677,-1.903100019262638e-05,0.0,0.0005434314371086,0.0,0.0,388.9469909667969,0.0,0.0,0.0,0.8287675976753235,4.0,0.0,1.0
543300,292.1156005859375,297.1499938964844,293.1499938964844,0.4360937178134918,-7466.4189453125,304.0380554199219,0.8093926310539246,0.4095567762851715,0.3699662983417511,292.01055908203125,297.1499938964844,293.1499938964844,0.5059922337532043,-8830.72265625,304.01025390625,0.8399783372879028,0.4622755944728851,0.4382986426353454,291.9178771972656,297.1499938964844,293.1499938964844,0.5414396524429321,-6876.658203125,303.9959411621094,0.8545573949813843,0.4884496331214905,0.3416053056716919,291.8343811035156,297.1499938964844,293.1499938964844,0.6913748383522034,-11256.1064453125,303.9529724121094,0.9125736355781556,0.5936429500579834,0.5606032609939575,292.3624267578125,297.1499938964844,293.1499938964844,0.0987974032759666,-11623.318359375,304.1127014160156,0.5369183421134949,0.1230695247650146,0.5733816027641296,287.3417663574219,291.1499938964844,250.3763885498047,249.89064025878903,279.1357116699219,292.3603820800781,287.34234619140625,1.0,0.5688248872756958,0.4294816255569458,0.4294816255569458,1.0,1.0,-2.742064476013184,0.8641995787620544,1.877864956855774,0.2027346342802047,0.0,0.0,1.0,201.8217620849609,239.0,-40.311805725097656,-22630.373046875,2116.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2260131835937,302.6661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.404296875,23400.0,0.0,0.0,0.5470200777053833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187641382217407,1.5187832117080688,-1.9049624825129285e-05,0.0,0.0005551558570005,0.0,0.0,389.5181274414063,0.0,0.0,0.0,0.8441386222839355,4.0,0.0,1.0
543360,292.1554260253906,297.1499938964844,293.1499938964844,0.4431643187999725,-7555.28564453125,304.0455627441406,0.8109632134437561,0.4148381650447845,0.3748414814472198,292.04864501953125,297.1499938964844,293.1499938964844,0.5156332850456238,-8954.4453125,304.01812744140625,0.8420909643173218,0.46922567486763,0.4449902176856994,291.958251953125,297.1499938964844,293.1499938964844,0.5522873997688293,-6977.81884765625,304.0042419433594,0.8569662570953369,0.4961278140544891,0.3470519781112671,291.8751220703125,297.1499938964844,293.1499938964844,0.7046529054641724,-11411.01953125,303.96466064453125,0.9151622653007508,0.6023073196411133,0.5688952803611755,292.3992004394531,297.1499938964844,293.1499938964844,0.1014362126588821,-11865.9306640625,304.1146850585937,0.540259838104248,0.1258197575807571,0.5862776041030884,287.36968994140625,291.1499938964844,250.370834350586,249.8856811523437,279.1367492675781,292.3973083496094,287.3720703125,1.0,0.5765928030014038,0.4288966953754425,0.4288966953754425,1.0,1.0,-2.7879858016967773,0.8801564574241638,1.9078294038772583,0.2077015936374664,0.0,0.0,1.0,205.8463592529297,242.0,16.025245666503906,-23166.57421875,2211.861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4725036621094,302.8896179199219,278.1499938964844,0.0,18000.0,313.1499938964844,23072.25,23400.0,0.0,0.0,0.558154821395874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544927716255188,1.5449475049972534,-1.9711607819772325e-05,0.0,0.0005664561758749,0.0,0.0,409.99755859375,0.0,0.0,0.0,0.843896210193634,4.0,0.0,1.0
543420,292.21588134765625,297.1499938964844,293.1499938964844,0.454227477312088,-7694.59912109375,304.05523681640625,0.813865065574646,0.4228881299495697,0.3822458386421203,292.1065673828125,297.1499938964844,293.1499938964844,0.5308651328086853,-9149.998046875,304.0281982421875,0.8459357619285583,0.4799502789974212,0.4552856683731079,292.01953125,297.1499938964844,293.1499938964844,0.5694501996040344,-7137.87255859375,304.0148010253906,0.8613123297691345,0.5080049633979797,0.3554529249668121,291.9371643066406,297.1499938964844,293.1499938964844,0.7256125807762146,-11656.255859375,303.9795837402344,0.9199917912483216,0.615716814994812,0.581692099571228,292.4541320800781,297.1499938964844,293.1499938964844,0.1055621951818466,-12243.498046875,304.1173095703125,0.5457713007926941,0.1300344169139862,0.6059659719467163,287.4013977050781,291.1499938964844,250.3622436523437,249.8779144287109,279.1383361816406,292.4524230957031,287.40338134765625,1.0,0.588119387626648,0.4280592203140259,0.4280592203140259,1.0,1.0,-2.8584163188934326,0.904647171497345,1.9537692070007324,0.2153386622667312,0.0,0.0,1.0,211.3891448974609,242.0,39.73473739624024,-23855.591796875,2359.743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8639831542969,303.19195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,23290.2109375,23400.0,0.0,0.0,0.574979305267334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5522079467773438,1.5522278547286987,-1.989782140299212e-05,0.0,0.0005835308693349,0.0,0.0,415.8211059570313,0.0,0.0,0.0,0.8475298285484314,4.0,0.0,1.0
