time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543480,292.2304077148437,297.1499938964844,293.1499938964844,0.456878662109375,-7727.892578125,304.05743408203125,0.8146295547485352,0.4248259663581848,0.3840253949165344,292.1204833984375,297.1499938964844,293.1499938964844,0.5345577597618103,-9197.2509765625,304.0304870605469,0.846951961517334,0.4825573563575744,0.4577847123146057,292.0342712402344,297.1499938964844,293.1499938964844,0.5736212730407715,-7176.63623046875,304.0171813964844,0.8624573349952698,0.5108981132507324,0.357496440410614,291.9521179199219,297.1499938964844,293.1499938964844,0.7306984066963196,-11715.6318359375,303.98291015625,0.9212839603424072,0.6189858317375183,0.584807276725769,292.4671630859375,297.1499938964844,293.1499938964844,0.1065566092729568,-12333.96875,304.117919921875,0.5471483469009399,0.1310499161481857,0.6107005476951599,287.4091186523437,291.1499938964844,250.3601531982422,249.87600708007807,279.1387023925781,292.46551513671875,287.4111022949219,1.0,0.5908557176589966,0.4278678894042969,0.4278678894042969,1.0,1.0,-2.875454425811768,0.9105756282806396,1.964878797531128,0.2171902805566787,0.0,0.0,1.0,212.64285278320312,245.0,42.83493041992188,-24021.509765625,2396.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9618225097656,303.2663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,23316.4609375,23400.0,0.0,0.0,0.578990638256073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530824661254885,1.5531023740768433,-1.992024954233784e-05,0.0,0.0005876019131392,0.0,0.0,416.52435302734375,0.0,0.0,0.0,0.847966194152832,4.0,0.0,1.0
543540,292.2996826171875,297.1499938964844,293.1499938964844,0.4694109261035919,-7884.68212890625,304.0673522949219,0.8184807300567627,0.4340676367282867,0.3925042152404785,292.1869812011719,297.1499938964844,293.1499938964844,0.5522837042808533,-9423.1142578125,304.04071044921875,0.8521526455879211,0.495148628950119,0.469841718673706,292.1045227050781,297.1499938964844,293.1499938964844,0.5937082767486572,-7362.48095703125,304.0279235839844,0.8683071732521057,0.5249060392379761,0.367380827665329,292.0235900878906,297.1499938964844,293.1499938964844,0.7551596164703369,-12000.296875,303.99774169921875,0.927939772605896,0.634833812713623,0.5998942255973816,292.5285949707031,297.1499938964844,293.1499938964844,0.1112816482782363,-12760.9453125,304.1207275390625,0.5538367033004761,0.1358848810195922,0.6332155466079712,287.4486083984375,291.1499938964844,250.3500061035156,249.8666839599609,279.1405334472656,292.5271301269531,287.4505920410156,1.0,0.6038162708282471,0.4270136654376983,0.4270136654376983,1.0,1.0,-2.957239151000977,0.9390588402748108,2.0181803703308105,0.2261063009500503,0.0,0.0,1.0,218.3607788085937,248.0,51.673484802246094,-24823.255859375,2573.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4456481933594,303.6318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.728515625,24480.0,0.0,0.0,0.5979300141334534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551549196243286,1.5551748275756836,-1.9973447706433944e-05,0.0,0.0006068229558877,0.0,0.0,418.1939697265625,0.0,0.0,0.0,0.8640003204345703,4.0,0.0,1.0
543600,292.2996826171875,297.1499938964844,293.1499938964844,0.4694109261035919,-7884.68212890625,304.0673522949219,0.8184807300567627,0.4340676367282867,0.3925042152404785,292.1869812011719,297.1499938964844,293.1499938964844,0.5522837042808533,-9423.1142578125,304.04071044921875,0.8521526455879211,0.495148628950119,0.469841718673706,292.1045227050781,297.1499938964844,293.1499938964844,0.5937082767486572,-7362.48095703125,304.0279235839844,0.8683071732521057,0.5249060392379761,0.367380827665329,292.0235900878906,297.1499938964844,293.1499938964844,0.7551596164703369,-12000.296875,303.99774169921875,0.927939772605896,0.634833812713623,0.5998942255973816,292.5285949707031,297.1499938964844,293.1499938964844,0.1112816482782363,-12760.9453125,304.1207275390625,0.5538367033004761,0.1358848810195922,0.6332155466079712,287.4486083984375,291.1499938964844,250.3500061035156,249.8666839599609,279.1405334472656,292.5271301269531,287.4505920410156,1.0,0.6038162708282471,0.4270136654376983,0.4270136654376983,1.0,1.0,-2.957239151000977,0.9390588402748108,2.0181803703308105,0.2261063009500503,0.0,0.0,1.0,218.3607788085937,248.0,51.673484802246094,-24823.255859375,2573.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4456481933594,303.6318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.728515625,24480.0,0.0,0.0,0.5979300141334534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551549196243286,1.5551748275756836,-1.9973447706433944e-05,0.0,0.0006068229558877,0.0,0.0,418.1939697265625,0.0,0.0,0.0,0.8640003204345703,4.0,0.0,1.0
543660,292.3640441894531,297.1499938964844,293.1499938964844,0.4797444939613342,-8011.7138671875,304.0775451660156,0.8221349716186523,0.4425524175167084,0.4002923667430877,292.2489013671875,297.1499938964844,293.1499938964844,0.5676082372665405,-9615.37109375,304.05145263671875,0.8572747707366943,0.5069863796234131,0.4811751544475555,292.1698913574219,297.1499938964844,293.1499938964844,0.6112531423568726,-7522.322265625,304.0392150878906,0.8740654587745667,0.5381351113319397,0.3767132461071014,292.09033203125,297.1499938964844,293.1499938964844,0.7764571905136108,-12244.3193359375,304.0127868652344,0.9344890713691713,0.6498314142227173,0.6141694188117981,292.5844116210937,297.1499938964844,293.1499938964844,0.1153476387262344,-13121.876953125,304.1236877441406,0.5599682927131653,0.1403017938137054,0.6537931561470032,287.51983642578125,291.1499938964844,250.3417205810547,249.85899353027344,279.14227294921875,292.5831298828125,287.5221252441406,1.0,0.6157621741294861,0.4263295233249664,0.4263295233249664,1.0,1.0,-3.033363580703736,0.965647280216217,2.067716121673584,0.2344878911972046,0.0,0.0,1.0,223.4745483398437,251.0,78.85115814208984,-25703.92578125,2745.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8716125488281,303.99932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.16015625,24480.0,0.0,0.0,0.6156206727027893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861252546310425,1.586146116256714,-2.077689714496956e-05,0.0,0.0006247767014428,0.0,0.0,443.67962646484375,0.0,0.0,0.0,0.8661218881607056,4.0,0.0,1.0
543720,292.3640441894531,297.1499938964844,293.1499938964844,0.4797444939613342,-8011.7138671875,304.0775451660156,0.8221349716186523,0.4425524175167084,0.4002923667430877,292.2489013671875,297.1499938964844,293.1499938964844,0.5676082372665405,-9615.37109375,304.05145263671875,0.8572747707366943,0.5069863796234131,0.4811751544475555,292.1698913574219,297.1499938964844,293.1499938964844,0.6112531423568726,-7522.322265625,304.0392150878906,0.8740654587745667,0.5381351113319397,0.3767132461071014,292.09033203125,297.1499938964844,293.1499938964844,0.7764571905136108,-12244.3193359375,304.0127868652344,0.9344890713691713,0.6498314142227173,0.6141694188117981,292.5844116210937,297.1499938964844,293.1499938964844,0.1153476387262344,-13121.876953125,304.1236877441406,0.5599682927131653,0.1403017938137054,0.6537931561470032,287.51983642578125,291.1499938964844,250.3417205810547,249.85899353027344,279.14227294921875,292.5831298828125,287.5221252441406,1.0,0.6157621741294861,0.4263295233249664,0.4263295233249664,1.0,1.0,-3.033363580703736,0.965647280216217,2.067716121673584,0.2344878911972046,0.0,0.0,1.0,223.4745483398437,251.0,78.85115814208984,-25703.92578125,2745.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8716125488281,303.99932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.16015625,24480.0,0.0,0.0,0.6156206727027893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861252546310425,1.586146116256714,-2.077689714496956e-05,0.0,0.0006247767014428,0.0,0.0,443.67962646484375,0.0,0.0,0.0,0.8661218881607056,4.0,0.0,1.0
543780,292.42388916015625,297.1499938964844,293.1499938964844,0.4898692965507507,-8137.00634765625,304.08477783203125,0.825435221195221,0.4503232836723327,0.4074231684207916,292.3066101074219,297.1499938964844,293.1499938964844,0.5828321576118469,-9806.998046875,304.0588684082031,0.8621073365211487,0.5181036591529846,0.4918115735054016,292.2306823730469,297.1499938964844,293.1499938964844,0.6287247538566589,-7681.91259765625,304.0469665527344,0.8795093297958374,0.5506299138069153,0.3855190277099609,292.15264892578125,297.1499938964844,293.1499938964844,0.7976726293563843,-12488.9697265625,304.0231018066406,0.940606951713562,0.6640335917472839,0.6276711225509644,292.6353454589844,297.1499938964844,293.1499938964844,0.1192033737897872,-13463.283203125,304.1260070800781,0.5653806924819946,0.1442960053682327,0.6724342703819275,287.56304931640625,291.1499938964844,250.33663940429688,249.854248046875,279.1439208984375,292.6341857910156,287.5648193359375,1.0,0.6268540024757385,0.4258054196834564,0.4258054196834564,1.0,1.0,-3.1039745807647705,0.9904279708862304,2.11354660987854,0.2423817068338394,0.0,0.0,1.0,228.23553466796875,254.0,64.1334457397461,-26405.8359375,2911.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2716369628906,304.303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,24439.939453125,24480.0,0.0,0.0,0.6319241523742676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900590419769287,1.5900800228118896,-2.0880084775853905e-05,0.0,0.0006413226365111,0.0,0.0,446.989013671875,0.0,0.0,0.0,0.8680817484855652,4.0,0.0,1.0
543840,292.42388916015625,297.1499938964844,293.1499938964844,0.4898692965507507,-8137.00634765625,304.08477783203125,0.825435221195221,0.4503232836723327,0.4074231684207916,292.3066101074219,297.1499938964844,293.1499938964844,0.5828321576118469,-9806.998046875,304.0588684082031,0.8621073365211487,0.5181036591529846,0.4918115735054016,292.2306823730469,297.1499938964844,293.1499938964844,0.6287247538566589,-7681.91259765625,304.0469665527344,0.8795093297958374,0.5506299138069153,0.3855190277099609,292.15264892578125,297.1499938964844,293.1499938964844,0.7976726293563843,-12488.9697265625,304.0231018066406,0.940606951713562,0.6640335917472839,0.6276711225509644,292.6353454589844,297.1499938964844,293.1499938964844,0.1192033737897872,-13463.283203125,304.1260070800781,0.5653806924819946,0.1442960053682327,0.6724342703819275,287.56304931640625,291.1499938964844,250.33663940429688,249.854248046875,279.1439208984375,292.6341857910156,287.5648193359375,1.0,0.6268540024757385,0.4258054196834564,0.4258054196834564,1.0,1.0,-3.1039745807647705,0.9904279708862304,2.11354660987854,0.2423817068338394,0.0,0.0,1.0,228.23553466796875,254.0,64.1334457397461,-26405.8359375,2911.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2716369628906,304.303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,24439.939453125,24480.0,0.0,0.0,0.6319241523742676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900590419769287,1.5900800228118896,-2.0880084775853905e-05,0.0,0.0006413226365111,0.0,0.0,446.989013671875,0.0,0.0,0.0,0.8680817484855652,4.0,0.0,1.0
543900,292.4522705078125,297.1499938964844,293.1499938964844,0.4946520924568176,-8196.0712890625,304.0879211425781,0.8269335627555847,0.4539496004581451,0.4107550084590912,292.33404541015625,297.1499938964844,293.1499938964844,0.59017014503479,-9899.0771484375,304.0621032714844,0.8643826246261597,0.5234002470970154,0.4968810379505157,292.259521484375,297.1499938964844,293.1499938964844,0.6371830105781555,-7758.9140625,304.0503234863281,0.8820796012878418,0.5566107034683228,0.3897349238395691,292.1822814941406,297.1499938964844,293.1499938964844,0.8079503774642944,-12607.259765625,304.0274658203125,0.943458378314972,0.6708471179008484,0.634149432182312,292.6591491699219,297.1499938964844,293.1499938964844,0.1210022717714309,-13621.75,304.1271057128906,0.567804217338562,0.1461389511823654,0.6810531616210938,287.5815124511719,291.1499938964844,250.3352966308593,249.8529815673828,279.1446838378906,292.6580505371094,287.5831604003906,1.0,0.632114589214325,0.4255967438220978,0.4255967438220978,1.0,1.0,-3.1373062133789062,1.0021737813949585,2.135132312774658,0.2461575120687484,0.0,0.0,1.0,230.5287475585937,254.0,58.064491271972656,-26735.943359375,2992.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.464599609375,304.4484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,24459.99609375,25560.0,0.0,0.0,0.6395559906959534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907113552093506,1.5907323360443115,-2.0897219656035304e-05,0.0,0.0006490680389106,0.0,0.0,447.5393371582031,0.0,0.0,0.0,0.8834068179130554,4.0,0.0,1.0
543960,292.4797058105469,297.1499938964844,293.1499938964844,0.498404324054718,-8241.060546875,304.0924072265625,0.8283188939094543,0.4573972225189209,0.4139322638511657,292.3606262207031,297.1499938964844,293.1499938964844,0.5963274240493774,-9974.673828125,304.06689453125,0.8665463924407959,0.5285162925720215,0.5017858147621155,292.2874450683594,297.1499938964844,293.1499938964844,0.6443846225738525,-7823.13037109375,304.05535888671875,0.8845304250717163,0.562406063079834,0.3938267529010772,292.2110290527344,297.1499938964844,293.1499938964844,0.8166877031326294,-12705.4423828125,304.03387451171875,0.9461495876312256,0.6774576902389526,0.6404457688331604,292.68194580078125,297.1499938964844,293.1499938964844,0.122510127723217,-13751.896484375,304.1285095214844,0.5700361728668213,0.1478807628154754,0.6892193555831909,287.62255859375,291.1499938964844,250.33474731445312,249.85243225097656,279.1454162597656,292.680908203125,287.625,1.0,0.6371968984603882,0.4254209995269775,0.4254209995269775,1.0,1.0,-3.1693429946899414,1.0134981870651243,2.1558449268341064,0.2498237192630767,0.0,0.0,1.0,232.7830505371093,257.0,82.85037994384766,-27174.494140625,3071.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.63397216796875,304.6156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,25245.998046875,25560.0,0.0,0.0,0.6470599174499512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160674095153809,1.6160889863967896,-2.1568734155152924e-05,0.0,0.0006566835218109,0.0,0.0,469.2838439941406,0.0,0.0,0.0,0.8826976418495178,4.0,0.0,1.0
544020,292.5318908691406,297.1499938964844,293.1499938964844,0.5065101981163025,-8340.3681640625,304.0980224609375,0.8307272791862488,0.4637915194034576,0.4198250770568847,292.41131591796875,297.1499938964844,293.1499938964844,0.6094437837600708,-10137.9677734375,304.0726623535156,0.8705015778541565,0.5382338762283325,0.5110991597175598,292.3406066894531,297.1499938964844,293.1499938964844,0.6596773862838745,-7961.23291015625,304.06134033203125,0.8890371918678284,0.573479175567627,0.4016377031803131,292.26593017578125,297.1499938964844,293.1499938964844,0.8352726697921753,-12917.8837890625,304.0415344238281,0.9510162472724916,0.6901124119758606,0.6524854898452759,292.72467041015625,297.1499938964844,293.1499938964844,0.1255625635385513,-14017.7724609375,304.1305847167969,0.5739213824272156,0.1510665416717529,0.7042111158370972,287.6644592285156,291.1499938964844,250.33604431152344,249.8535614013672,279.146728515625,292.7237548828125,287.6659240722656,1.0,0.6468449234962463,0.4251610934734344,0.4251610934734344,1.0,1.0,-3.2295429706573486,1.0348879098892212,2.194654941558838,0.2568233013153076,0.0,0.0,1.0,237.2097320556641,260.0,62.46991729736328,-27783.052734375,3225.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9491271972656,304.860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,25483.173828125,25560.0,0.0,0.0,0.6613350510597229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623640775680542,1.6236625909805298,-2.177136229875032e-05,0.0,0.0006711710011586,0.0,0.0,475.9124755859375,0.0,0.0,0.0,0.8864681720733643,4.0,0.0,1.0
544080,292.5318908691406,297.1499938964844,293.1499938964844,0.5065101981163025,-8340.3681640625,304.0980224609375,0.8307272791862488,0.4637915194034576,0.4198250770568847,292.41131591796875,297.1499938964844,293.1499938964844,0.6094437837600708,-10137.9677734375,304.0726623535156,0.8705015778541565,0.5382338762283325,0.5110991597175598,292.3406066894531,297.1499938964844,293.1499938964844,0.6596773862838745,-7961.23291015625,304.06134033203125,0.8890371918678284,0.573479175567627,0.4016377031803131,292.26593017578125,297.1499938964844,293.1499938964844,0.8352726697921753,-12917.8837890625,304.0415344238281,0.9510162472724916,0.6901124119758606,0.6524854898452759,292.72467041015625,297.1499938964844,293.1499938964844,0.1255625635385513,-14017.7724609375,304.1305847167969,0.5739213824272156,0.1510665416717529,0.7042111158370972,287.6644592285156,291.1499938964844,250.33604431152344,249.8535614013672,279.146728515625,292.7237548828125,287.6659240722656,1.0,0.6468449234962463,0.4251610934734344,0.4251610934734344,1.0,1.0,-3.2295429706573486,1.0348879098892212,2.194654941558838,0.2568233013153076,0.0,0.0,1.0,237.2097320556641,260.0,62.46991729736328,-27783.052734375,3225.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9491271972656,304.860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,25483.173828125,25560.0,0.0,0.0,0.6613350510597229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623640775680542,1.6236625909805298,-2.177136229875032e-05,0.0,0.0006711710011586,0.0,0.0,475.9124755859375,0.0,0.0,0.0,0.8864681720733643,4.0,0.0,1.0
544140,292.5806884765625,297.1499938964844,293.1499938964844,0.5141271352767944,-8433.67578125,304.1026306152344,0.8326945304870605,0.4695473909378052,0.4251478612422943,292.4588623046875,297.1499938964844,293.1499938964844,0.6221079230308533,-10295.294921875,304.07733154296875,0.8739913105964661,0.5472971200942993,0.5197959542274475,292.3902587890625,297.1499938964844,293.1499938964844,0.6745469570159912,-8095.1826171875,304.06610107421875,0.8930593729019165,0.5839030146598816,0.408995509147644,292.3173828125,297.1499938964844,293.1499938964844,0.8533843159675598,-13124.73046875,304.0474548339844,0.9552667140960692,0.702063262462616,0.6638603210449219,292.763916015625,297.1499938964844,293.1499938964844,0.1283403187990188,-14258.94921875,304.1324157714844,0.5770981311798096,0.1538757383823394,0.7175019979476929,287.69366455078125,291.1499938964844,250.3404998779297,249.8575897216797,279.1478881835937,292.7630920410156,287.6948547363281,1.0,0.6558462977409363,0.4250078797340393,0.4250078797340393,1.0,1.0,-3.284929752349853,1.0547155141830444,2.230214357376098,0.2634128034114837,0.0,0.0,1.0,241.53286743164065,263.0,46.40071487426758,-28330.041015625,3373.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.25262451171875,305.0877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,25541.0546875,26640.0,0.0,0.0,0.6744865775108337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483751296997,1.6255055665969849,-2.182081516366452e-05,0.0,0.0006845181342214,0.0,0.0,477.5348815917969,0.0,0.0,0.0,0.9023856520652772,4.0,0.0,1.0
544200,292.5806884765625,297.1499938964844,293.1499938964844,0.5141271352767944,-8433.67578125,304.1026306152344,0.8326945304870605,0.4695473909378052,0.4251478612422943,292.4588623046875,297.1499938964844,293.1499938964844,0.6221079230308533,-10295.294921875,304.07733154296875,0.8739913105964661,0.5472971200942993,0.5197959542274475,292.3902587890625,297.1499938964844,293.1499938964844,0.6745469570159912,-8095.1826171875,304.06610107421875,0.8930593729019165,0.5839030146598816,0.408995509147644,292.3173828125,297.1499938964844,293.1499938964844,0.8533843159675598,-13124.73046875,304.0474548339844,0.9552667140960692,0.702063262462616,0.6638603210449219,292.763916015625,297.1499938964844,293.1499938964844,0.1283403187990188,-14258.94921875,304.1324157714844,0.5770981311798096,0.1538757383823394,0.7175019979476929,287.69366455078125,291.1499938964844,250.3404998779297,249.8575897216797,279.1478881835937,292.7630920410156,287.6948547363281,1.0,0.6558462977409363,0.4250078797340393,0.4250078797340393,1.0,1.0,-3.284929752349853,1.0547155141830444,2.230214357376098,0.2634128034114837,0.0,0.0,1.0,241.53286743164065,263.0,46.40071487426758,-28330.041015625,3373.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.25262451171875,305.0877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,25541.0546875,26640.0,0.0,0.0,0.6744865775108337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483751296997,1.6255055665969849,-2.182081516366452e-05,0.0,0.0006845181342214,0.0,0.0,477.5348815917969,0.0,0.0,0.0,0.9023856520652772,4.0,0.0,1.0
544260,292.6266174316406,297.1499938964844,293.1499938964844,0.5198644399642944,-8502.060546875,304.1087341308594,0.8341955542564392,0.4746569395065307,0.4299018085002899,292.5037841796875,297.1499938964844,293.1499938964844,0.6326560974121094,-10423.8525390625,304.08380126953125,0.8769816160202026,0.5556989908218384,0.5278806090354919,292.43701171875,297.1499938964844,293.1499938964844,0.6872043013572693,-8207.1728515625,304.07281494140625,0.8965668678283691,0.593671441078186,0.4159048795700073,292.36602783203125,297.1499938964844,293.1499938964844,0.8688192367553711,-13297.55859375,304.05572509765625,0.9588922262191772,0.7132917642593384,0.6745702624320984,292.800048828125,297.1499938964844,293.1499938964844,0.1305188238620758,-14444.1826171875,304.1346130371094,0.5796065330505371,0.1563297510147094,0.7292081117630005,287.74981689453125,291.1499938964844,250.34811401367188,249.8645477294922,279.1488952636719,292.7992858886719,287.7511901855469,1.0,0.6642370820045471,0.4249498546123504,0.4249498546123504,1.0,1.0,-3.3356549739837646,1.0730332136154177,2.2626218795776367,0.2696119844913482,0.0,0.0,1.0,245.7955017089844,266.0,61.4747428894043,-28969.248046875,3513.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5024108886719,305.3202514648437,278.1499938964844,0.0,18000.0,313.1499938964844,26488.220703125,26640.0,0.0,0.0,0.687067449092865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553490161895752,1.6553716659545898,-2.2630018065683544e-05,0.0,0.0006972861010581,0.0,0.0,504.3432312011719,0.0,0.0,0.0,0.9038887619972228,4.0,0.0,1.0
544320,292.6266174316406,297.1499938964844,293.1499938964844,0.5198644399642944,-8502.060546875,304.1087341308594,0.8341955542564392,0.4746569395065307,0.4299018085002899,292.5037841796875,297.1499938964844,293.1499938964844,0.6326560974121094,-10423.8525390625,304.08380126953125,0.8769816160202026,0.5556989908218384,0.5278806090354919,292.43701171875,297.1499938964844,293.1499938964844,0.6872043013572693,-8207.1728515625,304.07281494140625,0.8965668678283691,0.593671441078186,0.4159048795700073,292.36602783203125,297.1499938964844,293.1499938964844,0.8688192367553711,-13297.55859375,304.05572509765625,0.9588922262191772,0.7132917642593384,0.6745702624320984,292.800048828125,297.1499938964844,293.1499938964844,0.1305188238620758,-14444.1826171875,304.1346130371094,0.5796065330505371,0.1563297510147094,0.7292081117630005,287.74981689453125,291.1499938964844,250.34811401367188,249.8645477294922,279.1488952636719,292.7992858886719,287.7511901855469,1.0,0.6642370820045471,0.4249498546123504,0.4249498546123504,1.0,1.0,-3.3356549739837646,1.0730332136154177,2.2626218795776367,0.2696119844913482,0.0,0.0,1.0,245.7955017089844,266.0,61.4747428894043,-28969.248046875,3513.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5024108886719,305.3202514648437,278.1499938964844,0.0,18000.0,313.1499938964844,26488.220703125,26640.0,0.0,0.0,0.687067449092865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553490161895752,1.6553716659545898,-2.2630018065683544e-05,0.0,0.0006972861010581,0.0,0.0,504.3432312011719,0.0,0.0,0.0,0.9038887619972228,4.0,0.0,1.0
544380,292.6697082519531,297.1499938964844,293.1499938964844,0.5257726907730103,-8573.7255859375,304.1126403808594,0.8352628946304321,0.4791730642318725,0.434116780757904,292.5461120605469,297.1499938964844,293.1499938964844,0.6435196995735168,-10557.4853515625,304.0877380371094,0.8794986605644226,0.5634835362434387,0.535376787185669,292.4808349609375,297.1499938964844,293.1499938964844,0.7002824544906616,-8323.8330078125,304.07672119140625,0.8995969891548157,0.6028456687927246,0.4223926961421966,292.41180419921875,297.1499938964844,293.1499938964844,0.8848053812980652,-13478.568359375,304.0604553222656,0.9619597792625428,0.723867654800415,0.6846519708633423,292.83331298828125,297.1499938964844,293.1499938964844,0.1326165646314621,-14624.1748046875,304.13623046875,0.5815047025680542,0.1584478467702865,0.7394024729728699,287.7763977050781,291.1499938964844,250.3588714599609,249.87440490722656,279.1498107910156,292.8326110839844,287.7773742675781,1.0,0.6720411777496338,0.424975574016571,0.424975574016571,1.0,1.0,-3.381945371627808,1.0899168252944946,2.2920286655426025,0.2754353582859039,0.0,0.0,1.0,249.9935302734375,269.0,43.16743469238281,-29432.359375,3647.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7425231933594,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,26603.5546875,26640.0,0.0,0.0,0.6987746357917786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589490175247192,1.658971667289734,-2.2728552721673623e-05,0.0,0.0007091674488037,0.0,0.0,507.6408386230469,0.0,0.0,0.0,0.9056792259216307,4.0,0.0,1.0
544440,292.6697082519531,297.1499938964844,293.1499938964844,0.5257726907730103,-8573.7255859375,304.1126403808594,0.8352628946304321,0.4791730642318725,0.434116780757904,292.5461120605469,297.1499938964844,293.1499938964844,0.6435196995735168,-10557.4853515625,304.0877380371094,0.8794986605644226,0.5634835362434387,0.535376787185669,292.4808349609375,297.1499938964844,293.1499938964844,0.7002824544906616,-8323.8330078125,304.07672119140625,0.8995969891548157,0.6028456687927246,0.4223926961421966,292.41180419921875,297.1499938964844,293.1499938964844,0.8848053812980652,-13478.568359375,304.0604553222656,0.9619597792625428,0.723867654800415,0.6846519708633423,292.83331298828125,297.1499938964844,293.1499938964844,0.1326165646314621,-14624.1748046875,304.13623046875,0.5815047025680542,0.1584478467702865,0.7394024729728699,287.7763977050781,291.1499938964844,250.3588714599609,249.87440490722656,279.1498107910156,292.8326110839844,287.7773742675781,1.0,0.6720411777496338,0.424975574016571,0.424975574016571,1.0,1.0,-3.381945371627808,1.0899168252944946,2.2920286655426025,0.2754353582859039,0.0,0.0,1.0,249.9935302734375,269.0,43.16743469238281,-29432.359375,3647.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7425231933594,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,26603.5546875,26640.0,0.0,0.0,0.6987746357917786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589490175247192,1.658971667289734,-2.2728552721673623e-05,0.0,0.0007091674488037,0.0,0.0,507.6408386230469,0.0,0.0,0.0,0.9056792259216307,4.0,0.0,1.0
544500,292.6902770996094,297.1499938964844,293.1499938964844,0.5285029411315918,-8606.7412109375,304.11444091796875,0.8356460332870483,0.4812153875827789,0.4360327422618866,292.5663757324219,297.1499938964844,293.1499938964844,0.6487256288528442,-10621.3095703125,304.089599609375,0.8805919289588928,0.5671512484550476,0.5389149188995361,292.501708984375,297.1499938964844,293.1499938964844,0.7066130042076111,-8380.115234375,304.0785217285156,0.9009474515914916,0.6072176694869995,0.4254880249500274,292.4336853027344,297.1499938964844,293.1499938964844,0.8925618529319763,-13566.134765625,304.0626525878906,0.9633079171180724,0.7289197444915771,0.6894728541374207,292.84893798828125,297.1499938964844,293.1499938964844,0.1335646957159042,-14705.3154296875,304.13702392578125,0.5822471380233765,0.1593890637159347,0.7439689040184021,287.7875061035156,291.1499938964844,250.3654327392578,249.8804168701172,279.15020751953125,292.8482666015625,287.7884521484375,1.0,0.6757339239120483,0.4250163435935974,0.4250163435935974,1.0,1.0,-3.403527021408081,1.097853422164917,2.305673599243164,0.2782161235809326,0.0,0.0,1.0,252.0670623779297,269.0,37.578556060791016,-29650.029296875,3711.148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.86236572265625,305.5927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,26622.08984375,27720.0,0.0,0.0,0.7042692303657532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659526824951172,1.6595494747161863,-2.274438702443149e-05,0.0,0.0007147437427192,0.0,0.0,508.1714172363281,0.0,0.0,0.0,0.9209665656089784,4.0,0.0,1.0
544560,292.7102966308594,297.1499938964844,293.1499938964844,0.5301613807678223,-8625.3154296875,304.1178894042969,0.8359259963035583,0.483106791973114,0.4378212392330169,292.5861511230469,297.1499938964844,293.1499938964844,0.6526639461517334,-10667.8154296875,304.0934143066406,0.8815717697143555,0.570662260055542,0.5423135757446289,292.52203369140625,297.1499938964844,293.1499938964844,0.7115966081619263,-8423.001953125,304.0824584960937,0.9021849632263184,0.6114366054534912,0.4284840226173401,292.4550476074219,297.1499938964844,293.1499938964844,0.8986809253692627,-13632.6435546875,304.0673828125,0.9645317792892456,0.7338007092475891,0.6941452026367188,292.86395263671875,297.1499938964844,293.1499938964844,0.1342151761054992,-14758.3623046875,304.13818359375,0.582858145236969,0.1602549701929092,0.7482028603553772,287.82232666015625,291.1499938964844,250.37277221679688,249.8871459960937,279.15057373046875,292.8633117675781,287.823974609375,1.0,0.6792923212051392,0.4250747561454773,0.4250747561454773,1.0,1.0,-3.424089908599853,1.105461359024048,2.3186285495758057,0.2809140980243683,0.0,0.0,1.0,254.1292419433593,272.0,63.24260330200195,-29985.78125,3773.18310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9620666503906,305.7069396972656,278.1499938964844,0.0,18000.0,313.1499938964844,27418.169921875,27720.0,0.0,0.0,0.709744930267334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841564178466797,1.6841799020767212,-2.3424512619385496e-05,0.0,0.0007203008863143,0.0,0.0,531.1349487304688,0.0,0.0,0.0,0.9198378324508668,4.0,0.0,1.0
544620,292.7486267089844,297.1499938964844,293.1499938964844,0.5343012809753418,-8674.626953125,304.1216735839844,0.8361737132072449,0.4864758253097534,0.4410148859024048,292.6241149902344,297.1499938964844,293.1499938964844,0.661600649356842,-10776.35546875,304.09735107421875,0.8831854462623596,0.5772455334663391,0.5486863851547241,292.5609130859375,297.1499938964844,293.1499938964844,0.7227750420570374,-8521.537109375,304.0863037109375,0.9043344259262084,0.6194620728492737,0.4341759979724884,292.4959716796875,297.1499938964844,293.1499938964844,0.9124078154563904,-13786.2490234375,304.0719909667969,0.9666112661361694,0.7431012392044067,0.7030345797538757,292.8922119140625,297.1499938964844,293.1499938964844,0.1356637775897979,-14880.7294921875,304.13970947265625,0.5836958289146423,0.1617683172225952,0.7556926608085632,287.85211181640625,291.1499938964844,250.3897857666016,249.9027862548828,279.1513061523437,292.8916320800781,287.8530578613281,1.0,0.6860088109970093,0.4252417385578155,0.4252417385578155,1.0,1.0,-3.4621598720550537,1.119692325592041,2.3424675464630127,0.2860528230667114,0.0,0.0,1.0,258.22381591796875,275.0,45.71308135986328,-30388.9375,3891.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1523132324219,305.8581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,27648.77734375,27720.0,0.0,0.0,0.7202135324478149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912240982055664,1.691247820854187,-2.3621530999662355e-05,0.0,0.0007309251814149,0.0,0.0,537.8499755859375,0.0,0.0,0.0,0.9233485460281372,4.0,0.0,1.0
544680,292.7486267089844,297.1499938964844,293.1499938964844,0.5343012809753418,-8674.626953125,304.1216735839844,0.8361737132072449,0.4864758253097534,0.4410148859024048,292.6241149902344,297.1499938964844,293.1499938964844,0.661600649356842,-10776.35546875,304.09735107421875,0.8831854462623596,0.5772455334663391,0.5486863851547241,292.5609130859375,297.1499938964844,293.1499938964844,0.7227750420570374,-8521.537109375,304.0863037109375,0.9043344259262084,0.6194620728492737,0.4341759979724884,292.4959716796875,297.1499938964844,293.1499938964844,0.9124078154563904,-13786.2490234375,304.0719909667969,0.9666112661361694,0.7431012392044067,0.7030345797538757,292.8922119140625,297.1499938964844,293.1499938964844,0.1356637775897979,-14880.7294921875,304.13970947265625,0.5836958289146423,0.1617683172225952,0.7556926608085632,287.85211181640625,291.1499938964844,250.3897857666016,249.9027862548828,279.1513061523437,292.8916320800781,287.8530578613281,1.0,0.6860088109970093,0.4252417385578155,0.4252417385578155,1.0,1.0,-3.4621598720550537,1.119692325592041,2.3424675464630127,0.2860528230667114,0.0,0.0,1.0,258.22381591796875,275.0,45.71308135986328,-30388.9375,3891.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1523132324219,305.8581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,27648.77734375,27720.0,0.0,0.0,0.7202135324478149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912240982055664,1.691247820854187,-2.3621530999662355e-05,0.0,0.0007309251814149,0.0,0.0,537.8499755859375,0.0,0.0,0.0,0.9233485460281372,4.0,0.0,1.0
544740,292.78466796875,297.1499938964844,293.1499938964844,0.5380098223686218,-8718.7646484375,304.1249389648437,0.8360770344734192,0.4893289804458618,0.4437485933303833,292.6600341796875,297.1499938964844,293.1499938964844,0.6701034307479858,-10879.443359375,304.1007080078125,0.8844139575958252,0.5832802057266235,0.55454421043396,292.597412109375,297.1499938964844,293.1499938964844,0.7335964441299438,-8616.7626953125,304.0894775390625,0.9061535000801086,0.6269799470901489,0.4395157396793365,292.5345764160156,297.1499938964844,293.1499938964844,0.925735354423523,-13935.22265625,304.0757751464844,0.9683035612106324,0.7518401741981506,0.7113962769508362,292.9182434082031,297.1499938964844,293.1499938964844,0.1369114220142364,-14986.0810546875,304.1410522460937,0.5840927362442017,0.1630135774612426,0.7619723081588745,287.87353515625,291.1499938964844,250.409912109375,249.9212951660156,279.1519470214844,292.917724609375,287.8743896484375,1.0,0.6922248005867004,0.4254676103591919,0.4254676103591919,1.0,1.0,-3.4965436458587646,1.1327377557754517,2.3638057708740234,0.2908859550952911,0.0,0.0,1.0,262.25006103515625,278.0,34.38312911987305,-30750.28125,4002.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.34844970703125,306.0075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,27703.236328125,28800.0,0.0,0.0,0.7298504114151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692888855934143,1.6929125785827637,-2.366805711062625e-05,0.0,0.0007407054072245,0.0,0.0,539.4398193359375,0.0,0.0,0.0,0.939175546169281,4.0,0.0,1.0
544800,292.78466796875,297.1499938964844,293.1499938964844,0.5380098223686218,-8718.7646484375,304.1249389648437,0.8360770344734192,0.4893289804458618,0.4437485933303833,292.6600341796875,297.1499938964844,293.1499938964844,0.6701034307479858,-10879.443359375,304.1007080078125,0.8844139575958252,0.5832802057266235,0.55454421043396,292.597412109375,297.1499938964844,293.1499938964844,0.7335964441299438,-8616.7626953125,304.0894775390625,0.9061535000801086,0.6269799470901489,0.4395157396793365,292.5345764160156,297.1499938964844,293.1499938964844,0.925735354423523,-13935.22265625,304.0757751464844,0.9683035612106324,0.7518401741981506,0.7113962769508362,292.9182434082031,297.1499938964844,293.1499938964844,0.1369114220142364,-14986.0810546875,304.1410522460937,0.5840927362442017,0.1630135774612426,0.7619723081588745,287.87353515625,291.1499938964844,250.409912109375,249.9212951660156,279.1519470214844,292.917724609375,287.8743896484375,1.0,0.6922248005867004,0.4254676103591919,0.4254676103591919,1.0,1.0,-3.4965436458587646,1.1327377557754517,2.3638057708740234,0.2908859550952911,0.0,0.0,1.0,262.25006103515625,278.0,34.38312911987305,-30750.28125,4002.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.34844970703125,306.0075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,27703.236328125,28800.0,0.0,0.0,0.7298504114151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692888855934143,1.6929125785827637,-2.366805711062625e-05,0.0,0.0007407054072245,0.0,0.0,539.4398193359375,0.0,0.0,0.0,0.939175546169281,4.0,0.0,1.0
544860,292.8188781738281,297.1499938964844,293.1499938964844,0.5398756265640259,-8738.7734375,304.1300354003906,0.8356209397315979,0.4916520416736603,0.446018785238266,292.6942749023437,297.1499938964844,293.1499938964844,0.6764342188835144,-10953.7236328125,304.1064453125,0.8852407932281494,0.588750422000885,0.5598834156990051,292.6319885253906,297.1499938964844,293.1499938964844,0.7421690225601196,-8690.240234375,304.0951843261719,0.907598078250885,0.6339693665504456,0.444497674703598,292.5713195800781,297.1499938964844,293.1499938964844,0.9363393187522888,-14050.2431640625,304.0826416015625,0.9696009159088136,0.7599830627441406,0.7192155718803406,292.9422912597656,297.1499938964844,293.1499938964844,0.1376221030950546,-15042.3232421875,304.142822265625,0.5840727090835571,0.1640086621046066,0.7671413421630859,287.9242858886719,291.1499938964844,250.4331512451172,249.9426727294922,279.15252685546875,292.9418029785156,287.9253845214844,1.0,0.6979628801345825,0.425748735666275,0.425748735666275,1.0,1.0,-3.52732801437378,1.144627332687378,2.3827006816864014,0.2954271137714386,0.0,0.0,1.0,266.2348327636719,281.0,52.80825805664063,-31221.125,4105.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5049743652344,306.1712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,28656.20703125,28800.0,0.0,0.0,0.7391725182533264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217596769332886,1.721784234046936,-2.4482220396748744e-05,0.0,0.0007501661893911,0.0,0.0,567.5125122070312,0.0,0.0,0.0,0.9401234984397888,4.0,0.0,1.0
544920,292.8188781738281,297.1499938964844,293.1499938964844,0.5398756265640259,-8738.7734375,304.1300354003906,0.8356209397315979,0.4916520416736603,0.446018785238266,292.6942749023437,297.1499938964844,293.1499938964844,0.6764342188835144,-10953.7236328125,304.1064453125,0.8852407932281494,0.588750422000885,0.5598834156990051,292.6319885253906,297.1499938964844,293.1499938964844,0.7421690225601196,-8690.240234375,304.0951843261719,0.907598078250885,0.6339693665504456,0.444497674703598,292.5713195800781,297.1499938964844,293.1499938964844,0.9363393187522888,-14050.2431640625,304.0826416015625,0.9696009159088136,0.7599830627441406,0.7192155718803406,292.9422912597656,297.1499938964844,293.1499938964844,0.1376221030950546,-15042.3232421875,304.142822265625,0.5840727090835571,0.1640086621046066,0.7671413421630859,287.9242858886719,291.1499938964844,250.4331512451172,249.9426727294922,279.15252685546875,292.9418029785156,287.9253845214844,1.0,0.6979628801345825,0.425748735666275,0.425748735666275,1.0,1.0,-3.52732801437378,1.144627332687378,2.3827006816864014,0.2954271137714386,0.0,0.0,1.0,266.2348327636719,281.0,52.80825805664063,-31221.125,4105.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5049743652344,306.1712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,28656.20703125,28800.0,0.0,0.0,0.7391725182533264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217596769332886,1.721784234046936,-2.4482220396748744e-05,0.0,0.0007501661893911,0.0,0.0,567.5125122070312,0.0,0.0,0.0,0.9401234984397888,4.0,0.0,1.0
544980,292.8511047363281,297.1499938964844,293.1499938964844,0.5420210361480713,-8763.5087890625,304.13311767578125,0.8348485827445984,0.4934991300106048,0.4478555917739868,292.7267761230469,297.1499938964844,293.1499938964844,0.6831709146499634,-11034.4921875,304.1097106933594,0.8857097625732422,0.5937045812606812,0.5647295713424683,292.6644897460937,297.1499938964844,293.1499938964844,0.7513031363487244,-8769.89453125,304.0982360839844,0.9087041020393372,0.6404977440834045,0.4491502046585083,292.6059875488281,297.1499938964844,293.1499938964844,0.9476396441459656,-14175.3955078125,304.08624267578125,0.9705631732940674,0.7676081657409668,0.7265323400497437,292.9644775390625,297.1499938964844,293.1499938964844,0.138346716761589,-15102.130859375,304.1440124511719,0.5836811065673828,0.1647727191448211,0.7712693214416504,287.9483337402344,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,292.9640197753906,287.9491882324219,1.0,0.7032456994056702,0.4260801374912262,0.4260801374912262,1.0,1.0,-3.5547444820404053,1.1554386615753174,2.399305820465088,0.2996906340122223,0.0,0.0,1.0,270.16259765625,284.0,38.654109954833984,-31528.91796875,4200.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6654968261719,306.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,28766.75,28800.0,0.0,0.0,0.747828483581543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725077509880066,1.7251020669937134,-2.4576662326580845e-05,0.0,0.0007589508313685,0.0,0.0,570.799560546875,0.0,0.0,0.0,0.9417702555656432,4.0,0.0,1.0
545040,292.8511047363281,297.1499938964844,293.1499938964844,0.5420210361480713,-8763.5087890625,304.13311767578125,0.8348485827445984,0.4934991300106048,0.4478555917739868,292.7267761230469,297.1499938964844,293.1499938964844,0.6831709146499634,-11034.4921875,304.1097106933594,0.8857097625732422,0.5937045812606812,0.5647295713424683,292.6644897460937,297.1499938964844,293.1499938964844,0.7513031363487244,-8769.89453125,304.0982360839844,0.9087041020393372,0.6404977440834045,0.4491502046585083,292.6059875488281,297.1499938964844,293.1499938964844,0.9476396441459656,-14175.3955078125,304.08624267578125,0.9705631732940674,0.7676081657409668,0.7265323400497437,292.9644775390625,297.1499938964844,293.1499938964844,0.138346716761589,-15102.130859375,304.1440124511719,0.5836811065673828,0.1647727191448211,0.7712693214416504,287.9483337402344,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,292.9640197753906,287.9491882324219,1.0,0.7032456994056702,0.4260801374912262,0.4260801374912262,1.0,1.0,-3.5547444820404053,1.1554386615753174,2.399305820465088,0.2996906340122223,0.0,0.0,1.0,270.16259765625,284.0,38.654109954833984,-31528.91796875,4200.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6654968261719,306.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,28766.75,28800.0,0.0,0.0,0.747828483581543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725077509880066,1.7251020669937134,-2.4576662326580845e-05,0.0,0.0007589508313685,0.0,0.0,570.799560546875,0.0,0.0,0.0,0.9417702555656432,4.0,0.0,1.0
545100,292.8665771484375,297.1499938964844,293.1499938964844,0.5428885221481323,-8773.3447265625,304.13458251953125,0.8343542814254761,0.494246631860733,0.4486185908317566,292.7424011230469,297.1499938964844,293.1499938964844,0.6863136291503906,-11072.02734375,304.111328125,0.8858219385147095,0.5959917306900024,0.5669759511947632,292.6800231933594,297.1499938964844,293.1499938964844,0.7556762099266052,-8807.919921875,304.09967041015625,0.9091408252716064,0.6435938477516174,0.4513610303401947,292.62261962890625,297.1499938964844,293.1499938964844,0.9530634880065918,-14235.2919921875,304.08795166015625,0.970934808254242,0.7712326049804688,0.7300163507461548,292.9748840332031,297.1499938964844,293.1499938964844,0.1386364102363586,-15125.8388671875,304.1445617675781,0.583360493183136,0.165074735879898,0.772972583770752,287.95928955078125,291.1499938964844,250.4738006591797,249.9801025390625,279.1532897949219,292.9744567871094,287.9601135253906,1.0,0.7057253122329712,0.4262631833553314,0.4262631833553314,1.0,1.0,-3.567270517349243,1.1604663133621216,2.406804323196411,0.3017269074916839,0.0,0.0,1.0,272.1029357910156,284.0,35.04330062866211,-31674.658203125,4245.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.749755859375,306.3629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,28783.732421875,29880.0,0.0,0.0,0.751867413520813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255865335464478,1.7256112098693848,-2.459117240505293e-05,0.0,0.00076304981485,0.0,0.0,571.3051147460938,0.0,0.0,0.0,0.9570229053497314,4.0,0.0,1.0
545160,292.88165283203125,297.1499938964844,293.1499938964844,0.5426964163780212,-8769.0,304.1377258300781,0.8337856531143188,0.494871973991394,0.449279248714447,292.7577209472656,297.1499938964844,293.1499938964844,0.6881588697433472,-11092.1142578125,304.114990234375,0.8858499526977539,0.5981465578079224,0.5691059827804565,292.6951904296875,297.1499938964844,293.1499938964844,0.7586668729782104,-8832.4345703125,304.1033935546875,0.9094948768615724,0.6465673446655273,0.4534946382045746,292.6388854980469,297.1499938964844,293.1499938964844,0.9568077325820924,-14273.9130859375,304.0924072265625,0.9712299704551696,0.774716854095459,0.7333822846412659,292.9848937988281,297.1499938964844,293.1499938964844,0.1386439800262451,-15123.099609375,304.1455383300781,0.5829604864120483,0.1653268337249755,0.7744574546813965,287.99395751953125,291.1499938964844,250.4888916015625,249.9939880371093,279.1535339355469,292.9844970703125,287.9954528808594,1.0,0.708103358745575,0.4264575839042663,0.4264575839042663,1.0,1.0,-3.579036235809326,1.165251851081848,2.413784503936768,0.3037048280239105,0.0,0.0,1.0,274.0342712402344,287.0,61.373329162597656,-31941.232421875,4288.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.81597900390625,306.45263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29589.017578125,29880.0,0.0,0.0,0.7559366822242737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749558448791504,1.749583721160889,-2.527915967220906e-05,0.0,0.0007671796483919,0.0,0.0,595.4473876953125,0.0,0.0,0.0,0.9555146098136902,4.0,0.0,1.0
545220,292.91064453125,297.1499938964844,293.1499938964844,0.5432606339454651,-8774.0771484375,304.1408386230469,0.8324273824691772,0.4957928955554962,0.4502944052219391,292.7872619628906,297.1499938964844,293.1499938964844,0.6930508613586426,-11149.74609375,304.11846923828125,0.8856530785560608,0.6020961403846741,0.573012113571167,292.7242126464844,297.1499938964844,293.1499938964844,0.766043484210968,-8896.0234375,304.1065979003906,0.9099513292312622,0.6522011160850525,0.4575259387493133,292.670166015625,297.1499938964844,293.1499938964844,0.9659785628318788,-14374.2158203125,304.0962829589844,0.9715889096260072,0.781319797039032,0.7397454977035522,293.00372314453125,297.1499938964844,293.1499938964844,0.1388885080814361,-15141.0712890625,304.1466064453125,0.5819242596626282,0.1656861752271652,0.7767779231071472,288.0244445800781,291.1499938964844,250.52137756347656,250.0239105224609,279.15399169921875,293.0033569335937,288.025390625,1.0,0.7125539779663086,0.4268797039985657,0.4268797039985657,1.0,1.0,-3.600264072418213,1.174089431762695,2.4261746406555176,0.3074727356433868,0.0,0.0,1.0,277.86932373046875,290.0,46.3296127319336,-32213.0703125,4368.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9466247558594,306.5628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5390625,29880.0,0.0,0.0,0.7637079358100891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561837434768677,1.7562092542648315,-2.5470979380770583e-05,0.0,0.0007750664954073,0.0,0.0,602.2376708984375,0.0,0.0,0.0,0.9587984681129456,4.0,0.0,1.0
