time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545280,292.91064453125,297.1499938964844,293.1499938964844,0.5432606339454651,-8774.0771484375,304.1408386230469,0.8324273824691772,0.4957928955554962,0.4502944052219391,292.7872619628906,297.1499938964844,293.1499938964844,0.6930508613586426,-11149.74609375,304.11846923828125,0.8856530785560608,0.6020961403846741,0.573012113571167,292.7242126464844,297.1499938964844,293.1499938964844,0.766043484210968,-8896.0234375,304.1065979003906,0.9099513292312622,0.6522011160850525,0.4575259387493133,292.670166015625,297.1499938964844,293.1499938964844,0.9659785628318788,-14374.2158203125,304.0962829589844,0.9715889096260072,0.781319797039032,0.7397454977035522,293.00372314453125,297.1499938964844,293.1499938964844,0.1388885080814361,-15141.0712890625,304.1466064453125,0.5819242596626282,0.1656861752271652,0.7767779231071472,288.0244445800781,291.1499938964844,250.52137756347656,250.0239105224609,279.15399169921875,293.0033569335937,288.025390625,1.0,0.7125539779663086,0.4268797039985657,0.4268797039985657,1.0,1.0,-3.600264072418213,1.174089431762695,2.4261746406555176,0.3074727356433868,0.0,0.0,1.0,277.86932373046875,290.0,46.3296127319336,-32213.0703125,4368.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9466247558594,306.5628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5390625,29880.0,0.0,0.0,0.7637079358100891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561837434768677,1.7562092542648315,-2.5470979380770583e-05,0.0,0.0007750664954073,0.0,0.0,602.2376708984375,0.0,0.0,0.0,0.9587984681129456,4.0,0.0,1.0
545340,292.9383239746094,297.1499938964844,293.1499938964844,0.5434176325798035,-8774.298828125,304.1436462402344,0.8308095335960388,0.4962427616119385,0.4509018063545227,292.8153381347656,297.1499938964844,293.1499938964844,0.6975519061088562,-11202.7724609375,304.1214904785156,0.8851850032806396,0.6055873036384583,0.5764925479888916,292.7513732910156,297.1499938964844,293.1499938964844,0.7731765508651733,-8957.619140625,304.1091613769531,0.910165786743164,0.6574826240539551,0.461311012506485,292.6996765136719,297.1499938964844,293.1499938964844,0.9748214483261108,-14471.0908203125,304.0994567871094,0.9717193245887756,0.7874888777732849,0.7457020878791809,293.0210876464844,297.1499938964844,293.1499938964844,0.1390123665332794,-15149.197265625,304.14752197265625,0.580626368522644,0.1658722460269928,0.778313398361206,288.0486145019531,291.1499938964844,250.55691528320312,250.05665588378903,279.1544189453125,293.020751953125,288.04949951171875,1.0,0.7166276574134827,0.4273421764373779,0.4273421764373779,1.0,1.0,-3.6187591552734375,1.182060480117798,2.43669867515564,0.3110255002975464,0.0,0.0,1.0,281.6427917480469,293.0,37.47327423095703,-32455.306640625,4442.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.090576171875,306.6776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.859375,30960.0,0.0,0.0,0.7707961797714233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576947212219238,1.7577202320098877,-2.5514824301353656e-05,0.0,0.0007822600891813,0.0,0.0,603.7933959960938,0.0,0.0,0.0,0.974547564983368,4.0,0.0,1.0
545400,292.9383239746094,297.1499938964844,293.1499938964844,0.5434176325798035,-8774.298828125,304.1436462402344,0.8308095335960388,0.4962427616119385,0.4509018063545227,292.8153381347656,297.1499938964844,293.1499938964844,0.6975519061088562,-11202.7724609375,304.1214904785156,0.8851850032806396,0.6055873036384583,0.5764925479888916,292.7513732910156,297.1499938964844,293.1499938964844,0.7731765508651733,-8957.619140625,304.1091613769531,0.910165786743164,0.6574826240539551,0.461311012506485,292.6996765136719,297.1499938964844,293.1499938964844,0.9748214483261108,-14471.0908203125,304.0994567871094,0.9717193245887756,0.7874888777732849,0.7457020878791809,293.0210876464844,297.1499938964844,293.1499938964844,0.1390123665332794,-15149.197265625,304.14752197265625,0.580626368522644,0.1658722460269928,0.778313398361206,288.0486145019531,291.1499938964844,250.55691528320312,250.05665588378903,279.1544189453125,293.020751953125,288.04949951171875,1.0,0.7166276574134827,0.4273421764373779,0.4273421764373779,1.0,1.0,-3.6187591552734375,1.182060480117798,2.43669867515564,0.3110255002975464,0.0,0.0,1.0,281.6427917480469,293.0,37.47327423095703,-32455.306640625,4442.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.090576171875,306.6776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.859375,30960.0,0.0,0.0,0.7707961797714233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576947212219238,1.7577202320098877,-2.5514824301353656e-05,0.0,0.0007822600891813,0.0,0.0,603.7933959960938,0.0,0.0,0.0,0.974547564983368,4.0,0.0,1.0
545460,292.96466064453125,297.1499938964844,293.1499938964844,0.5418432950973511,-8751.9267578125,304.14825439453125,0.8289260268211365,0.4962639808654785,0.4511168897151947,292.8422546386719,297.1499938964844,293.1499938964844,0.6999492049217224,-11228.34765625,304.1268310546875,0.8844250440597534,0.6086071133613586,0.5795376300811768,292.77716064453125,297.1499938964844,293.1499938964844,0.7781592607498169,-8998.798828125,304.1142883300781,0.9101015329360962,0.6623526811599731,0.464825838804245,292.7279052734375,297.1499938964844,293.1499938964844,0.981016993522644,-14535.5419921875,304.1057434082031,0.971592903137207,0.7931714653968811,0.7512224912643433,293.0370483398437,297.1499938964844,293.1499938964844,0.1386898458003997,-15116.3857421875,304.1488647460937,0.5790748000144958,0.1658982932567596,0.7791430354118347,288.1018371582031,291.1499938964844,250.5955047607422,250.0922088623047,279.1548156738281,293.0367431640625,288.1029357910156,1.0,0.7203426361083984,0.4278447031974792,0.4278447031974792,1.0,1.0,-3.63455867767334,1.1891788244247437,2.4453799724578857,0.3143708109855652,0.0,0.0,1.0,285.3824768066406,296.0,56.26171875,-32812.65625,4508.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2011413574219,306.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.21484375,30960.0,0.0,0.0,0.7777031660079956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785673975944519,1.7857003211975098,-2.633358781167772e-05,0.0,0.0007892698049545,0.0,0.0,633.0889282226562,0.0,0.0,0.0,0.9749978184700012,4.0,0.0,1.0
545520,292.96466064453125,297.1499938964844,293.1499938964844,0.5418432950973511,-8751.9267578125,304.14825439453125,0.8289260268211365,0.4962639808654785,0.4511168897151947,292.8422546386719,297.1499938964844,293.1499938964844,0.6999492049217224,-11228.34765625,304.1268310546875,0.8844250440597534,0.6086071133613586,0.5795376300811768,292.77716064453125,297.1499938964844,293.1499938964844,0.7781592607498169,-8998.798828125,304.1142883300781,0.9101015329360962,0.6623526811599731,0.464825838804245,292.7279052734375,297.1499938964844,293.1499938964844,0.981016993522644,-14535.5419921875,304.1057434082031,0.971592903137207,0.7931714653968811,0.7512224912643433,293.0370483398437,297.1499938964844,293.1499938964844,0.1386898458003997,-15116.3857421875,304.1488647460937,0.5790748000144958,0.1658982932567596,0.7791430354118347,288.1018371582031,291.1499938964844,250.5955047607422,250.0922088623047,279.1548156738281,293.0367431640625,288.1029357910156,1.0,0.7203426361083984,0.4278447031974792,0.4278447031974792,1.0,1.0,-3.63455867767334,1.1891788244247437,2.4453799724578857,0.3143708109855652,0.0,0.0,1.0,285.3824768066406,296.0,56.26171875,-32812.65625,4508.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2011413574219,306.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.21484375,30960.0,0.0,0.0,0.7777031660079956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785673975944519,1.7857003211975098,-2.633358781167772e-05,0.0,0.0007892698049545,0.0,0.0,633.0889282226562,0.0,0.0,0.0,0.9749978184700012,4.0,0.0,1.0
545580,292.9893798828125,297.1499938964844,293.1499938964844,0.5406964421272278,-8736.1787109375,304.1507263183594,0.8268480896949768,0.4959469735622406,0.4510164558887481,292.8678283691406,297.1499938964844,293.1499938964844,0.7028716802597046,-11262.095703125,304.1296691894531,0.8834287524223328,0.6112157106399536,0.5821857452392578,292.80145263671875,297.1499938964844,293.1499938964844,0.7838402986526489,-9047.521484375,304.11669921875,0.9098076820373536,0.6668656468391418,0.4680840969085693,292.754638671875,297.1499938964844,293.1499938964844,0.9880422949790956,-14611.9169921875,304.1087646484375,0.9712587594985962,0.798443078994751,0.7563400268554688,293.0517272949219,297.1499938964844,293.1499938964844,0.1384642869234085,-15094.2841796875,304.14959716796875,0.5773078203201294,0.1657796949148178,0.7793167233467102,288.12969970703125,291.1499938964844,250.6371307373047,250.1305694580078,279.1552124023437,293.05145263671875,288.130615234375,1.0,0.723721981048584,0.4283846318721771,0.4283846318721771,1.0,1.0,-3.64791750907898,1.195529818534851,2.452387571334839,0.3175253570079803,0.0,0.0,1.0,289.065185546875,299.0,43.5921630859375,-33017.73828125,4568.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3210144042969,306.9095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7840633988380432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007957246853038,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
545640,292.9893798828125,297.1499938964844,293.1499938964844,0.5406964421272278,-8736.1787109375,304.1507263183594,0.8268480896949768,0.4959469735622406,0.4510164558887481,292.8678283691406,297.1499938964844,293.1499938964844,0.7028716802597046,-11262.095703125,304.1296691894531,0.8834287524223328,0.6112157106399536,0.5821857452392578,292.80145263671875,297.1499938964844,293.1499938964844,0.7838402986526489,-9047.521484375,304.11669921875,0.9098076820373536,0.6668656468391418,0.4680840969085693,292.754638671875,297.1499938964844,293.1499938964844,0.9880422949790956,-14611.9169921875,304.1087646484375,0.9712587594985962,0.798443078994751,0.7563400268554688,293.0517272949219,297.1499938964844,293.1499938964844,0.1384642869234085,-15094.2841796875,304.14959716796875,0.5773078203201294,0.1657796949148178,0.7793167233467102,288.12969970703125,291.1499938964844,250.6371307373047,250.1305694580078,279.1552124023437,293.05145263671875,288.130615234375,1.0,0.723721981048584,0.4283846318721771,0.4283846318721771,1.0,1.0,-3.64791750907898,1.195529818534851,2.452387571334839,0.3175253570079803,0.0,0.0,1.0,289.065185546875,299.0,43.5921630859375,-33017.73828125,4568.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3210144042969,306.9095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7840633988380432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007957246853038,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
545700,293.00115966796875,297.1499938964844,293.1499938964844,0.5399793386459351,-8726.5634765625,304.1518859863281,0.8257446885108948,0.495663970708847,0.4508571028709411,292.8801574707031,297.1499938964844,293.1499938964844,0.7041462063789368,-11276.697265625,304.13104248046875,0.8828519582748413,0.6123685240745544,0.5833696126937866,292.8131103515625,297.1499938964844,293.1499938964844,0.7865232825279236,-9070.4775390625,304.1178894042969,0.9095856547355652,0.6689905524253845,0.4696234762668609,292.7674560546875,297.1499938964844,293.1499938964844,0.9913651943206788,-14647.9619140625,304.1102294921875,0.9710243344306946,0.8009297251701355,0.7587611079216003,293.0586242675781,297.1499938964844,293.1499938964844,0.1383091360330581,-15079.65234375,304.14996337890625,0.5763543844223022,0.1656718999147415,0.7791834473609924,288.1428527832031,291.1499938964844,250.6590881347656,250.1507873535156,279.1553955078125,293.058349609375,288.1437683105469,1.0,0.7252950668334961,0.4286678731441498,0.4286678731441498,1.0,1.0,-3.6537582874298096,1.198442816734314,2.455315589904785,0.3190399706363678,0.0,0.0,1.0,290.8844909667969,299.0,40.54182434082031,-33115.3828125,4596.275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.38629150390625,306.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.3515625,32040.0,0.0,0.0,0.7870014905929565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892082929611206,1.7892347574234009,-2.6437934138812125e-05,0.0,0.0007987064309418,0.0,0.0,636.8555908203125,0.0,0.0,0.0,0.9917486310005188,4.0,0.0,1.0
545760,293.0126647949219,297.1499938964844,293.1499938964844,0.5382749438285828,-8703.6943359375,304.1546325683594,0.824591338634491,0.4952872693538666,0.4506222307682037,292.8922424316406,297.1499938964844,293.1499938964844,0.7041588425636292,-11274.439453125,304.1344299316406,0.8822163343429565,0.6134099364280701,0.5844578146934509,292.8245544433594,297.1499938964844,293.1499938964844,0.7878438234329224,-9080.2373046875,304.1213073730469,0.9093061685562134,0.671013593673706,0.4711004197597503,292.78009033203125,297.1499938964844,293.1499938964844,0.9930327534675598,-14663.2177734375,304.1144104003906,0.9707372188568116,0.8032984733581543,0.7610856890678406,293.0652160644531,297.1499938964844,293.1499938964844,0.1378989815711975,-15040.96875,304.15069580078125,0.5753540992736816,0.1655335277318954,0.7789183259010315,288.178955078125,291.1499938964844,250.68179321289065,250.1717224121093,279.15557861328125,293.0649719238281,288.1804504394531,1.0,0.7267943024635315,0.4289602041244507,0.4289602041244507,1.0,1.0,-3.659043312072754,1.201182246208191,2.457860946655273,0.3205158710479736,0.0,0.0,1.0,292.6970520019531,302.0,66.0274887084961,-33331.8515625,4622.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4347229003906,307.0395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,31758.919921875,32040.0,0.0,0.0,0.7899941802024841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812575340270996,1.8126025199890137,-2.7133000912726857e-05,0.0,0.0008017436484806,0.0,0.0,662.135009765625,0.0,0.0,0.0,0.9898918271064758,4.0,0.0,1.0
545820,293.0347595214844,297.1499938964844,293.1499938964844,0.5359064936637878,-8672.8154296875,304.1570129394531,0.8221240639686584,0.4942840933799743,0.4499167799949646,292.9156799316406,297.1499938964844,293.1499938964844,0.70548015832901,-11288.5634765625,304.13739013671875,0.8807600736618042,0.6151868104934692,0.5863344073295593,292.84649658203125,297.1499938964844,293.1499938964844,0.7920007109642029,-9115.4111328125,304.1239013671875,0.9085695743560792,0.6748040914535522,0.4738613665103912,292.80438232421875,297.1499938964844,293.1499938964844,0.9981837868690492,-14718.400390625,304.1176452636719,0.9699950218200684,0.8077412247657776,0.7654321193695068,293.0776062011719,297.1499938964844,293.1499938964844,0.1373634934425354,-14991.736328125,304.1513671875,0.5732110142707825,0.165169209241867,0.7779976725578308,288.2132263183594,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0773620605469,288.2142333984375,1.0,0.7295697927474976,0.4295725226402282,0.4295725226402282,1.0,1.0,-3.667901754379273,1.2061265707015991,2.461775064468384,0.3233364522457123,0.0,0.0,1.0,296.30499267578125,305.0,51.63140487670898,-33513.2265625,4669.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5325927734375,307.1288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,31977.76171875,32040.0,0.0,0.0,0.7956846952438354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818809509277344,1.8188369274139404,-2.731996573857032e-05,0.0,0.0008075188379734,0.0,0.0,668.99072265625,0.0,0.0,0.0,0.9929755330085754,4.0,0.0,1.0
545880,293.0347595214844,297.1499938964844,293.1499938964844,0.5359064936637878,-8672.8154296875,304.1570129394531,0.8221240639686584,0.4942840933799743,0.4499167799949646,292.9156799316406,297.1499938964844,293.1499938964844,0.70548015832901,-11288.5634765625,304.13739013671875,0.8807600736618042,0.6151868104934692,0.5863344073295593,292.84649658203125,297.1499938964844,293.1499938964844,0.7920007109642029,-9115.4111328125,304.1239013671875,0.9085695743560792,0.6748040914535522,0.4738613665103912,292.80438232421875,297.1499938964844,293.1499938964844,0.9981837868690492,-14718.400390625,304.1176452636719,0.9699950218200684,0.8077412247657776,0.7654321193695068,293.0776062011719,297.1499938964844,293.1499938964844,0.1373634934425354,-14991.736328125,304.1513671875,0.5732110142707825,0.165169209241867,0.7779976725578308,288.2132263183594,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0773620605469,288.2142333984375,1.0,0.7295697927474976,0.4295725226402282,0.4295725226402282,1.0,1.0,-3.667901754379273,1.2061265707015991,2.461775064468384,0.3233364522457123,0.0,0.0,1.0,296.30499267578125,305.0,51.63140487670898,-33513.2265625,4669.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5325927734375,307.1288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,31977.76171875,32040.0,0.0,0.0,0.7956846952438354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818809509277344,1.8188369274139404,-2.731996573857032e-05,0.0,0.0008075188379734,0.0,0.0,668.99072265625,0.0,0.0,0.0,0.9929755330085754,4.0,0.0,1.0
545940,293.0556640625,297.1499938964844,293.1499938964844,0.5333166718482971,-8639.38671875,304.15899658203125,0.8194975256919861,0.4929663240909576,0.4489329755306244,292.9380798339844,297.1499938964844,293.1499938964844,0.7064929604530334,-11299.1982421875,304.139892578125,0.8791273236274719,0.6165776252746582,0.5878507494926453,292.8672180175781,297.1499938964844,293.1499938964844,0.7959670424461365,-9149.1328125,304.1259765625,0.9076849222183228,0.6782896518707275,0.4764090180397033,292.8265991210937,297.1499938964844,293.1499938964844,1.0,-14756.408203125,304.0987854003906,0.9691332578659058,0.8119857311248779,0.769509494304657,293.08892822265625,297.1499938964844,293.1499938964844,0.1367774307727813,-14938.5927734375,304.1518859863281,0.5709295868873596,0.1647032648324966,0.7766091227531433,288.2418518066406,291.1499938964844,250.7801513671875,250.26235961914065,279.1562805175781,293.0887145996094,288.2428283691406,1.0,0.7320767045021057,0.4302184283733368,0.4302184283733368,1.0,1.0,-3.6748476028442383,1.2104811668395996,2.4643664360046387,0.3260152339935303,0.0,0.0,1.0,299.8508605957031,308.0,43.46207427978516,-33672.52734375,4711.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6460876464844,307.2247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,32025.98046875,33120.0,0.0,0.0,0.8007943034172058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820180296897888,1.8202077150344849,-2.7361162210581824e-05,0.0,0.0008127044420689,0.0,0.0,670.5044555664062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.0556640625,297.1499938964844,293.1499938964844,0.5333166718482971,-8639.38671875,304.15899658203125,0.8194975256919861,0.4929663240909576,0.4489329755306244,292.9380798339844,297.1499938964844,293.1499938964844,0.7064929604530334,-11299.1982421875,304.139892578125,0.8791273236274719,0.6165776252746582,0.5878507494926453,292.8672180175781,297.1499938964844,293.1499938964844,0.7959670424461365,-9149.1328125,304.1259765625,0.9076849222183228,0.6782896518707275,0.4764090180397033,292.8265991210937,297.1499938964844,293.1499938964844,1.0,-14756.408203125,304.0987854003906,0.9691332578659058,0.8119857311248779,0.769509494304657,293.08892822265625,297.1499938964844,293.1499938964844,0.1367774307727813,-14938.5927734375,304.1518859863281,0.5709295868873596,0.1647032648324966,0.7766091227531433,288.2418518066406,291.1499938964844,250.7801513671875,250.26235961914065,279.1562805175781,293.0887145996094,288.2428283691406,1.0,0.7320767045021057,0.4302184283733368,0.4302184283733368,1.0,1.0,-3.6748476028442383,1.2104811668395996,2.4643664360046387,0.3260152339935303,0.0,0.0,1.0,299.8508605957031,308.0,43.46207427978516,-33672.52734375,4711.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6460876464844,307.2247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,32025.98046875,33120.0,0.0,0.0,0.8007943034172058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820180296897888,1.8202077150344849,-2.7361162210581824e-05,0.0,0.0008127044420689,0.0,0.0,670.5044555664062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.0755920410156,297.1499938964844,293.1499938964844,0.5298213362693787,-8594.1572265625,304.1617126464844,0.8167135715484619,0.4913163483142853,0.4476573169231415,292.9596252441406,297.1499938964844,293.1499938964844,0.7063278555870056,-11294.751953125,304.1434326171875,0.8773434162139893,0.6175791621208191,0.5890060067176819,292.8867492675781,297.1499938964844,293.1499938964844,0.7988027334213257,-9172.373046875,304.129150390625,0.9066936373710632,0.6814910769462585,0.4787586331367492,292.8466796875,297.1499938964844,293.1499938964844,1.0,-14778.318359375,304.0849914550781,0.9682641625404358,0.8161031007766724,0.7735322117805481,293.0992431640625,297.1499938964844,293.1499938964844,0.1359888315200805,-14866.86328125,304.15252685546875,0.5685539841651917,0.1641568392515182,0.774842381477356,288.2827453613281,291.1499938964844,250.8338317871093,250.3118133544922,279.15655517578125,293.0987243652344,288.28369140625,1.0,0.7343562245368958,0.4308888018131256,0.4308888018131256,1.0,1.0,-3.680248260498047,1.2143499851226809,2.465898275375366,0.3285766839981079,0.0,0.0,1.0,303.3257141113281,311.0,48.37166976928711,-33876.39453125,4748.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.74951171875,307.3297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.728515625,33120.0,0.0,0.0,0.8055713176727295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318437337875368,1.8318713903427124,-2.771293475234416e-05,0.0,0.000817552441731,0.0,0.0,683.4766845703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.0755920410156,297.1499938964844,293.1499938964844,0.5298213362693787,-8594.1572265625,304.1617126464844,0.8167135715484619,0.4913163483142853,0.4476573169231415,292.9596252441406,297.1499938964844,293.1499938964844,0.7063278555870056,-11294.751953125,304.1434326171875,0.8773434162139893,0.6175791621208191,0.5890060067176819,292.8867492675781,297.1499938964844,293.1499938964844,0.7988027334213257,-9172.373046875,304.129150390625,0.9066936373710632,0.6814910769462585,0.4787586331367492,292.8466796875,297.1499938964844,293.1499938964844,1.0,-14778.318359375,304.0849914550781,0.9682641625404358,0.8161031007766724,0.7735322117805481,293.0992431640625,297.1499938964844,293.1499938964844,0.1359888315200805,-14866.86328125,304.15252685546875,0.5685539841651917,0.1641568392515182,0.774842381477356,288.2827453613281,291.1499938964844,250.8338317871093,250.3118133544922,279.15655517578125,293.0987243652344,288.28369140625,1.0,0.7343562245368958,0.4308888018131256,0.4308888018131256,1.0,1.0,-3.680248260498047,1.2143499851226809,2.465898275375366,0.3285766839981079,0.0,0.0,1.0,303.3257141113281,311.0,48.37166976928711,-33876.39453125,4748.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.74951171875,307.3297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.728515625,33120.0,0.0,0.0,0.8055713176727295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318437337875368,1.8318713903427124,-2.771293475234416e-05,0.0,0.000817552441731,0.0,0.0,683.4766845703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.0945129394531,297.1499938964844,293.1499938964844,0.5263455510139465,-8549.6337890625,304.1636047363281,0.8137401342391968,0.4893587529659271,0.4461041986942291,292.98046875,297.1499938964844,293.1499938964844,0.7061377763748169,-11290.7041015625,304.1459350585937,0.8753738403320312,0.6181740760803223,0.589785635471344,292.9051208496094,297.1499938964844,293.1499938964844,0.8018409609794617,-9198.0546875,304.13104248046875,0.9055797457695008,0.684432327747345,0.4809263944625854,292.8651428222656,297.1499938964844,293.1499938964844,1.0,-14803.869140625,304.0632629394531,0.96730238199234,0.8200398683547974,0.7773722410202026,293.1086120605469,297.1499938964844,293.1499938964844,0.1352450847625732,-14800.0341796875,304.1529235839844,0.5660796165466309,0.163539707660675,0.7727599740028381,288.3117980957031,291.1499938964844,250.89048767089844,250.3640289306641,279.1568603515625,293.1077880859375,288.31280517578125,1.0,0.7364193201065063,0.4315903186798095,0.4315903186798095,1.0,1.0,-3.684043884277344,1.2177280187606812,2.466315746307373,0.3310271203517914,0.0,0.0,1.0,306.7665710449219,314.0,43.21243667602539,-34014.15625,4781.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86444091796875,307.4266662597656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8097949028015137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008218389120884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.0945129394531,297.1499938964844,293.1499938964844,0.5263455510139465,-8549.6337890625,304.1636047363281,0.8137401342391968,0.4893587529659271,0.4461041986942291,292.98046875,297.1499938964844,293.1499938964844,0.7061377763748169,-11290.7041015625,304.1459350585937,0.8753738403320312,0.6181740760803223,0.589785635471344,292.9051208496094,297.1499938964844,293.1499938964844,0.8018409609794617,-9198.0546875,304.13104248046875,0.9055797457695008,0.684432327747345,0.4809263944625854,292.8651428222656,297.1499938964844,293.1499938964844,1.0,-14803.869140625,304.0632629394531,0.96730238199234,0.8200398683547974,0.7773722410202026,293.1086120605469,297.1499938964844,293.1499938964844,0.1352450847625732,-14800.0341796875,304.1529235839844,0.5660796165466309,0.163539707660675,0.7727599740028381,288.3117980957031,291.1499938964844,250.89048767089844,250.3640289306641,279.1568603515625,293.1077880859375,288.31280517578125,1.0,0.7364193201065063,0.4315903186798095,0.4315903186798095,1.0,1.0,-3.684043884277344,1.2177280187606812,2.466315746307373,0.3310271203517914,0.0,0.0,1.0,306.7665710449219,314.0,43.21243667602539,-34014.15625,4781.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86444091796875,307.4266662597656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8097949028015137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008218389120884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.1036682128906,297.1499938964844,293.1499938964844,0.5244282484054565,-8525.06640625,304.16461181640625,0.8121721744537354,0.4882610738277435,0.445223331451416,292.9906616210937,297.1499938964844,293.1499938964844,0.7057859301567078,-11285.4619140625,304.1473083496094,0.8743141293525696,0.6183122396469116,0.5900302529335022,292.9139099121094,297.1499938964844,293.1499938964844,0.8031693696975708,-9209.177734375,304.1320495605469,0.9049745202064514,0.6858030557632446,0.4819422662258148,292.8739929199219,297.1499938964844,293.1499938964844,1.0,-14815.3330078125,304.0535583496094,0.9667754769325256,0.8219058513641357,0.7792086005210876,293.11297607421875,297.1499938964844,293.1499938964844,0.1348430514335632,-14763.9248046875,304.15313720703125,0.56480473279953,0.1632060259580612,0.771609365940094,288.3270263671875,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1118469238281,288.3280639648437,1.0,0.7373709678649902,0.4319501519203186,0.4319501519203186,1.0,1.0,-3.685327291488648,1.2192221879959106,2.466104984283448,0.3322044014930725,0.0,0.0,1.0,308.4801025390625,314.0,42.93678283691406,-34082.21875,4795.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9239501953125,307.477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8117051720619202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008237775182351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.11260986328125,297.1499938964844,293.1499938964844,0.5224024653434753,-8499.103515625,304.1656494140625,0.8105467557907104,0.4870905876159668,0.444278210401535,293.00079345703125,297.1499938964844,293.1499938964844,0.7052673697471619,-11278.1318359375,304.14874267578125,0.8732025027275085,0.6183424592018127,0.5901780724525452,292.9224548339844,297.1499938964844,293.1499938964844,0.8043822050094604,-9219.26953125,304.13311767578125,0.9043384790420532,0.6871135234832764,0.4829168915748596,292.8826599121094,297.1499938964844,293.1499938964844,1.0,-14825.875,304.0447082519531,0.9662113189697266,0.8236980438232422,0.7809803485870361,293.1171569824219,297.1499938964844,293.1499938964844,0.1344238668680191,-14726.2783203125,304.1533203125,0.5635057687759399,0.1628572940826416,0.7703952193260193,288.3426208496094,291.1499938964844,250.9501342773437,250.41897583007807,279.1571350097656,293.1156616210937,288.3436889648437,1.0,0.7382730841636658,0.4323186576366424,0.4323186576366424,1.0,1.0,-3.686212778091431,1.2205946445465088,2.465618133544922,0.333355039358139,0.0,0.0,1.0,310.193603515625,317.0,43.261016845703125,-34148.56640625,4809.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9837341308594,307.5284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8134991526603699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008255982538685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.12994384765625,297.1499938964844,293.1499938964844,0.5180174112319946,-8442.8984375,304.167724609375,0.8071020841598511,0.4845231771469116,0.4421878755092621,293.02069091796875,297.1499938964844,293.1499938964844,0.7037122249603271,-11257.029296875,304.1517639160156,0.8708196878433228,0.618086040019989,0.5901721119880676,292.9388732910156,297.1499938964844,293.1499938964844,0.8064552545547485,-9236.3427734375,304.1352844238281,0.9029767513275146,0.6895509958267212,0.4847399890422821,292.89959716796875,297.1499938964844,293.1499938964844,1.0,-14843.9658203125,304.0296630859375,0.9649581909179688,0.82703697681427,0.7843022346496582,293.1249084472656,297.1499938964844,293.1499938964844,0.133534237742424,-14646.3916015625,304.1536865234375,0.5608343482017517,0.1621143668889999,0.7677725553512573,288.3749389648437,291.1499938964844,251.0127410888672,250.4766387939453,279.15753173828125,293.12322998046875,288.37603759765625,1.0,0.7399212718009949,0.4330894649028778,0.4330894649028778,1.0,1.0,-3.68672776222229,1.2229793071746826,2.4637484550476074,0.3355938494205475,0.0,0.0,1.0,313.6189270019531,320.0,44.6344108581543,-34273.7890625,4832.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1020812988281,307.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8167409300804138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000828888209071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.12994384765625,297.1499938964844,293.1499938964844,0.5180174112319946,-8442.8984375,304.167724609375,0.8071020841598511,0.4845231771469116,0.4421878755092621,293.02069091796875,297.1499938964844,293.1499938964844,0.7037122249603271,-11257.029296875,304.1517639160156,0.8708196878433228,0.618086040019989,0.5901721119880676,292.9388732910156,297.1499938964844,293.1499938964844,0.8064552545547485,-9236.3427734375,304.1352844238281,0.9029767513275146,0.6895509958267212,0.4847399890422821,292.89959716796875,297.1499938964844,293.1499938964844,1.0,-14843.9658203125,304.0296630859375,0.9649581909179688,0.82703697681427,0.7843022346496582,293.1249084472656,297.1499938964844,293.1499938964844,0.133534237742424,-14646.3916015625,304.1536865234375,0.5608343482017517,0.1621143668889999,0.7677725553512573,288.3749389648437,291.1499938964844,251.0127410888672,250.4766387939453,279.15753173828125,293.12322998046875,288.37603759765625,1.0,0.7399212718009949,0.4330894649028778,0.4330894649028778,1.0,1.0,-3.68672776222229,1.2229793071746826,2.4637484550476074,0.3355938494205475,0.0,0.0,1.0,313.6189270019531,320.0,44.6344108581543,-34273.7890625,4832.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1020812988281,307.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8167409300804138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000828888209071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1465148925781,297.1499938964844,293.1499938964844,0.513215959072113,-8381.345703125,304.1698303222656,0.8033992052078247,0.4816640317440033,0.4398376643657684,293.0400695800781,297.1499938964844,293.1499938964844,0.7015205025672913,-11228.10546875,304.1548156738281,0.8682513236999512,0.6174319386482239,0.5897917151451111,292.954345703125,297.1499938964844,293.1499938964844,0.8080928921699524,-9249.6259765625,304.137451171875,0.901508092880249,0.691755473613739,0.4864024817943573,292.9160461425781,297.1499938964844,293.1499938964844,1.0,-14858.2109375,304.01806640625,0.9635432958602904,0.8300423622131348,0.7873181700706482,293.1319580078125,297.1499938964844,293.1499938964844,0.1325849890708923,-14561.15234375,304.154052734375,0.5580792427062988,0.1613157242536544,0.7649089097976685,288.40826416015625,291.1499938964844,251.0782928466797,250.5370178222656,279.157958984375,293.13067626953125,288.4093933105469,1.0,0.7413660883903503,0.4339078962802887,0.4339078962802887,1.0,1.0,-3.685627460479736,1.2249096632003784,2.4607176780700684,0.3377602994441986,0.0,0.0,1.0,317.03375244140625,323.0,45.97271347045898,-34387.11328125,4850.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2167663574219,307.7303161621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8195514678955078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008317405590787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1465148925781,297.1499938964844,293.1499938964844,0.513215959072113,-8381.345703125,304.1698303222656,0.8033992052078247,0.4816640317440033,0.4398376643657684,293.0400695800781,297.1499938964844,293.1499938964844,0.7015205025672913,-11228.10546875,304.1548156738281,0.8682513236999512,0.6174319386482239,0.5897917151451111,292.954345703125,297.1499938964844,293.1499938964844,0.8080928921699524,-9249.6259765625,304.137451171875,0.901508092880249,0.691755473613739,0.4864024817943573,292.9160461425781,297.1499938964844,293.1499938964844,1.0,-14858.2109375,304.01806640625,0.9635432958602904,0.8300423622131348,0.7873181700706482,293.1319580078125,297.1499938964844,293.1499938964844,0.1325849890708923,-14561.15234375,304.154052734375,0.5580792427062988,0.1613157242536544,0.7649089097976685,288.40826416015625,291.1499938964844,251.0782928466797,250.5370178222656,279.157958984375,293.13067626953125,288.4093933105469,1.0,0.7413660883903503,0.4339078962802887,0.4339078962802887,1.0,1.0,-3.685627460479736,1.2249096632003784,2.4607176780700684,0.3377602994441986,0.0,0.0,1.0,317.03375244140625,323.0,45.97271347045898,-34387.11328125,4850.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2167663574219,307.7303161621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8195514678955078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008317405590787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1622619628906,297.1499938964844,293.1499938964844,0.5080596208572388,-8315.2412109375,304.1718139648437,0.7995368242263794,0.4785588681697845,0.4372582137584686,293.05889892578125,297.1499938964844,293.1499938964844,0.6987428665161133,-11192.0283203125,304.1578369140625,0.8655217885971069,0.6163991093635559,0.5890572667121887,292.968994140625,297.1499938964844,293.1499938964844,0.8093392252922058,-9259.546875,304.1395568847656,0.8999361395835876,0.6937427520751953,0.4879151284694671,292.9320678710937,297.1499938964844,293.1499938964844,1.0,-14868.896484375,304.0096740722656,0.9619773030281068,0.8327206969261169,0.7900314927101135,293.138427734375,297.1499938964844,293.1499938964844,0.131584957242012,-14471.3427734375,304.15435791015625,0.5552559494972229,0.1604648679494857,0.7618230581283569,288.44219970703125,291.1499938964844,251.14678955078125,250.6000823974609,279.158447265625,293.1381225585937,288.4433288574219,1.0,0.742618203163147,0.4347755312919616,0.4347755312919616,1.0,1.0,-3.6830127239227295,1.2264236211776731,2.4565892219543457,0.3398674130439758,0.0,0.0,1.0,320.4309387207031,326.0,46.9085578918457,-34487.59375,4864.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.326416015625,307.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8219660520553589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008341910433955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1622619628906,297.1499938964844,293.1499938964844,0.5080596208572388,-8315.2412109375,304.1718139648437,0.7995368242263794,0.4785588681697845,0.4372582137584686,293.05889892578125,297.1499938964844,293.1499938964844,0.6987428665161133,-11192.0283203125,304.1578369140625,0.8655217885971069,0.6163991093635559,0.5890572667121887,292.968994140625,297.1499938964844,293.1499938964844,0.8093392252922058,-9259.546875,304.1395568847656,0.8999361395835876,0.6937427520751953,0.4879151284694671,292.9320678710937,297.1499938964844,293.1499938964844,1.0,-14868.896484375,304.0096740722656,0.9619773030281068,0.8327206969261169,0.7900314927101135,293.138427734375,297.1499938964844,293.1499938964844,0.131584957242012,-14471.3427734375,304.15435791015625,0.5552559494972229,0.1604648679494857,0.7618230581283569,288.44219970703125,291.1499938964844,251.14678955078125,250.6000823974609,279.158447265625,293.1381225585937,288.4433288574219,1.0,0.742618203163147,0.4347755312919616,0.4347755312919616,1.0,1.0,-3.6830127239227295,1.2264236211776731,2.4565892219543457,0.3398674130439758,0.0,0.0,1.0,320.4309387207031,326.0,46.9085578918457,-34487.59375,4864.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.326416015625,307.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8219660520553589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008341910433955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1770935058594,297.1499938964844,293.1499938964844,0.5026158690452576,-8245.4462890625,304.173583984375,0.7955484390258789,0.4752354025840759,0.4344841241836548,293.07720947265625,297.1499938964844,293.1499938964844,0.6954081654548645,-11149.166015625,304.1607666015625,0.8626362681388855,0.6149894595146179,0.5879724025726318,292.9833374023437,297.1499938964844,293.1499938964844,0.8101601600646973,-9265.7509765625,304.14166259765625,0.8982391953468323,0.6954160928726196,0.4892431199550628,292.9476623535156,297.1499938964844,293.1499938964844,1.0,-14876.283203125,304.00421142578125,0.9602577090263368,0.8350745439529419,0.7924436926841736,293.144287109375,297.1499938964844,293.1499938964844,0.1305401474237442,-14377.490234375,304.1546325683594,0.5523677468299866,0.1595636904239654,0.758521318435669,288.4762878417969,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1434020996094,288.4774169921875,1.0,0.7436820864677429,0.4356542229652405,0.4356542229652405,1.0,1.0,-3.678897857666016,1.227418303489685,2.451479434967041,0.3418115675449371,0.0,0.0,1.0,323.8146667480469,329.0,47.33262252807617,-34574.7421875,4873.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4302978515625,307.9193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8240075707435608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008362629450857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1770935058594,297.1499938964844,293.1499938964844,0.5026158690452576,-8245.4462890625,304.173583984375,0.7955484390258789,0.4752354025840759,0.4344841241836548,293.07720947265625,297.1499938964844,293.1499938964844,0.6954081654548645,-11149.166015625,304.1607666015625,0.8626362681388855,0.6149894595146179,0.5879724025726318,292.9833374023437,297.1499938964844,293.1499938964844,0.8101601600646973,-9265.7509765625,304.14166259765625,0.8982391953468323,0.6954160928726196,0.4892431199550628,292.9476623535156,297.1499938964844,293.1499938964844,1.0,-14876.283203125,304.00421142578125,0.9602577090263368,0.8350745439529419,0.7924436926841736,293.144287109375,297.1499938964844,293.1499938964844,0.1305401474237442,-14377.490234375,304.1546325683594,0.5523677468299866,0.1595636904239654,0.758521318435669,288.4762878417969,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1434020996094,288.4774169921875,1.0,0.7436820864677429,0.4356542229652405,0.4356542229652405,1.0,1.0,-3.678897857666016,1.227418303489685,2.451479434967041,0.3418115675449371,0.0,0.0,1.0,323.8146667480469,329.0,47.33262252807617,-34574.7421875,4873.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4302978515625,307.9193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8240075707435608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008362629450857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.184326171875,297.1499938964844,293.1499938964844,0.4997810125350952,-8209.068359375,304.1744689941406,0.7934991717338562,0.4734716415405273,0.4330189824104309,293.0862731933594,297.1499938964844,293.1499938964844,0.6935276985168457,-11125.1142578125,304.1622314453125,0.8611287474632263,0.6141296625137329,0.5872949957847595,292.9905700683594,297.1499938964844,293.1499938964844,0.8103498220443726,-9266.8544921875,304.142822265625,0.897316575050354,0.6961053609848022,0.4898038804531097,292.955322265625,297.1499938964844,293.1499938964844,1.0,-14878.759765625,304.0025329589844,0.9593340158462524,0.836132287979126,0.7935401797294617,293.14703369140625,297.1499938964844,293.1499938964844,0.1300020366907119,-14329.130859375,304.15478515625,0.5508970618247986,0.1590950936079025,0.7567955851554871,288.49346923828125,291.1499938964844,251.25503540039065,250.69972229003903,279.1588439941406,293.14581298828125,288.4945983886719,1.0,0.744142472743988,0.4361082911491394,0.4361082911491394,1.0,1.0,-3.6762375831604,1.2277313470840454,2.448506116867065,0.3427432179450989,0.0,0.0,1.0,325.5092163085937,329.0,47.56941986083984,-34612.9296875,4876.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48004150390625,307.9640808105469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8264963030815125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008387886337004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.191650390625,297.1499938964844,293.1499938964844,0.4967791140079498,-8170.42138671875,304.17547607421875,0.7913923263549805,0.4715997576713562,0.4314737021923065,293.0954284667969,297.1499938964844,293.1499938964844,0.6914054751396179,-11097.9375,304.1638488769531,0.8595653772354126,0.6131378412246704,0.5865079760551453,292.9977111816406,297.1499938964844,293.1499938964844,0.8103299736976624,-9266.0302734375,304.1441650390625,0.8963506817817688,0.6967248320579529,0.4903118312358856,292.962890625,297.1499938964844,293.1499938964844,1.0,-14879.6279296875,304.0023498535156,0.9583632349967957,0.8371089696884155,0.7945654988288879,293.1496887207031,297.1499938964844,293.1499938964844,0.1294397711753845,-14278.4697265625,304.1549377441406,0.5494078397750854,0.1586156189441681,0.7550259828567505,288.5122375488281,291.1499938964844,251.2925720214844,250.73426818847656,279.1590576171875,293.1483459472656,288.5135803222656,1.0,0.7445542216300964,0.4365764558315277,0.4365764558315277,1.0,1.0,-3.673146963119507,1.2279236316680908,2.445223331451416,0.3436577916145324,0.0,0.0,1.0,327.2110595703125,332.0,50.32738876342773,-34659.80078125,4878.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5401306152344,308.01806640625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8274949789047241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008398022036999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.20611572265625,297.1499938964844,293.1499938964844,0.4903402626514435,-8087.306640625,304.1777038574219,0.7870054244995117,0.4676059484481811,0.4281302094459533,293.11383056640625,297.1499938964844,293.1499938964844,0.6865012049674988,-11035.2373046875,304.1674194335937,0.8562647104263306,0.6107856631278992,0.584574282169342,293.01153564453125,297.1499938964844,293.1499938964844,0.8098236322402954,-9260.2998046875,304.1469421386719,0.8943110108375549,0.697776734828949,0.4911938309669494,292.9779968261719,297.1499938964844,293.1499938964844,1.0,-14877.4951171875,304.0055236816406,0.9562704563140868,0.8387866020202637,0.7963687181472778,293.15460205078125,297.1499938964844,293.1499938964844,0.1282670199871063,-14172.603515625,304.1552429199219,0.5463801622390747,0.157625213265419,0.7513580918312073,288.5525817871094,291.1499938964844,251.36984252929688,250.80535888671875,279.1595458984375,293.1536560058594,288.55389404296875,1.0,0.7452225089073181,0.4375571310520172,0.4375571310520172,1.0,1.0,-3.665614604949951,1.2279284000396729,2.4376862049102783,0.3454239666461944,0.0,0.0,1.0,330.6268005371094,335.0,54.438568115234375,-34739.78515625,4878.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6543273925781,308.1217956542969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.829198956489563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008415315533056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
