time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547080,293.20611572265625,297.1499938964844,293.1499938964844,0.4903402626514435,-8087.306640625,304.1777038574219,0.7870054244995117,0.4676059484481811,0.4281302094459533,293.11383056640625,297.1499938964844,293.1499938964844,0.6865012049674988,-11035.2373046875,304.1674194335937,0.8562647104263306,0.6107856631278992,0.584574282169342,293.01153564453125,297.1499938964844,293.1499938964844,0.8098236322402954,-9260.2998046875,304.1469421386719,0.8943110108375549,0.697776734828949,0.4911938309669494,292.9779968261719,297.1499938964844,293.1499938964844,1.0,-14877.4951171875,304.0055236816406,0.9562704563140868,0.8387866020202637,0.7963687181472778,293.15460205078125,297.1499938964844,293.1499938964844,0.1282670199871063,-14172.603515625,304.1552429199219,0.5463801622390747,0.157625213265419,0.7513580918312073,288.5525817871094,291.1499938964844,251.36984252929688,250.80535888671875,279.1595458984375,293.1536560058594,288.55389404296875,1.0,0.7452225089073181,0.4375571310520172,0.4375571310520172,1.0,1.0,-3.665614604949951,1.2279284000396729,2.4376862049102783,0.3454239666461944,0.0,0.0,1.0,330.6268005371094,335.0,54.438568115234375,-34739.78515625,4878.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6543273925781,308.1217956542969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.829198956489563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008415315533056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2197570800781,297.1499938964844,293.1499938964844,0.4836117625236511,-8000.37744140625,304.1796569824219,0.7825190424919128,0.4634193778038025,0.4245855212211609,293.1318664550781,297.1499938964844,293.1499938964844,0.680980920791626,-10964.9794921875,304.1707763671875,0.8528221845626831,0.6080396771430969,0.5822502970695496,293.0246887207031,297.1499938964844,293.1499938964844,0.8089129328727722,-9251.2236328125,304.14947509765625,0.8921912312507629,0.6986117362976074,0.4919220507144928,292.9928894042969,297.1499938964844,293.1499938964844,1.0,-14871.8291015625,304.0118408203125,0.9540277123451232,0.8401200771331787,0.7978473901748657,293.1590881347656,297.1499938964844,293.1499938964844,0.1270620971918106,-14063.71875,304.1554870605469,0.543328046798706,0.1565994173288345,0.7475311756134033,288.5932922363281,291.1499938964844,251.4499969482422,250.87908935546875,279.1600952148437,293.1592102050781,288.5946044921875,1.0,0.74570232629776,0.4385948777198791,0.4385948777198791,1.0,1.0,-3.6566028594970703,1.2275341749191284,2.4290685653686523,0.3471336960792541,0.0,0.0,1.0,334.0091857910156,338.0,56.024635314941406,-34803.61328125,4873.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7604675292969,308.2196044921875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8353414535522461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008477654191665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2197570800781,297.1499938964844,293.1499938964844,0.4836117625236511,-8000.37744140625,304.1796569824219,0.7825190424919128,0.4634193778038025,0.4245855212211609,293.1318664550781,297.1499938964844,293.1499938964844,0.680980920791626,-10964.9794921875,304.1707763671875,0.8528221845626831,0.6080396771430969,0.5822502970695496,293.0246887207031,297.1499938964844,293.1499938964844,0.8089129328727722,-9251.2236328125,304.14947509765625,0.8921912312507629,0.6986117362976074,0.4919220507144928,292.9928894042969,297.1499938964844,293.1499938964844,1.0,-14871.8291015625,304.0118408203125,0.9540277123451232,0.8401200771331787,0.7978473901748657,293.1590881347656,297.1499938964844,293.1499938964844,0.1270620971918106,-14063.71875,304.1554870605469,0.543328046798706,0.1565994173288345,0.7475311756134033,288.5932922363281,291.1499938964844,251.4499969482422,250.87908935546875,279.1600952148437,293.1592102050781,288.5946044921875,1.0,0.74570232629776,0.4385948777198791,0.4385948777198791,1.0,1.0,-3.6566028594970703,1.2275341749191284,2.4290685653686523,0.3471336960792541,0.0,0.0,1.0,334.0091857910156,338.0,56.024635314941406,-34803.61328125,4873.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7604675292969,308.2196044921875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8353414535522461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008477654191665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2330627441406,297.1499938964844,293.1499938964844,0.4761737883090973,-7903.67138671875,304.18218994140625,0.7778582572937012,0.4589518308639526,0.4208405017852783,293.1501159667969,297.1499938964844,293.1499938964844,0.6742438673973083,-10878.8916015625,304.17510986328125,0.8491513729095459,0.6048033237457275,0.5795232057571411,293.0379943847656,297.1499938964844,293.1499938964844,0.806833803653717,-9231.3154296875,304.15313720703125,0.8898720145225525,0.6990950107574463,0.492453396320343,293.00860595703125,297.1499938964844,293.1499938964844,1.0,-14855.4091796875,304.02801513671875,0.9514883160591124,0.8409193158149719,0.798915445804596,293.1639404296875,297.1499938964844,293.1499938964844,0.1256353855133056,-13933.865234375,304.15606689453125,0.5400751829147339,0.155385673046112,0.7431762218475342,288.6467590332031,291.1499938964844,251.5347442626953,250.95700073242188,279.1609191894531,293.1658020019531,288.6486511230469,1.0,0.745968759059906,0.4397253692150116,0.4397253692150116,1.0,1.0,-3.645500898361206,1.2266007661819458,2.4189000129699707,0.3488306403160095,0.0,0.0,1.0,337.47491455078125,341.0,70.91136169433594,-34919.7421875,4863.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9275817871094,308.3716125488281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8374508619308472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008499061805196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2330627441406,297.1499938964844,293.1499938964844,0.4761737883090973,-7903.67138671875,304.18218994140625,0.7778582572937012,0.4589518308639526,0.4208405017852783,293.1501159667969,297.1499938964844,293.1499938964844,0.6742438673973083,-10878.8916015625,304.17510986328125,0.8491513729095459,0.6048033237457275,0.5795232057571411,293.0379943847656,297.1499938964844,293.1499938964844,0.806833803653717,-9231.3154296875,304.15313720703125,0.8898720145225525,0.6990950107574463,0.492453396320343,293.00860595703125,297.1499938964844,293.1499938964844,1.0,-14855.4091796875,304.02801513671875,0.9514883160591124,0.8409193158149719,0.798915445804596,293.1639404296875,297.1499938964844,293.1499938964844,0.1256353855133056,-13933.865234375,304.15606689453125,0.5400751829147339,0.155385673046112,0.7431762218475342,288.6467590332031,291.1499938964844,251.5347442626953,250.95700073242188,279.1609191894531,293.1658020019531,288.6486511230469,1.0,0.745968759059906,0.4397253692150116,0.4397253692150116,1.0,1.0,-3.645500898361206,1.2266007661819458,2.4189000129699707,0.3488306403160095,0.0,0.0,1.0,337.47491455078125,341.0,70.91136169433594,-34919.7421875,4863.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9275817871094,308.3716125488281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8374508619308472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008499061805196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.24609375,297.1499938964844,293.1499938964844,0.4682093560695648,-7799.80029296875,304.1847229003906,0.7729232907295227,0.4542013704776764,0.4168298840522766,293.1685485839844,297.1499938964844,293.1499938964844,0.6665276288986206,-10780.4189453125,304.1795959472656,0.845148503780365,0.6010585427284241,0.5763080716133118,293.0513916015625,297.1499938964844,293.1499938964844,0.8038500547409058,-9203.4267578125,304.15704345703125,0.8872358798980713,0.6992131471633911,0.4927219748497009,293.0255432128906,297.1499938964844,293.1499938964844,1.0,-14830.2216796875,304.0522155761719,0.9484671950340272,0.8410680890083313,0.7993754148483276,293.1693420410156,297.1499938964844,293.1499938964844,0.1239432841539383,-13779.7080078125,304.1568603515625,0.5364025831222534,0.1539347469806671,0.7377306222915649,288.7057189941406,291.1499938964844,251.62548828125,251.0403594970703,279.1620178222656,293.17352294921875,288.7076721191406,1.0,0.7459211349487305,0.4409799575805664,0.4409799575805664,1.0,1.0,-3.63113045692444,1.2247810363769531,2.4063494205474854,0.3504049181938171,0.0,0.0,1.0,341.09246826171875,344.0,78.94160461425781,-35002.83984375,4844.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805053710937,308.513671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8390560150146484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008515351801179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.24609375,297.1499938964844,293.1499938964844,0.4682093560695648,-7799.80029296875,304.1847229003906,0.7729232907295227,0.4542013704776764,0.4168298840522766,293.1685485839844,297.1499938964844,293.1499938964844,0.6665276288986206,-10780.4189453125,304.1795959472656,0.845148503780365,0.6010585427284241,0.5763080716133118,293.0513916015625,297.1499938964844,293.1499938964844,0.8038500547409058,-9203.4267578125,304.15704345703125,0.8872358798980713,0.6992131471633911,0.4927219748497009,293.0255432128906,297.1499938964844,293.1499938964844,1.0,-14830.2216796875,304.0522155761719,0.9484671950340272,0.8410680890083313,0.7993754148483276,293.1693420410156,297.1499938964844,293.1499938964844,0.1239432841539383,-13779.7080078125,304.1568603515625,0.5364025831222534,0.1539347469806671,0.7377306222915649,288.7057189941406,291.1499938964844,251.62548828125,251.0403594970703,279.1620178222656,293.17352294921875,288.7076721191406,1.0,0.7459211349487305,0.4409799575805664,0.4409799575805664,1.0,1.0,-3.63113045692444,1.2247810363769531,2.4063494205474854,0.3504049181938171,0.0,0.0,1.0,341.09246826171875,344.0,78.94160461425781,-35002.83984375,4844.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805053710937,308.513671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8390560150146484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008515351801179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2523498535156,297.1499938964844,293.1499938964844,0.4641199111938476,-7746.39404296875,304.1858215332031,0.7704249024391174,0.4517525732517242,0.4147542119026184,293.1776428222656,297.1499938964844,293.1499938964844,0.6624122262001038,-10728.005859375,304.1816711425781,0.8430904746055603,0.5990309715270996,0.5745487809181213,293.0578918457031,297.1499938964844,293.1499938964844,0.8021433353424072,-9187.705078125,304.1588439941406,0.8858744502067566,0.6991773843765259,0.4927847385406494,293.0341796875,297.1499938964844,293.1499938964844,1.0,-14815.3828125,304.0663146972656,0.9468539953231812,0.8409426808357239,0.7994100451469421,293.17205810546875,297.1499938964844,293.1499938964844,0.1230386942625045,-13697.2548828125,304.1572570800781,0.5344942212104797,0.1531552225351333,0.7347317337989807,288.7357482910156,291.1499938964844,251.67295837402344,251.08395385742188,279.1625366210937,293.1776733398437,288.7377319335937,1.0,0.7457863688468933,0.4416495263576507,0.4416495263576507,1.0,1.0,-3.623024225234986,1.2236348390579224,2.399389266967773,0.3511654436588287,0.0,0.0,1.0,342.8879699707031,344.0,81.08312225341797,-35034.78515625,4832.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.152587890625,308.5815734863281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8444742560386658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008570340578444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2584228515625,297.1499938964844,293.1499938964844,0.4598279595375061,-7690.115234375,304.1871337890625,0.7679247260093689,0.4492637515068054,0.4126417934894562,293.1866455078125,297.1499938964844,293.1499938964844,0.6579481363296509,-10670.9765625,304.1840209960937,0.84101402759552,0.5969153046607971,0.5727052092552185,293.0643005371094,297.1499938964844,293.1499938964844,0.8000763654708862,-9168.630859375,304.1610107421875,0.8845046758651733,0.6990898847579956,0.4928117096424103,293.0429077148437,297.1499938964844,293.1499938964844,1.0,-14796.998046875,304.08367919921875,0.9451963305473328,0.8406955599784851,0.7993353605270386,293.1747131347656,297.1499938964844,293.1499938964844,0.1220697909593582,-13608.5751953125,304.1576843261719,0.5325685739517212,0.1523525565862655,0.7316155433654785,288.7704162597656,291.1499938964844,251.72178649902344,251.12876892089844,279.1630859375,293.1819152832031,288.77294921875,1.0,0.7455906867980957,0.4423434734344482,0.4423434734344482,1.0,1.0,-3.614456176757813,1.2223738431930542,2.392082452774048,0.351916640996933,0.0,0.0,1.0,344.6630554199219,347.0,89.82622528076172,-35098.00390625,4819.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2569885253906,308.67779541015625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8455608487129211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008581368019804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27001953125,297.1499938964844,293.1499938964844,0.4509114325046539,-7572.88134765625,304.1895751953125,0.7629178166389465,0.4441648125648498,0.4083065986633301,293.2041320800781,297.1499938964844,293.1499938964844,0.6483539342880249,-10548.478515625,304.18865966796875,0.8368036150932312,0.5924394726753235,0.56877601146698,293.0766906738281,297.1499938964844,293.1499938964844,0.7952654361724854,-9124.6181640625,304.16534423828125,0.8817303776741028,0.6987481117248535,0.4927504956722259,293.0608825683594,297.1499938964844,293.1499938964844,1.0,-14753.1533203125,304.125,0.9417102336883544,0.8397627472877502,0.79878830909729,293.17987060546875,297.1499938964844,293.1499938964844,0.1200267001986503,-13421.0419921875,304.1585388183594,0.5286825299263,0.1506849974393844,0.7250893712043762,288.84649658203125,291.1499938964844,251.82321166992188,251.22178649902344,279.1640930175781,293.19061279296875,288.8490295410156,1.0,0.74502032995224,0.4438034892082214,0.4438034892082214,1.0,1.0,-3.59592604637146,1.2194949388504028,2.376430988311768,0.3533837795257568,0.0,0.0,1.0,348.16094970703125,350.0,100.99903869628906,-35200.734375,4788.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4521484375,308.8594970703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8472602367401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008598614367656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27001953125,297.1499938964844,293.1499938964844,0.4509114325046539,-7572.88134765625,304.1895751953125,0.7629178166389465,0.4441648125648498,0.4083065986633301,293.2041320800781,297.1499938964844,293.1499938964844,0.6483539342880249,-10548.478515625,304.18865966796875,0.8368036150932312,0.5924394726753235,0.56877601146698,293.0766906738281,297.1499938964844,293.1499938964844,0.7952654361724854,-9124.6181640625,304.16534423828125,0.8817303776741028,0.6987481117248535,0.4927504956722259,293.0608825683594,297.1499938964844,293.1499938964844,1.0,-14753.1533203125,304.125,0.9417102336883544,0.8397627472877502,0.79878830909729,293.17987060546875,297.1499938964844,293.1499938964844,0.1200267001986503,-13421.0419921875,304.1585388183594,0.5286825299263,0.1506849974393844,0.7250893712043762,288.84649658203125,291.1499938964844,251.82321166992188,251.22178649902344,279.1640930175781,293.19061279296875,288.8490295410156,1.0,0.74502032995224,0.4438034892082214,0.4438034892082214,1.0,1.0,-3.59592604637146,1.2194949388504028,2.376430988311768,0.3533837795257568,0.0,0.0,1.0,348.16094970703125,350.0,100.99903869628906,-35200.734375,4788.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4521484375,308.8594970703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8472602367401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008598614367656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2808532714844,297.1499938964844,293.1499938964844,0.4418866634368896,-7453.96728515625,304.19140625,0.7579336762428284,0.4389258921146393,0.4038412272930145,293.22076416015625,297.1499938964844,293.1499938964844,0.6383815407752991,-10421.453125,304.1923522949219,0.8325517773628235,0.5876899361610413,0.5645784735679626,293.0884704589844,297.1499938964844,293.1499938964844,0.7900924682617188,-9077.90234375,304.1688232421875,0.8789398074150085,0.6982146501541138,0.4925517439842224,293.0782165527344,297.1499938964844,293.1499938964844,0.9963527917861938,-14686.658203125,304.1505126953125,0.9380736351013184,0.8385005593299866,0.7978281378746033,293.1846923828125,297.1499938964844,293.1499938964844,0.1179380193352699,-13228.9833984375,304.1591491699219,0.5247890949249268,0.1489495933055877,0.7182372212409973,288.9220275878906,291.1499938964844,251.9293365478516,251.3190460205078,279.1650085449219,293.199462890625,288.9245300292969,1.0,0.7442461252212524,0.4453521072864532,0.4453521072864532,1.0,1.0,-3.5758607387542725,1.2162301540374756,2.359630584716797,0.3548073768615722,0.0,0.0,1.0,351.574462890625,353.0,103.78683471679688,-35274.97265625,4752.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62872314453125,309.0263671875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8532019257545471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008658914593979,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2808532714844,297.1499938964844,293.1499938964844,0.4418866634368896,-7453.96728515625,304.19140625,0.7579336762428284,0.4389258921146393,0.4038412272930145,293.22076416015625,297.1499938964844,293.1499938964844,0.6383815407752991,-10421.453125,304.1923522949219,0.8325517773628235,0.5876899361610413,0.5645784735679626,293.0884704589844,297.1499938964844,293.1499938964844,0.7900924682617188,-9077.90234375,304.1688232421875,0.8789398074150085,0.6982146501541138,0.4925517439842224,293.0782165527344,297.1499938964844,293.1499938964844,0.9963527917861938,-14686.658203125,304.1505126953125,0.9380736351013184,0.8385005593299866,0.7978281378746033,293.1846923828125,297.1499938964844,293.1499938964844,0.1179380193352699,-13228.9833984375,304.1591491699219,0.5247890949249268,0.1489495933055877,0.7182372212409973,288.9220275878906,291.1499938964844,251.9293365478516,251.3190460205078,279.1650085449219,293.199462890625,288.9245300292969,1.0,0.7442461252212524,0.4453521072864532,0.4453521072864532,1.0,1.0,-3.5758607387542725,1.2162301540374756,2.359630584716797,0.3548073768615722,0.0,0.0,1.0,351.574462890625,353.0,103.78683471679688,-35274.97265625,4752.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62872314453125,309.0263671875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8532019257545471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008658914593979,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2909851074219,297.1499938964844,293.1499938964844,0.4324378371238708,-7328.70263671875,304.193359375,0.7530215382575989,0.4335576891899109,0.3992554843425751,293.2366027832031,297.1499938964844,293.1499938964844,0.6276108026504517,-10283.787109375,304.1961975097656,0.8282992839813232,0.5826876759529114,0.5601385831832886,293.09967041015625,297.1499938964844,293.1499938964844,0.7840110659599304,-9022.947265625,304.1726989746094,0.8761879205703735,0.697498083114624,0.4922249913215637,293.0927124023437,297.1499938964844,293.1499938964844,0.9893544316291808,-14598.4208984375,304.1619567871094,0.9345725774765016,0.8373775482177734,0.796943187713623,293.1891174316406,297.1499938964844,293.1499938964844,0.1157297939062118,-13024.7587890625,304.1597900390625,0.5209513902664185,0.1471690833568573,0.711139440536499,289.0077209472656,291.1499938964844,252.0397186279297,251.4201202392578,279.16583251953125,293.2083740234375,289.0106811523437,1.0,0.7433358430862427,0.4469762444496155,0.4469762444496155,1.0,1.0,-3.555000066757202,1.2128080129623413,2.3421921730041504,0.3562401235103607,0.0,0.0,1.0,354.8582763671875,356.0,116.10970306396484,-35396.30859375,4714.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8564758300781,309.23834228515625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8549474477767944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008676629513502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2909851074219,297.1499938964844,293.1499938964844,0.4324378371238708,-7328.70263671875,304.193359375,0.7530215382575989,0.4335576891899109,0.3992554843425751,293.2366027832031,297.1499938964844,293.1499938964844,0.6276108026504517,-10283.787109375,304.1961975097656,0.8282992839813232,0.5826876759529114,0.5601385831832886,293.09967041015625,297.1499938964844,293.1499938964844,0.7840110659599304,-9022.947265625,304.1726989746094,0.8761879205703735,0.697498083114624,0.4922249913215637,293.0927124023437,297.1499938964844,293.1499938964844,0.9893544316291808,-14598.4208984375,304.1619567871094,0.9345725774765016,0.8373775482177734,0.796943187713623,293.1891174316406,297.1499938964844,293.1499938964844,0.1157297939062118,-13024.7587890625,304.1597900390625,0.5209513902664185,0.1471690833568573,0.711139440536499,289.0077209472656,291.1499938964844,252.0397186279297,251.4201202392578,279.16583251953125,293.2083740234375,289.0106811523437,1.0,0.7433358430862427,0.4469762444496155,0.4469762444496155,1.0,1.0,-3.555000066757202,1.2128080129623413,2.3421921730041504,0.3562401235103607,0.0,0.0,1.0,354.8582763671875,356.0,116.10970306396484,-35396.30859375,4714.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8564758300781,309.23834228515625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8549474477767944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008676629513502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.3003845214844,297.1499938964844,293.1499938964844,0.422912448644638,-7201.98291015625,304.1947631835937,0.7481563687324524,0.4280739426612854,0.3945599496364593,293.2516174316406,297.1499938964844,293.1499938964844,0.6165207028388977,-10142.02734375,304.1992492675781,0.823998212814331,0.5774428248405457,0.5554646253585815,293.1103515625,297.1499938964844,293.1499938964844,0.777567982673645,-8965.1689453125,304.17584228515625,0.8734387159347534,0.6966066956520081,0.491772323846817,293.10565185546875,297.1499938964844,293.1499938964844,0.9817987084388732,-14507.09765625,304.1704406738281,0.9311327934265136,0.8361993432044983,0.7960488796234131,293.19317626953125,297.1499938964844,293.1499938964844,0.1135089993476867,-12818.74609375,304.16021728515625,0.51717209815979,0.1453572809696197,0.7038838863372803,289.0939025878906,291.1499938964844,252.1539459228516,251.52459716796875,279.16656494140625,293.2171936035156,289.0967712402344,1.0,0.7423205375671387,0.4486705958843231,0.4486705958843231,1.0,1.0,-3.5333738327026367,1.209215521812439,2.324158430099488,0.3576718866825104,0.0,0.0,1.0,358.0755615234375,359.0,118.4471664428711,-35485.3046875,4674.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0590209960937,309.4292297363281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8560746908187866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008688069647178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3003845214844,297.1499938964844,293.1499938964844,0.422912448644638,-7201.98291015625,304.1947631835937,0.7481563687324524,0.4280739426612854,0.3945599496364593,293.2516174316406,297.1499938964844,293.1499938964844,0.6165207028388977,-10142.02734375,304.1992492675781,0.823998212814331,0.5774428248405457,0.5554646253585815,293.1103515625,297.1499938964844,293.1499938964844,0.777567982673645,-8965.1689453125,304.17584228515625,0.8734387159347534,0.6966066956520081,0.491772323846817,293.10565185546875,297.1499938964844,293.1499938964844,0.9817987084388732,-14507.09765625,304.1704406738281,0.9311327934265136,0.8361993432044983,0.7960488796234131,293.19317626953125,297.1499938964844,293.1499938964844,0.1135089993476867,-12818.74609375,304.16021728515625,0.51717209815979,0.1453572809696197,0.7038838863372803,289.0939025878906,291.1499938964844,252.1539459228516,251.52459716796875,279.16656494140625,293.2171936035156,289.0967712402344,1.0,0.7423205375671387,0.4486705958843231,0.4486705958843231,1.0,1.0,-3.5333738327026367,1.209215521812439,2.324158430099488,0.3576718866825104,0.0,0.0,1.0,358.0755615234375,359.0,118.4471664428711,-35485.3046875,4674.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0590209960937,309.4292297363281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8560746908187866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008688069647178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3048400878906,297.1499938964844,293.1499938964844,0.4181787967681885,-7138.8505859375,304.1952209472656,0.7457396984100342,0.4252955615520477,0.3921782076358795,293.25885009765625,297.1499938964844,293.1499938964844,0.6109405755996704,-10070.6787109375,304.200439453125,0.8218202590942383,0.574738085269928,0.5530487895011902,293.1154479980469,297.1499938964844,293.1499938964844,0.7743116617202759,-8936.12890625,304.1770324707031,0.8720633387565613,0.6961051821708679,0.4915060997009277,293.1117248535156,297.1499938964844,293.1499938964844,0.9779170751571656,-14461.1865234375,304.1737670898437,0.9294166564941406,0.8355688452720642,0.7955670356750488,293.1950378417969,297.1499938964844,293.1499938964844,0.112408272922039,-12716.451171875,304.1603698730469,0.5153043270111084,0.1444412767887115,0.7002090215682983,289.1357421875,291.1499938964844,252.21237182617188,251.57798767089844,279.1669006347656,293.2215881347656,289.1385498046875,1.0,0.7417793273925781,0.4495425820350647,0.4495425820350647,1.0,1.0,-3.522278547286988,1.207350254058838,2.3149282932281494,0.358380377292633,0.0,0.0,1.0,359.6701354980469,359.0,117.47462463378906,-35518.98828125,4653.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1518249511719,309.51763916015625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8612332344055176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000874042219948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3091125488281,297.1499938964844,293.1499938964844,0.4133301675319671,-7073.89453125,304.1958312988281,0.7433323264122009,0.4224938452243805,0.3897753655910492,293.265869140625,297.1499938964844,293.1499938964844,0.6051480174064636,-9996.3115234375,304.2018127441406,0.8196182250976562,0.5719792246818542,0.5505824089050293,293.12042236328125,297.1499938964844,293.1499938964844,0.7707971334457397,-8904.619140625,304.17852783203125,0.8706868886947632,0.6955661177635193,0.4912148118019104,293.1175842285156,297.1499938964844,293.1499938964844,0.9736835956573486,-14411.2998046875,304.1771545410156,0.927699863910675,0.8349040746688843,0.7950564622879028,293.19683837890625,297.1499938964844,293.1499938964844,0.1112773343920707,-12610.91796875,304.1605224609375,0.513451099395752,0.1435188055038452,0.6965054869651794,289.1810607910156,291.1499938964844,252.27159118652344,251.632080078125,279.1672668457031,293.2259521484375,289.1843566894531,1.0,0.7412176728248596,0.450430691242218,0.450430691242218,1.0,1.0,-3.510998010635376,1.2054376602172852,2.305560350418091,0.3590824007987976,0.0,0.0,1.0,361.2583618164063,362.0,123.0540008544922,-35581.60546875,4631.9814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2740173339844,309.6317138671875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8620453476905823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008748664404265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.31719970703125,297.1499938964844,293.1499938964844,0.403521180152893,-6941.93359375,304.1968688964844,0.7385344505310059,0.4168202579021454,0.3849063515663147,293.2794189453125,297.1499938964844,293.1499938964844,0.593246579170227,-9843.1083984375,304.204345703125,0.8151137232780457,0.5662944912910461,0.5454931259155273,293.1300354003906,297.1499938964844,293.1499938964844,0.7633682489395142,-8838.0546875,304.1813659667969,0.867919385433197,0.6943660974502563,0.4905492067337036,293.1287841796875,297.1499938964844,293.1499938964844,0.9646206498146056,-14305.6025390625,304.18316650390625,0.924250066280365,0.8334511518478394,0.7939250469207764,293.2001647949219,297.1499938964844,293.1499938964844,0.1089890226721763,-12396.607421875,304.16082763671875,0.5097842812538147,0.1416545510292053,0.6890137791633606,289.275634765625,291.1499938964844,252.39219665527344,251.7421722412109,279.1679077148437,293.2345886230469,289.27880859375,1.0,0.7400330901145935,0.4522543549537658,0.4522543549537658,1.0,1.0,-3.4878389835357666,1.201447606086731,2.286391258239746,0.360454648733139,0.0,0.0,1.0,364.4264831542969,365.0,128.5892791748047,-35679.92578125,4587.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.498046875,309.8428649902344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8631669878959656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000876004807651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.31719970703125,297.1499938964844,293.1499938964844,0.403521180152893,-6941.93359375,304.1968688964844,0.7385344505310059,0.4168202579021454,0.3849063515663147,293.2794189453125,297.1499938964844,293.1499938964844,0.593246579170227,-9843.1083984375,304.204345703125,0.8151137232780457,0.5662944912910461,0.5454931259155273,293.1300354003906,297.1499938964844,293.1499938964844,0.7633682489395142,-8838.0546875,304.1813659667969,0.867919385433197,0.6943660974502563,0.4905492067337036,293.1287841796875,297.1499938964844,293.1499938964844,0.9646206498146056,-14305.6025390625,304.18316650390625,0.924250066280365,0.8334511518478394,0.7939250469207764,293.2001647949219,297.1499938964844,293.1499938964844,0.1089890226721763,-12396.607421875,304.16082763671875,0.5097842812538147,0.1416545510292053,0.6890137791633606,289.275634765625,291.1499938964844,252.39219665527344,251.7421722412109,279.1679077148437,293.2345886230469,289.27880859375,1.0,0.7400330901145935,0.4522543549537658,0.4522543549537658,1.0,1.0,-3.4878389835357666,1.201447606086731,2.286391258239746,0.360454648733139,0.0,0.0,1.0,364.4264831542969,365.0,128.5892791748047,-35679.92578125,4587.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.498046875,309.8428649902344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8631669878959656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000876004807651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3246765136719,297.1499938964844,293.1499938964844,0.3938497304916382,-6811.2705078125,304.1973571777344,0.7337562441825867,0.4110704958438873,0.3799650967121124,293.2922668457031,297.1499938964844,293.1499938964844,0.5813353657722473,-9689.4794921875,304.2060546875,0.8104428648948669,0.5604052543640137,0.5402079820632935,293.1391296386719,297.1499938964844,293.1499938964844,0.7559137940406799,-8771.58203125,304.1833190917969,0.8651438355445862,0.6930274367332458,0.4897841215133667,293.1392822265625,297.1499938964844,293.1499938964844,0.9554085731506348,-14199.6689453125,304.1874084472656,0.920796811580658,0.8318548202514648,0.7926555871963501,293.2032165527344,297.1499938964844,293.1499938964844,0.1067374795675277,-12185.1220703125,304.1609802246094,0.5061734318733215,0.1397666484117508,0.6814159154891968,289.36639404296875,291.1499938964844,252.51535034179688,251.85446166992188,279.16851806640625,293.2431030273437,289.36944580078125,1.0,0.7387735247612,0.4541374146938324,0.4541374146938324,1.0,1.0,-3.46394419670105,1.1972438097000122,2.266700506210327,0.3617747724056244,0.0,0.0,1.0,367.5794067382813,368.0,126.5987777709961,-35745.6328125,4541.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6959228515625,310.0321655273437,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8685065507888794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008814237080514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3246765136719,297.1499938964844,293.1499938964844,0.3938497304916382,-6811.2705078125,304.1973571777344,0.7337562441825867,0.4110704958438873,0.3799650967121124,293.2922668457031,297.1499938964844,293.1499938964844,0.5813353657722473,-9689.4794921875,304.2060546875,0.8104428648948669,0.5604052543640137,0.5402079820632935,293.1391296386719,297.1499938964844,293.1499938964844,0.7559137940406799,-8771.58203125,304.1833190917969,0.8651438355445862,0.6930274367332458,0.4897841215133667,293.1392822265625,297.1499938964844,293.1499938964844,0.9554085731506348,-14199.6689453125,304.1874084472656,0.920796811580658,0.8318548202514648,0.7926555871963501,293.2032165527344,297.1499938964844,293.1499938964844,0.1067374795675277,-12185.1220703125,304.1609802246094,0.5061734318733215,0.1397666484117508,0.6814159154891968,289.36639404296875,291.1499938964844,252.51535034179688,251.85446166992188,279.16851806640625,293.2431030273437,289.36944580078125,1.0,0.7387735247612,0.4541374146938324,0.4541374146938324,1.0,1.0,-3.46394419670105,1.1972438097000122,2.266700506210327,0.3617747724056244,0.0,0.0,1.0,367.5794067382813,368.0,126.5987777709961,-35745.6328125,4541.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6959228515625,310.0321655273437,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8685065507888794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008814237080514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3315124511719,297.1499938964844,293.1499938964844,0.3839868903160095,-6676.98779296875,304.1980285644531,0.7289806008338928,0.4052540063858032,0.3749632239341736,293.30450439453125,297.1499938964844,293.1499938964844,0.5689476728439331,-9528.6123046875,304.2080383300781,0.8055487275123596,0.554320752620697,0.5347395539283752,293.1477355957031,297.1499938964844,293.1499938964844,0.7478335499763489,-8699.0859375,304.1856994628906,0.862367570400238,0.6915534734725952,0.4889279305934906,293.1492004394531,297.1499938964844,293.1499938964844,0.9453489184379578,-14083.93359375,304.19171142578125,0.9173586368560792,0.8301142454147339,0.791256308555603,293.2059631347656,297.1499938964844,293.1499938964844,0.1044305339455604,-11967.0302734375,304.1611633300781,0.5026181936264038,0.137858048081398,0.6737244129180908,289.4651184082031,291.1499938964844,252.640625,251.9685516357422,279.1690979003906,293.2514953613281,289.4685974121094,1.0,0.7374474406242371,0.456076055765152,0.456076055765152,1.0,1.0,-3.439378499984741,1.192832112312317,2.246546506881714,0.3630367219448089,0.0,0.0,1.0,370.71783447265625,371.0,135.52894592285156,-35851.3125,4494.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9390869140625,310.2615661621094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8696373701095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008825713885016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3315124511719,297.1499938964844,293.1499938964844,0.3839868903160095,-6676.98779296875,304.1980285644531,0.7289806008338928,0.4052540063858032,0.3749632239341736,293.30450439453125,297.1499938964844,293.1499938964844,0.5689476728439331,-9528.6123046875,304.2080383300781,0.8055487275123596,0.554320752620697,0.5347395539283752,293.1477355957031,297.1499938964844,293.1499938964844,0.7478335499763489,-8699.0859375,304.1856994628906,0.862367570400238,0.6915534734725952,0.4889279305934906,293.1492004394531,297.1499938964844,293.1499938964844,0.9453489184379578,-14083.93359375,304.19171142578125,0.9173586368560792,0.8301142454147339,0.791256308555603,293.2059631347656,297.1499938964844,293.1499938964844,0.1044305339455604,-11967.0302734375,304.1611633300781,0.5026181936264038,0.137858048081398,0.6737244129180908,289.4651184082031,291.1499938964844,252.640625,251.9685516357422,279.1690979003906,293.2514953613281,289.4685974121094,1.0,0.7374474406242371,0.456076055765152,0.456076055765152,1.0,1.0,-3.439378499984741,1.192832112312317,2.246546506881714,0.3630367219448089,0.0,0.0,1.0,370.71783447265625,371.0,135.52894592285156,-35851.3125,4494.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9390869140625,310.2615661621094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8696373701095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008825713885016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3377990722656,297.1499938964844,293.1499938964844,0.3742104768753052,-6543.15283203125,304.19830322265625,0.7241718769073486,0.3993813395500183,0.3699071705341339,293.3161315917969,297.1499938964844,293.1499938964844,0.5564741492271423,-9366.0087890625,304.2094421386719,0.8004742860794067,0.5480459928512573,0.5290889739990234,293.15594482421875,297.1499938964844,293.1499938964844,0.739595890045166,-8625.275390625,304.1875,0.8595864176750183,0.6899445652961731,0.4879762530326843,293.1586303710937,297.1499938964844,293.1499938964844,0.935024082660675,-13965.853515625,304.1949768066406,0.913942277431488,0.8282255530357361,0.7897159457206726,293.20849609375,297.1499938964844,293.1499938964844,0.102143108844757,-11749.91015625,304.1612548828125,0.4991099536418915,0.1359307318925857,0.6659486889839172,289.56317138671875,291.1499938964844,252.767578125,252.08404541015625,279.1696472167969,293.2597351074219,289.5665283203125,1.0,0.7360581159591675,0.4580670893192291,0.4580670893192291,1.0,1.0,-3.4141435623168945,1.188196897506714,2.2259466648101807,0.3642257452011108,0.0,0.0,1.0,373.8460998535156,374.0,135.7655792236328,-35921.53515625,4445.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15380859375,310.4670715332031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8701306581497192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008830720325931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3377990722656,297.1499938964844,293.1499938964844,0.3742104768753052,-6543.15283203125,304.19830322265625,0.7241718769073486,0.3993813395500183,0.3699071705341339,293.3161315917969,297.1499938964844,293.1499938964844,0.5564741492271423,-9366.0087890625,304.2094421386719,0.8004742860794067,0.5480459928512573,0.5290889739990234,293.15594482421875,297.1499938964844,293.1499938964844,0.739595890045166,-8625.275390625,304.1875,0.8595864176750183,0.6899445652961731,0.4879762530326843,293.1586303710937,297.1499938964844,293.1499938964844,0.935024082660675,-13965.853515625,304.1949768066406,0.913942277431488,0.8282255530357361,0.7897159457206726,293.20849609375,297.1499938964844,293.1499938964844,0.102143108844757,-11749.91015625,304.1612548828125,0.4991099536418915,0.1359307318925857,0.6659486889839172,289.56317138671875,291.1499938964844,252.767578125,252.08404541015625,279.1696472167969,293.2597351074219,289.5665283203125,1.0,0.7360581159591675,0.4580670893192291,0.4580670893192291,1.0,1.0,-3.4141435623168945,1.188196897506714,2.2259466648101807,0.3642257452011108,0.0,0.0,1.0,373.8460998535156,374.0,135.7655792236328,-35921.53515625,4445.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15380859375,310.4670715332031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8701306581497192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008830720325931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3406982421875,297.1499938964844,293.1499938964844,0.3694017231464386,-6477.068359375,304.1982421875,0.7217435836791992,0.3964296579360962,0.3673639595508575,293.3217163085937,297.1499938964844,293.1499938964844,0.5502749681472778,-9284.978515625,304.2098999023437,0.7979117631912231,0.5448434948921204,0.5262009501457214,293.1598815917969,297.1499938964844,293.1499938964844,0.7355070114135742,-8588.701171875,304.1881103515625,0.8581989407539368,0.6890967488288879,0.4874692857265472,293.1631164550781,297.1499938964844,293.1499938964844,0.9298775792121888,-13907.263671875,304.1961364746094,0.912252962589264,0.8272337913513184,0.7888997197151184,293.20965576171875,297.1499938964844,293.1499938964844,0.1010176837444305,-11642.822265625,304.1612548828125,0.4973709881305694,0.1349610388278961,0.662032425403595,289.610595703125,291.1499938964844,252.83155822753903,252.14219665527344,279.1698913574219,293.2637634277344,289.6138610839844,1.0,0.7353423833847046,0.4590805768966675,0.4590805768966675,1.0,1.0,-3.4013054370880127,1.1858004331588743,2.2155048847198486,0.3647911846637726,0.0,0.0,1.0,375.4039306640625,374.0,133.95077514648438,-35944.94921875,4421.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2516174316406,310.56182861328125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8749615550041199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008879747474566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3434753417969,297.1499938964844,293.1499938964844,0.3645232915878296,-6409.69384765625,304.1983642578125,0.7192898988723755,0.3934694230556488,0.3648125827312469,293.3271789550781,297.1499938964844,293.1499938964844,0.5439254641532898,-9201.5712890625,304.2105712890625,0.7953352928161621,0.5415999293327332,0.5232741236686707,293.1636962890625,297.1499938964844,293.1499938964844,0.7312090992927551,-8550.017578125,304.1889953613281,0.8568148612976074,0.6882203817367554,0.4869433939456939,293.16748046875,297.1499938964844,293.1499938964844,0.9244668483734132,-13845.3076171875,304.1976013183594,0.9105807542800904,0.8262105584144592,0.7880555391311646,293.21075439453125,297.1499938964844,293.1499938964844,0.09987074136734,-11533.2265625,304.1612854003906,0.4956397116184234,0.1339878886938095,0.6581001281738281,289.6611328125,291.1499938964844,252.89578247070312,252.20054626464844,279.1701354980469,293.26776123046875,289.6649475097656,1.0,0.734614372253418,0.4601053297519684,0.4601053297519684,1.0,1.0,-3.388335466384888,1.183354139328003,2.2049813270568848,0.3653371036052704,0.0,0.0,1.0,376.9576110839844,377.0,138.73953247070312,-35996.15234375,4396.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.378173828125,310.6817626953125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8754461407661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008884665439836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3486328125,297.1499938964844,293.1499938964844,0.3547554314136505,-6274.07861328125,304.1985168457031,0.7142630219459534,0.3875254094600677,0.3596870303153991,293.337646484375,297.1499938964844,293.1499938964844,0.5310519933700562,-9031.6923828125,304.2118225097656,0.7901386618614197,0.5349865555763245,0.5173007845878601,293.1711120605469,297.1499938964844,293.1499938964844,0.7223204374313354,-8469.8251953125,304.1907958984375,0.854048490524292,0.6863714456558228,0.4858261048793793,293.1759033203125,297.1499938964844,293.1499938964844,0.9132559895515442,-13716.806640625,304.20037841796875,0.9072860479354858,0.8240551352500916,0.7862677574157715,293.2127990722656,297.1499938964844,293.1499938964844,0.0975666865706443,-11312.205078125,304.161376953125,0.4921855330467224,0.1320318430662155,0.6501909494400024,289.76593017578125,291.1499938964844,253.0248260498047,252.3176422119141,279.17059326171875,293.2756042480469,289.76959228515625,1.0,0.7331216931343079,0.4621876776218414,0.4621876776218414,1.0,1.0,-3.36197280883789,1.1782954931259155,2.1836774349212646,0.3663618266582489,0.0,0.0,1.0,380.05865478515625,380.0,143.19383239746094,-36071.3671875,4345.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6098327636719,310.903564453125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8758986592292786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008889258024282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
