time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548880,293.3486328125,297.1499938964844,293.1499938964844,0.3547554314136505,-6274.07861328125,304.1985168457031,0.7142630219459534,0.3875254094600677,0.3596870303153991,293.337646484375,297.1499938964844,293.1499938964844,0.5310519933700562,-9031.6923828125,304.2118225097656,0.7901386618614197,0.5349865555763245,0.5173007845878601,293.1711120605469,297.1499938964844,293.1499938964844,0.7223204374313354,-8469.8251953125,304.1907958984375,0.854048490524292,0.6863714456558228,0.4858261048793793,293.1759033203125,297.1499938964844,293.1499938964844,0.9132559895515442,-13716.806640625,304.20037841796875,0.9072860479354858,0.8240551352500916,0.7862677574157715,293.2127990722656,297.1499938964844,293.1499938964844,0.0975666865706443,-11312.205078125,304.161376953125,0.4921855330467224,0.1320318430662155,0.6501909494400024,289.76593017578125,291.1499938964844,253.0248260498047,252.3176422119141,279.17059326171875,293.2756042480469,289.76959228515625,1.0,0.7331216931343079,0.4621876776218414,0.4621876776218414,1.0,1.0,-3.36197280883789,1.1782954931259155,2.1836774349212646,0.3663618266582489,0.0,0.0,1.0,380.05865478515625,380.0,143.19383239746094,-36071.3671875,4345.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6098327636719,310.903564453125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8758986592292786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008889258024282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3531799316406,297.1499938964844,293.1499938964844,0.3452343046665191,-6141.15087890625,304.1981811523437,0.709003210067749,0.3815672695636749,0.3545437455177307,293.3475341796875,297.1499938964844,293.1499938964844,0.5183318257331848,-8863.1103515625,304.21240234375,0.7849019169807434,0.5282248258590698,0.5111821889877319,293.1781005859375,297.1499938964844,293.1499938964844,0.7135394811630249,-8390.70703125,304.1918029785156,0.8512942790985107,0.6844165325164795,0.4846314787864685,293.1838684082031,297.1499938964844,293.1499938964844,0.9021424651145936,-13589.8623046875,304.2020874023437,0.9040867686271667,0.8217803239822388,0.7843620777130127,293.21466064453125,297.1499938964844,293.1499938964844,0.0953140333294868,-11095.642578125,304.16131591796875,0.4887190163135528,0.1300651431083679,0.6422303915023804,289.8663330078125,291.1499938964844,253.1542510986328,252.4349670410156,279.1709899902344,293.2831726074219,289.8698425292969,1.0,0.7315862774848938,0.4643087685108185,0.4643087685108185,1.0,1.0,-3.335118293762207,1.1730257272720337,2.162092685699463,0.3672902584075928,0.0,0.0,1.0,383.1454162597656,383.0,140.29197692871094,-36113.75390625,4293.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.81402587890625,311.1022033691406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8805546164512634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008936509839259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3531799316406,297.1499938964844,293.1499938964844,0.3452343046665191,-6141.15087890625,304.1981811523437,0.709003210067749,0.3815672695636749,0.3545437455177307,293.3475341796875,297.1499938964844,293.1499938964844,0.5183318257331848,-8863.1103515625,304.21240234375,0.7849019169807434,0.5282248258590698,0.5111821889877319,293.1781005859375,297.1499938964844,293.1499938964844,0.7135394811630249,-8390.70703125,304.1918029785156,0.8512942790985107,0.6844165325164795,0.4846314787864685,293.1838684082031,297.1499938964844,293.1499938964844,0.9021424651145936,-13589.8623046875,304.2020874023437,0.9040867686271667,0.8217803239822388,0.7843620777130127,293.21466064453125,297.1499938964844,293.1499938964844,0.0953140333294868,-11095.642578125,304.16131591796875,0.4887190163135528,0.1300651431083679,0.6422303915023804,289.8663330078125,291.1499938964844,253.1542510986328,252.4349670410156,279.1709899902344,293.2831726074219,289.8698425292969,1.0,0.7315862774848938,0.4643087685108185,0.4643087685108185,1.0,1.0,-3.335118293762207,1.1730257272720337,2.162092685699463,0.3672902584075928,0.0,0.0,1.0,383.1454162597656,383.0,140.29197692871094,-36113.75390625,4293.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.81402587890625,311.1022033691406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8805546164512634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008936509839259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3572082519531,297.1499938964844,293.1499938964844,0.3356581032276153,-6006.30322265625,304.1980895996094,0.7035385370254517,0.3756052255630493,0.3493947386741638,293.3568725585937,297.1499938964844,293.1499938964844,0.5053309202194214,-8689.3818359375,304.2132873535156,0.7796427607536316,0.5213268399238586,0.5049337148666382,293.18475341796875,297.1499938964844,293.1499938964844,0.7042754292488098,-8306.59765625,304.1933288574219,0.8485576510429382,0.68235844373703,0.4833673238754272,293.1914367675781,297.1499938964844,293.1499938964844,0.8904181718826294,-13454.9404296875,304.20428466796875,0.9009889960289,0.8193886876106262,0.7823505997657776,293.21630859375,297.1499938964844,293.1499938964844,0.0930245295166969,-10874.6376953125,304.161376953125,0.4851997196674347,0.1280902922153473,0.6342295408248901,289.9739685058594,291.1499938964844,253.2836303710937,252.5521240234375,279.1713562011719,293.2904968261719,289.9779052734375,1.0,0.7300163507461548,0.466464102268219,0.466464102268219,1.0,1.0,-3.307842493057251,1.167554497718811,2.1402878761291504,0.3681187331676483,0.0,0.0,1.0,386.2178039550781,371.0,148.37098693847656,-36194.30078125,4241.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0618896484375,311.339599609375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8809962868690491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008940992411226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3572082519531,297.1499938964844,293.1499938964844,0.3356581032276153,-6006.30322265625,304.1980895996094,0.7035385370254517,0.3756052255630493,0.3493947386741638,293.3568725585937,297.1499938964844,293.1499938964844,0.5053309202194214,-8689.3818359375,304.2132873535156,0.7796427607536316,0.5213268399238586,0.5049337148666382,293.18475341796875,297.1499938964844,293.1499938964844,0.7042754292488098,-8306.59765625,304.1933288574219,0.8485576510429382,0.68235844373703,0.4833673238754272,293.1914367675781,297.1499938964844,293.1499938964844,0.8904181718826294,-13454.9404296875,304.20428466796875,0.9009889960289,0.8193886876106262,0.7823505997657776,293.21630859375,297.1499938964844,293.1499938964844,0.0930245295166969,-10874.6376953125,304.161376953125,0.4851997196674347,0.1280902922153473,0.6342295408248901,289.9739685058594,291.1499938964844,253.2836303710937,252.5521240234375,279.1713562011719,293.2904968261719,289.9779052734375,1.0,0.7300163507461548,0.466464102268219,0.466464102268219,1.0,1.0,-3.307842493057251,1.167554497718811,2.1402878761291504,0.3681187331676483,0.0,0.0,1.0,386.2178039550781,371.0,148.37098693847656,-36194.30078125,4241.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0618896484375,311.339599609375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8809962868690491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008940992411226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.36053466796875,297.1499938964844,293.1499938964844,0.3259314596652984,-5868.20361328125,304.1982727050781,0.7007654905319214,0.3696810603141784,0.3440049588680267,293.3656005859375,297.1499938964844,293.1499938964844,0.4920068383216858,-8509.9130859375,304.2143859863281,0.7772974371910095,0.5143189430236816,0.4982975423336029,293.1907958984375,297.1499938964844,293.1499938964844,0.6945438385009766,-8217.70703125,304.1950988769531,0.848890483379364,0.6802492141723633,0.4818450510501861,293.19842529296875,297.1499938964844,293.1499938964844,0.8781540989875793,-13313.009765625,304.2066345214844,0.9014006853103638,0.8169231414794922,0.7799711227416992,293.2174987792969,297.1499938964844,293.1499938964844,0.0905350670218467,-10634.4931640625,304.1617431640625,0.4833604097366333,0.1261693388223648,0.6250309944152832,290.0832214355469,291.1499938964844,253.4125518798828,252.6687164306641,279.1719055175781,293.2974548339844,290.0871887207031,1.0,0.7243823409080505,0.4686836302280426,0.4686836302280426,1.0,1.0,-3.2776215076446533,1.1609501838684082,2.116671323776245,0.3685696721076965,0.0,0.0,1.0,382.05072021484375,359.0,151.1116485595703,-36226.71484375,4142.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2829284667969,311.55633544921875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.880768895149231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000893868447747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.36053466796875,297.1499938964844,293.1499938964844,0.3259314596652984,-5868.20361328125,304.1982727050781,0.7007654905319214,0.3696810603141784,0.3440049588680267,293.3656005859375,297.1499938964844,293.1499938964844,0.4920068383216858,-8509.9130859375,304.2143859863281,0.7772974371910095,0.5143189430236816,0.4982975423336029,293.1907958984375,297.1499938964844,293.1499938964844,0.6945438385009766,-8217.70703125,304.1950988769531,0.848890483379364,0.6802492141723633,0.4818450510501861,293.19842529296875,297.1499938964844,293.1499938964844,0.8781540989875793,-13313.009765625,304.2066345214844,0.9014006853103638,0.8169231414794922,0.7799711227416992,293.2174987792969,297.1499938964844,293.1499938964844,0.0905350670218467,-10634.4931640625,304.1617431640625,0.4833604097366333,0.1261693388223648,0.6250309944152832,290.0832214355469,291.1499938964844,253.4125518798828,252.6687164306641,279.1719055175781,293.2974548339844,290.0871887207031,1.0,0.7243823409080505,0.4686836302280426,0.4686836302280426,1.0,1.0,-3.2776215076446533,1.1609501838684082,2.116671323776245,0.3685696721076965,0.0,0.0,1.0,382.05072021484375,359.0,151.1116485595703,-36226.71484375,4142.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2829284667969,311.55633544921875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.880768895149231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000893868447747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3622436523437,297.1499938964844,293.1499938964844,0.3210573494434356,-5798.6171875,304.1983642578125,0.6999720335006714,0.3666790723800659,0.3412353098392486,293.3700256347656,297.1499938964844,293.1499938964844,0.485281378030777,-8418.849609375,304.21490478515625,0.7767529487609863,0.5107187032699585,0.4948471486568451,293.1935729980469,297.1499938964844,293.1499938964844,0.6896276473999023,-8172.73681640625,304.1958312988281,0.8497641086578369,0.6791877746582031,0.4810327887535095,293.20166015625,297.1499938964844,293.1499938964844,0.8719562292098999,-13241.2109375,304.20758056640625,0.902410328388214,0.8156738877296448,0.778702974319458,293.2178649902344,297.1499938964844,293.1499938964844,0.0892770960927009,-10513.2705078125,304.1618957519531,0.4828649461269378,0.1252452284097671,0.6202902793884277,290.13739013671875,291.1499938964844,253.4766998291016,252.7266845703125,279.1722106933594,293.3010559082031,290.1413269042969,1.0,0.7208303213119507,0.4698146879673004,0.4698146879673004,1.0,1.0,-3.261935234069824,1.1574217081069946,2.104513645172119,0.3686888217926025,0.0,0.0,1.0,378.3367614746094,359.0,150.9903564453125,-36230.30859375,4082.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3854675292969,311.65838623046875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8852111101150513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008983767475001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3638916015625,297.1499938964844,293.1499938964844,0.3160745203495025,-5727.0888671875,304.1986389160156,0.6993962526321411,0.363665908575058,0.3384183645248413,293.3744201660156,297.1499938964844,293.1499938964844,0.4783627390861511,-8324.6396484375,304.2156982421875,0.776435375213623,0.5070652365684509,0.4913106560707092,293.1961975097656,297.1499938964844,293.1499938964844,0.6844851970672607,-8125.42724609375,304.1968688964844,0.8509241342544556,0.6781185865402222,0.4801984429359436,293.2047424316406,297.1499938964844,293.1499938964844,0.8654780387878418,-13165.6845703125,304.2089233398437,0.9037484526634216,0.8144112825393677,0.7773997187614441,293.21807861328125,297.1499938964844,293.1499938964844,0.0879945233464241,-10389.5361328125,304.1620483398437,0.4825493991374969,0.1243415474891662,0.6155334711074829,290.19512939453125,291.1499938964844,253.5405731201172,252.78436279296875,279.1724548339844,293.3046875,290.1996459960937,1.0,0.716957688331604,0.4709572196006775,0.4709572196006775,1.0,1.0,-3.246000289916992,1.153786301612854,2.0922138690948486,0.3687577545642853,0.0,0.0,1.0,374.0035705566406,347.0,157.35169982910156,-36260.640625,4019.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.51739501953125,311.78643798828125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8852888345718384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008984556188806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3666687011719,297.1499938964844,293.1499938964844,0.3060820996761322,-5582.7919921875,304.1990661621094,0.6987532377243042,0.357683390378952,0.3327549993991852,293.3828430175781,297.1499938964844,293.1499938964844,0.4643168747425079,-8132.3076171875,304.2171936035156,0.7762938141822815,0.4996715486049652,0.4840830266475677,293.201171875,297.1499938964844,293.1499938964844,0.6738682389259338,-8027.4560546875,304.19891357421875,0.8538724184036255,0.6759428381919861,0.4784705340862274,293.21063232421875,297.1499938964844,293.1499938964844,0.8520931005477905,-13009.162109375,304.2115478515625,0.907218873500824,0.811830461025238,0.7746959328651428,293.2182312011719,297.1499938964844,293.1499938964844,0.0854154825210571,-10140.8984375,304.1623229980469,0.4823182225227356,0.122585080564022,0.6060377359390259,290.3158569335937,291.1499938964844,253.66726684570312,252.898666381836,279.1728515625,293.3116760253906,290.3202819824219,1.0,0.7085617184638977,0.473264068365097,0.473264068365097,1.0,1.0,-3.213742971420288,1.146302342414856,2.0674407482147217,0.3687700629234314,0.0,0.0,1.0,364.1069641113281,335.0,164.53500366210938,-36296.16796875,3886.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.76226806640625,312.0266418457031,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8848679065704346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008980284910649,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3666687011719,297.1499938964844,293.1499938964844,0.3060820996761322,-5582.7919921875,304.1990661621094,0.6987532377243042,0.357683390378952,0.3327549993991852,293.3828430175781,297.1499938964844,293.1499938964844,0.4643168747425079,-8132.3076171875,304.2171936035156,0.7762938141822815,0.4996715486049652,0.4840830266475677,293.201171875,297.1499938964844,293.1499938964844,0.6738682389259338,-8027.4560546875,304.19891357421875,0.8538724184036255,0.6759428381919861,0.4784705340862274,293.21063232421875,297.1499938964844,293.1499938964844,0.8520931005477905,-13009.162109375,304.2115478515625,0.907218873500824,0.811830461025238,0.7746959328651428,293.2182312011719,297.1499938964844,293.1499938964844,0.0854154825210571,-10140.8984375,304.1623229980469,0.4823182225227356,0.122585080564022,0.6060377359390259,290.3158569335937,291.1499938964844,253.66726684570312,252.898666381836,279.1728515625,293.3116760253906,290.3202819824219,1.0,0.7085617184638977,0.473264068365097,0.473264068365097,1.0,1.0,-3.213742971420288,1.146302342414856,2.0674407482147217,0.3687700629234314,0.0,0.0,1.0,364.1069641113281,335.0,164.53500366210938,-36296.16796875,3886.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.76226806640625,312.0266418457031,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8848679065704346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008980284910649,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3686828613281,297.1499938964844,293.1499938964844,0.2963904738426208,-5441.9375,304.1988525390625,0.6985955834388733,0.351784735918045,0.3271256983280182,293.3905334472656,297.1499938964844,293.1499938964844,0.450484961271286,-7941.84423828125,304.2178039550781,0.7765958309173584,0.4922101497650146,0.4767423570156097,293.2056579589844,297.1499938964844,293.1499938964844,0.6633821129798889,-7930.69189453125,304.2000732421875,0.8574159741401672,0.673730731010437,0.4766869246959686,293.2160339355469,297.1499938964844,293.1499938964844,0.8388394117355347,-12854.3212890625,304.2131042480469,0.9115014672279358,0.8091959953308105,0.7718986868858337,293.2181701660156,297.1499938964844,293.1499938964844,0.0828883573412895,-9898.205078125,304.16241455078125,0.4824452102184295,0.1208661198616027,0.5965781807899475,290.432861328125,291.1499938964844,253.79220581054688,253.01126098632807,279.1727905273437,293.3157958984375,290.43719482421875,1.0,0.6996278762817383,0.475541889667511,0.475541889667511,1.0,1.0,-3.181256055831909,1.138516187667847,2.0427398681640625,0.3685356080532074,0.0,0.0,1.0,353.258544921875,323.0,162.97198486328125,-36301.4140625,3750.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98095703125,312.2445983886719,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.888581395149231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009017971460707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3686828613281,297.1499938964844,293.1499938964844,0.2963904738426208,-5441.9375,304.1988525390625,0.6985955834388733,0.351784735918045,0.3271256983280182,293.3905334472656,297.1499938964844,293.1499938964844,0.450484961271286,-7941.84423828125,304.2178039550781,0.7765958309173584,0.4922101497650146,0.4767423570156097,293.2056579589844,297.1499938964844,293.1499938964844,0.6633821129798889,-7930.69189453125,304.2000732421875,0.8574159741401672,0.673730731010437,0.4766869246959686,293.2160339355469,297.1499938964844,293.1499938964844,0.8388394117355347,-12854.3212890625,304.2131042480469,0.9115014672279358,0.8091959953308105,0.7718986868858337,293.2181701660156,297.1499938964844,293.1499938964844,0.0828883573412895,-9898.205078125,304.16241455078125,0.4824452102184295,0.1208661198616027,0.5965781807899475,290.432861328125,291.1499938964844,253.79220581054688,253.01126098632807,279.1727905273437,293.3157958984375,290.43719482421875,1.0,0.6996278762817383,0.475541889667511,0.475541889667511,1.0,1.0,-3.181256055831909,1.138516187667847,2.0427398681640625,0.3685356080532074,0.0,0.0,1.0,353.258544921875,323.0,162.97198486328125,-36301.4140625,3750.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98095703125,312.2445983886719,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.888581395149231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009017971460707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3700866699219,297.1499938964844,293.1499938964844,0.2867495417594909,-5300.544921875,304.1986389160156,0.6987609267234802,0.3459585309028625,0.3215463757514953,293.3975830078125,297.1499938964844,293.1499938964844,0.4365209937095642,-7747.873046875,304.218505859375,0.7771731615066528,0.4846860468387604,0.4693246185779571,293.2098388671875,297.1499938964844,293.1499938964844,0.6524994373321533,-7829.57861328125,304.2015380859375,0.86138516664505,0.6714767813682556,0.4748634994029999,293.2210693359375,297.1499938964844,293.1499938964844,0.8250809907913208,-12692.4208984375,304.2149963378906,0.916394293308258,0.8065052032470703,0.7690343856811523,293.2180480957031,297.1499938964844,293.1499938964844,0.0803251713514328,-9652.6689453125,304.1625671386719,0.4827871024608612,0.1191641315817833,0.5871107578277588,290.5572509765625,291.1499938964844,253.9149475097656,253.1217498779297,279.1727905273437,293.3192443847656,290.5620422363281,1.0,0.6903744339942932,0.4778218269348144,0.4778218269348144,1.0,1.0,-3.148600101470948,1.1305149793624878,2.01808500289917,0.368129014968872,0.0,0.0,1.0,341.9444580078125,311.0,171.6793670654297,-36343.40625,3613.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2429504394531,312.50115966796875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8880255818367004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009012331138364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3700866699219,297.1499938964844,293.1499938964844,0.2867495417594909,-5300.544921875,304.1986389160156,0.6987609267234802,0.3459585309028625,0.3215463757514953,293.3975830078125,297.1499938964844,293.1499938964844,0.4365209937095642,-7747.873046875,304.218505859375,0.7771731615066528,0.4846860468387604,0.4693246185779571,293.2098388671875,297.1499938964844,293.1499938964844,0.6524994373321533,-7829.57861328125,304.2015380859375,0.86138516664505,0.6714767813682556,0.4748634994029999,293.2210693359375,297.1499938964844,293.1499938964844,0.8250809907913208,-12692.4208984375,304.2149963378906,0.916394293308258,0.8065052032470703,0.7690343856811523,293.2180480957031,297.1499938964844,293.1499938964844,0.0803251713514328,-9652.6689453125,304.1625671386719,0.4827871024608612,0.1191641315817833,0.5871107578277588,290.5572509765625,291.1499938964844,253.9149475097656,253.1217498779297,279.1727905273437,293.3192443847656,290.5620422363281,1.0,0.6903744339942932,0.4778218269348144,0.4778218269348144,1.0,1.0,-3.148600101470948,1.1305149793624878,2.01808500289917,0.368129014968872,0.0,0.0,1.0,341.9444580078125,311.0,171.6793670654297,-36343.40625,3613.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2429504394531,312.50115966796875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8880255818367004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009012331138364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3710021972656,297.1499938964844,293.1499938964844,0.2773671448230743,-5161.90673828125,304.19805908203125,0.6991738080978394,0.3401980400085449,0.3160160779953003,293.4040832519531,297.1499938964844,293.1499938964844,0.4227455556392669,-7555.17626953125,304.2185974121094,0.7779445648193359,0.4770935475826263,0.461831271648407,293.2137145996094,297.1499938964844,293.1499938964844,0.6416536569595337,-7728.59521484375,304.202392578125,0.8657053112983704,0.669174313545227,0.4729977548122406,293.22576904296875,297.1499938964844,293.1499938964844,0.811344563961029,-12530.5224609375,304.2162170410156,0.9217768907546996,0.8037512302398682,0.7660983800888062,293.21783447265625,297.1499938964844,293.1499938964844,0.0777922645211219,-9411.3857421875,304.16259765625,0.483301967382431,0.117482878267765,0.5776872038841248,290.68084716796875,291.1499938964844,254.0350646972656,253.22976684570312,279.1728210449219,293.3222961425781,290.6854858398437,1.0,0.6809058785438538,0.4801039099693298,0.4801039099693298,1.0,1.0,-3.1158292293548584,1.1223230361938477,1.9935061931610107,0.367560863494873,0.0,0.0,1.0,330.3939208984375,299.0,171.45440673828125,-36351.15234375,3478.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.47509765625,312.73223876953125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8867693543434143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008999581332318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3710021972656,297.1499938964844,293.1499938964844,0.2773671448230743,-5161.90673828125,304.19805908203125,0.6991738080978394,0.3401980400085449,0.3160160779953003,293.4040832519531,297.1499938964844,293.1499938964844,0.4227455556392669,-7555.17626953125,304.2185974121094,0.7779445648193359,0.4770935475826263,0.461831271648407,293.2137145996094,297.1499938964844,293.1499938964844,0.6416536569595337,-7728.59521484375,304.202392578125,0.8657053112983704,0.669174313545227,0.4729977548122406,293.22576904296875,297.1499938964844,293.1499938964844,0.811344563961029,-12530.5224609375,304.2162170410156,0.9217768907546996,0.8037512302398682,0.7660983800888062,293.21783447265625,297.1499938964844,293.1499938964844,0.0777922645211219,-9411.3857421875,304.16259765625,0.483301967382431,0.117482878267765,0.5776872038841248,290.68084716796875,291.1499938964844,254.0350646972656,253.22976684570312,279.1728210449219,293.3222961425781,290.6854858398437,1.0,0.6809058785438538,0.4801039099693298,0.4801039099693298,1.0,1.0,-3.1158292293548584,1.1223230361938477,1.9935061931610107,0.367560863494873,0.0,0.0,1.0,330.3939208984375,299.0,171.45440673828125,-36351.15234375,3478.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.47509765625,312.73223876953125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8867693543434143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008999581332318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.37127685546875,297.1499938964844,293.1499938964844,0.2728100419044494,-5094.20751953125,304.1976013183594,0.6994643807411194,0.3373426795005798,0.3132708370685577,293.4071350097656,297.1499938964844,293.1499938964844,0.415989339351654,-7460.185546875,304.2184143066406,0.7783932089805603,0.4732731282711029,0.4580589532852173,293.21551513671875,297.1499938964844,293.1499938964844,0.6363374590873718,-7679.0537109375,304.2025451660156,0.8679912686347961,0.6680100560188293,0.4720533490180969,293.2279663085937,297.1499938964844,293.1499938964844,0.8046010136604309,-12451.0185546875,304.2164306640625,0.9246311783790588,0.8023573160171509,0.764610767364502,293.2177124023437,297.1499938964844,293.1499938964844,0.0765481442213058,-9293.505859375,304.1625671386719,0.4836186468601227,0.1166501194238662,0.572999894618988,290.74072265625,291.1499938964844,254.0940093994141,253.28273010253903,279.1728210449219,293.3236694335937,290.7452697753906,1.0,0.6761099696159363,0.4812441170215606,0.4812441170215606,1.0,1.0,-3.0994293689727783,1.118163824081421,1.9812655448913568,0.3672177791595459,0.0,0.0,1.0,324.568115234375,299.0,169.2141876220703,-36343.55078125,3410.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.580810546875,312.83892822265625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8907074928283691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009039549040608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3714599609375,297.1499938964844,293.1499938964844,0.2682461440563202,-5026.044921875,304.1972351074219,0.6998071074485779,0.3345024585723877,0.3105383217334747,293.4100952148437,297.1499938964844,293.1499938964844,0.4091815054416656,-7363.9443359375,304.2183532714844,0.7788804173469543,0.4694368541240692,0.4542708396911621,293.2172546386719,297.1499938964844,293.1499938964844,0.6308885812759399,-7628.0009765625,304.2029113769531,0.8703592419624329,0.666836678981781,0.471102625131607,293.2301025390625,297.1499938964844,293.1499938964844,0.7976933121681213,-12369.09375,304.2169189453125,0.9275833368301392,0.8009518384933472,0.7631124258041382,293.2175598144531,297.1499938964844,293.1499938964844,0.0752906650304794,-9174.58984375,304.1625671386719,0.4839723706245422,0.1158221885561943,0.5683304071426392,290.8032531738281,291.1499938964844,254.15213012695312,253.33493041992188,279.1727905273437,293.3249816894531,290.8083801269531,1.0,0.671280026435852,0.4823829531669616,0.4823829531669616,1.0,1.0,-3.0830271244049072,1.113964319229126,1.9690629243850708,0.3668356835842132,0.0,0.0,1.0,318.7236328125,287.0,173.33108520507812,-36361.796875,3344.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.71441650390625,312.97021484375,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8902961015701294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000903537380509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.37158203125,297.1499938964844,293.1499938964844,0.2592249512672424,-4890.41650390625,304.196533203125,0.700648844242096,0.3288667201995849,0.3051115274429321,293.41571044921875,297.1499938964844,293.1499938964844,0.3955963850021362,-7170.61669921875,304.2182006835937,0.7799654603004456,0.4617106318473816,0.4466421902179718,293.2206115722656,297.1499938964844,293.1499938964844,0.619846522808075,-7524.1201171875,304.2036437988281,0.8753392696380615,0.6644515991210938,0.4691745936870575,293.23419189453125,297.1499938964844,293.1499938964844,0.7836899757385254,-12202.310546875,304.2179260253906,0.933749496936798,0.7980918288230896,0.7600705623626709,293.2172241210937,297.1499938964844,293.1499938964844,0.0727730244398117,-8937.6640625,304.1625671386719,0.4847902953624725,0.1141807660460472,0.5590481758117676,290.9320373535156,291.1499938964844,254.2657165527344,253.43687438964844,279.1727294921875,293.3274230957031,290.93701171875,1.0,0.6615222692489624,0.4846546053886413,0.4846546053886413,1.0,1.0,-3.0501887798309326,1.105430245399475,1.944758415222168,0.3659477233886719,0.0,0.0,1.0,306.9994812011719,275.0,176.93431091308594,-36372.18359375,3212.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9590759277344,313.2134704589844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8889274001121521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000902148312889,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.37158203125,297.1499938964844,293.1499938964844,0.2592249512672424,-4890.41650390625,304.196533203125,0.700648844242096,0.3288667201995849,0.3051115274429321,293.41571044921875,297.1499938964844,293.1499938964844,0.3955963850021362,-7170.61669921875,304.2182006835937,0.7799654603004456,0.4617106318473816,0.4466421902179718,293.2206115722656,297.1499938964844,293.1499938964844,0.619846522808075,-7524.1201171875,304.2036437988281,0.8753392696380615,0.6644515991210938,0.4691745936870575,293.23419189453125,297.1499938964844,293.1499938964844,0.7836899757385254,-12202.310546875,304.2179260253906,0.933749496936798,0.7980918288230896,0.7600705623626709,293.2172241210937,297.1499938964844,293.1499938964844,0.0727730244398117,-8937.6640625,304.1625671386719,0.4847902953624725,0.1141807660460472,0.5590481758117676,290.9320373535156,291.1499938964844,254.2657165527344,253.43687438964844,279.1727294921875,293.3274230957031,290.93701171875,1.0,0.6615222692489624,0.4846546053886413,0.4846546053886413,1.0,1.0,-3.0501887798309326,1.105430245399475,1.944758415222168,0.3659477233886719,0.0,0.0,1.0,306.9994812011719,275.0,176.93431091308594,-36372.18359375,3212.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9590759277344,313.2134704589844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8889274001121521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000902148312889,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3713684082031,297.1499938964844,293.1499938964844,0.2505553960800171,-4759.10205078125,304.1954650878906,0.7017092108726501,0.3232946693897247,0.2997382283210754,293.4209289550781,297.1499938964844,293.1499938964844,0.3823780715465545,-6981.103515625,304.2174987792969,0.7812071442604065,0.4539201855659485,0.4389482736587524,293.2237243652344,297.1499938964844,293.1499938964844,0.6091083288192749,-7422.90673828125,304.2036437988281,0.8806633353233337,0.6620325446128845,0.4672183096408844,293.2379455566406,297.1499938964844,293.1499938964844,0.7700503468513489,-12039.6513671875,304.2179870605469,0.9402374029159546,0.7951934933662415,0.7569828629493713,293.2168273925781,297.1499938964844,293.1499938964844,0.0703121796250343,-8708.1669921875,304.1624755859375,0.4857583045959472,0.1125564724206924,0.5498377084732056,291.0556335449219,291.1499938964844,254.3753967285156,253.53521728515625,279.1726379394531,293.3296203613281,291.0604248046875,1.0,0.6516432762145996,0.4869122505187988,0.4869122505187988,1.0,1.0,-3.0173349380493164,1.0967193841934204,1.920615553855896,0.3648898899555206,0.0,0.0,1.0,295.2489318847656,263.0,172.94732666015625,-36350.48828125,3082.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1742248535156,313.4314270019531,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8917343020439148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009049969958141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3713684082031,297.1499938964844,293.1499938964844,0.2505553960800171,-4759.10205078125,304.1954650878906,0.7017092108726501,0.3232946693897247,0.2997382283210754,293.4209289550781,297.1499938964844,293.1499938964844,0.3823780715465545,-6981.103515625,304.2174987792969,0.7812071442604065,0.4539201855659485,0.4389482736587524,293.2237243652344,297.1499938964844,293.1499938964844,0.6091083288192749,-7422.90673828125,304.2036437988281,0.8806633353233337,0.6620325446128845,0.4672183096408844,293.2379455566406,297.1499938964844,293.1499938964844,0.7700503468513489,-12039.6513671875,304.2179870605469,0.9402374029159546,0.7951934933662415,0.7569828629493713,293.2168273925781,297.1499938964844,293.1499938964844,0.0703121796250343,-8708.1669921875,304.1624755859375,0.4857583045959472,0.1125564724206924,0.5498377084732056,291.0556335449219,291.1499938964844,254.3753967285156,253.53521728515625,279.1726379394531,293.3296203613281,291.0604248046875,1.0,0.6516432762145996,0.4869122505187988,0.4869122505187988,1.0,1.0,-3.0173349380493164,1.0967193841934204,1.920615553855896,0.3648898899555206,0.0,0.0,1.0,295.2489318847656,263.0,172.94732666015625,-36350.48828125,3082.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1742248535156,313.4314270019531,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8917343020439148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009049969958141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3708801269531,297.1499938964844,293.1499938964844,0.2419907003641128,-4628.107421875,304.194580078125,0.7030041813850403,0.3177849948406219,0.2944195866584778,293.4258117675781,297.1499938964844,293.1499938964844,0.3691698014736175,-6789.8056640625,304.2170104980469,0.782620906829834,0.446066677570343,0.4311934411525726,293.22662353515625,297.1499938964844,293.1499938964844,0.5981351137161255,-7318.642578125,304.2040710449219,0.8863566517829895,0.659579336643219,0.4652394652366638,293.2414245605469,297.1499938964844,293.1499938964844,0.756129801273346,-11872.2099609375,304.2185363769531,0.9470141530036926,0.7922631502151489,0.7538670301437378,293.2164001464844,297.1499938964844,293.1499938964844,0.0678299963474273,-8478.3408203125,304.1624450683594,0.4868815541267395,0.1109467521309852,0.540688693523407,291.18524169921875,291.1499938964844,254.4807281494141,253.6295928955078,279.1724548339844,293.33154296875,291.1904602050781,1.0,0.6416485905647278,0.4891492128372192,0.4891492128372192,1.0,1.0,-2.984487771987915,1.0878307819366455,1.896657109260559,0.3636585772037506,0.0,0.0,0.9930503964424132,283.48907470703125,251.0,179.48829650878906,-36361.25390625,2955.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4306030273437,313.6855163574219,278.1499938964844,0.0,18000.0,318.5899963378906,32535.2265625,36000.0,0.0,0.0,0.890312135219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831475019454956,1.8315027952194207,-2.7726784537662752e-05,0.0,0.0009035536204464,0.0,0.0,683.479248046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3708801269531,297.1499938964844,293.1499938964844,0.2419907003641128,-4628.107421875,304.194580078125,0.7030041813850403,0.3177849948406219,0.2944195866584778,293.4258117675781,297.1499938964844,293.1499938964844,0.3691698014736175,-6789.8056640625,304.2170104980469,0.782620906829834,0.446066677570343,0.4311934411525726,293.22662353515625,297.1499938964844,293.1499938964844,0.5981351137161255,-7318.642578125,304.2040710449219,0.8863566517829895,0.659579336643219,0.4652394652366638,293.2414245605469,297.1499938964844,293.1499938964844,0.756129801273346,-11872.2099609375,304.2185363769531,0.9470141530036926,0.7922631502151489,0.7538670301437378,293.2164001464844,297.1499938964844,293.1499938964844,0.0678299963474273,-8478.3408203125,304.1624450683594,0.4868815541267395,0.1109467521309852,0.540688693523407,291.18524169921875,291.1499938964844,254.4807281494141,253.6295928955078,279.1724548339844,293.33154296875,291.1904602050781,1.0,0.6416485905647278,0.4891492128372192,0.4891492128372192,1.0,1.0,-2.984487771987915,1.0878307819366455,1.896657109260559,0.3636585772037506,0.0,0.0,0.9930503964424132,283.48907470703125,251.0,179.48829650878906,-36361.25390625,2955.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4306030273437,313.6855163574219,278.1499938964844,0.0,18000.0,318.5899963378906,32535.2265625,36000.0,0.0,0.0,0.890312135219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831475019454956,1.8315027952194207,-2.7726784537662752e-05,0.0,0.0009035536204464,0.0,0.0,683.479248046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3701477050781,297.1499938964844,293.1499938964844,0.233767569065094,-4501.39111328125,304.19342041015625,0.7045542597770691,0.3123400807380676,0.2891561686992645,293.4303894042969,297.1499938964844,293.1499938964844,0.356333315372467,-6602.4384765625,304.216064453125,0.7842245697975159,0.4381519258022308,0.4233770966529846,293.22930908203125,297.1499938964844,293.1499938964844,0.5874752998352051,-7217.1357421875,304.20379638671875,0.8924422860145569,0.657092809677124,0.4632340967655182,293.24462890625,297.1499938964844,293.1499938964844,0.7425946593284607,-11709.1328125,304.2182312011719,0.9540326595306396,0.7892976403236389,0.750713586807251,293.2159729003906,297.1499938964844,293.1499938964844,0.0653999969363212,-8255.677734375,304.162353515625,0.4881725907325744,0.1093515828251838,0.5316013097763062,291.3099060058594,291.1499938964844,254.581283569336,253.7196350097656,279.1722106933594,293.3332824707031,291.3147888183594,1.0,0.6315363049507141,0.4913589656352997,0.4913589656352997,1.0,1.0,-2.951631784439087,1.0787500143051147,1.872881770133972,0.3622437119483948,0.0,0.0,0.9632874131202698,271.7298889160156,239.0,173.97337341308594,-36321.3828125,2831.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6603698730469,313.9101257324219,278.1499938964844,0.0,18000.0,318.5899963378906,33593.79296875,36000.0,0.0,0.0,0.8881840705871582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8274658918380733,1.8274937868118288,-2.787710036500357e-05,0.0,0.0009013939416036,0.0,0.0,683.499267578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3701477050781,297.1499938964844,293.1499938964844,0.233767569065094,-4501.39111328125,304.19342041015625,0.7045542597770691,0.3123400807380676,0.2891561686992645,293.4303894042969,297.1499938964844,293.1499938964844,0.356333315372467,-6602.4384765625,304.216064453125,0.7842245697975159,0.4381519258022308,0.4233770966529846,293.22930908203125,297.1499938964844,293.1499938964844,0.5874752998352051,-7217.1357421875,304.20379638671875,0.8924422860145569,0.657092809677124,0.4632340967655182,293.24462890625,297.1499938964844,293.1499938964844,0.7425946593284607,-11709.1328125,304.2182312011719,0.9540326595306396,0.7892976403236389,0.750713586807251,293.2159729003906,297.1499938964844,293.1499938964844,0.0653999969363212,-8255.677734375,304.162353515625,0.4881725907325744,0.1093515828251838,0.5316013097763062,291.3099060058594,291.1499938964844,254.581283569336,253.7196350097656,279.1722106933594,293.3332824707031,291.3147888183594,1.0,0.6315363049507141,0.4913589656352997,0.4913589656352997,1.0,1.0,-2.951631784439087,1.0787500143051147,1.872881770133972,0.3622437119483948,0.0,0.0,0.9632874131202698,271.7298889160156,239.0,173.97337341308594,-36321.3828125,2831.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6603698730469,313.9101257324219,278.1499938964844,0.0,18000.0,318.5899963378906,33593.79296875,36000.0,0.0,0.0,0.8881840705871582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8274658918380733,1.8274937868118288,-2.787710036500357e-05,0.0,0.0009013939416036,0.0,0.0,683.499267578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3696594238281,297.1499938964844,293.1499938964844,0.2298193573951721,-4440.23876953125,304.1927185058594,0.7054367065429688,0.3096438944339752,0.2865470945835113,293.4325561523437,297.1499938964844,293.1499938964844,0.3501117527484894,-6511.1259765625,304.2153625488281,0.7851094007492065,0.4341747164726257,0.4194488227367401,293.2305603027344,297.1499938964844,293.1499938964844,0.5823640823364258,-7168.43310546875,304.20330810546875,0.8956475853919983,0.6558439135551453,0.4622262120246887,293.24609375,297.1499938964844,293.1499938964844,0.7360981106758118,-11630.853515625,304.2176208496094,0.9576253890991212,0.7878098487854004,0.7491300106048584,293.2157592773437,297.1499938964844,293.1499938964844,0.0642156079411506,-8148.09765625,304.1622619628906,0.4888879358768463,0.1085596084594726,0.5270808339118958,291.3685302734375,291.1499938964844,254.629638671875,253.76290893554688,279.17205810546875,293.33404541015625,291.3731994628906,1.0,0.6264362931251526,0.4924508333206177,0.4924508333206177,1.0,1.0,-2.93522047996521,1.0741419792175293,1.8610786199569704,0.3614675104618072,0.0,0.0,0.942830204963684,265.8497619628906,239.0,168.63816833496094,-36284.8359375,2769.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7679443359375,314.013427734375,278.1499938964844,0.0,18000.0,319.07000732421875,34509.42578125,36000.0,0.0,0.0,0.8916586637496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823982834815979,1.824010848999024,-2.800693982862868e-05,0.0,0.0009049202199093,0.0,0.0,683.5005493164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.369140625,297.1499938964844,293.1499938964844,0.2259013205766677,-4379.25,304.19207763671875,0.7063959240913391,0.3069650828838348,0.2839531898498535,293.43463134765625,297.1499938964844,293.1499938964844,0.343905359506607,-6419.54296875,304.2147521972656,0.7860549688339233,0.4301844835281372,0.4155077934265136,293.2317199707031,297.1499938964844,293.1499938964844,0.5772179961204529,-7119.162109375,304.2029724121094,0.8989676833152771,0.654590904712677,0.4612158238887787,293.2474975585937,297.1499938964844,293.1499938964844,0.7295626997947693,-11551.689453125,304.2172241210937,0.9612669944763184,0.7863181829452515,0.747543454170227,293.2155456542969,297.1499938964844,293.1499938964844,0.063026875257492,-8040.55517578125,304.1622009277344,0.4896537065505981,0.1077714189887046,0.5225764513015747,291.42822265625,291.1499938964844,254.6766357421875,253.80496215820312,279.1719055175781,293.33477783203125,291.4333190917969,1.0,0.6213069558143616,0.4935327172279358,0.4935327172279358,1.0,1.0,-2.918825626373291,1.069489359855652,1.8493361473083496,0.360645443201065,0.0,0.0,0.918341875076294,259.9701232910156,227.0,169.044921875,-36267.62890625,2708.841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.90582275390625,314.14093017578125,278.1499938964844,0.0,18000.0,319.07000732421875,35787.83984375,36000.0,0.0,0.0,0.8907464742660522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8190959692001345,1.8191242218017576,-2.818794200720731e-05,0.0,0.0009039944270625,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3678894042969,297.1499938964844,293.1499938964844,0.2193986475467682,-4278.78125,304.18878173828125,0.708568811416626,0.3016689419746399,0.2788147330284118,293.4385681152344,297.1499938964844,293.1499938964844,0.3334109187126159,-6265.74658203125,304.2104797363281,0.7881534099578857,0.4221777021884918,0.4075924754142761,293.2337646484375,297.1499938964844,293.1499938964844,0.5699039697647095,-7051.64453125,304.1972045898437,0.9060487151145936,0.6521062254905701,0.4591951370239258,293.2498779296875,297.1499938964844,293.1499938964844,0.7201557159423828,-11442.6201171875,304.21014404296875,0.9686822891235352,0.7833641171455383,0.7443737387657166,293.2150573730469,297.1499938964844,293.1499938964844,0.0610422827303409,-7865.17236328125,304.1614074707031,0.491352766752243,0.1062075123190879,0.5136170983314514,291.48980712890625,291.1499938964844,254.766342163086,253.8852081298828,279.1714782714844,293.3360290527344,291.4902038574219,1.0,0.6109601259231567,0.4956604838371277,0.4956604838371277,1.0,1.0,-2.8861193656921387,1.0600574016571045,1.8260618448257449,0.3588604927062988,0.0,0.0,0.8674585223197937,248.2092437744141,215.0,91.09793853759766,-35871.16796875,2589.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.22186279296875,314.30242919921875,278.1499938964844,0.0,18000.0,319.07000732421875,36968.9765625,36000.0,0.0,0.0,0.8876480460166931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7420703172683716,1.7420971393585205,-2.6789364710566588e-05,0.0,0.0009008499328047,0.0,0.0,615.0922241210938,0.0,0.0,0.0,0.962591826915741,4.0,0.0,1.0
