time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550680,293.3678894042969,297.1499938964844,293.1499938964844,0.2193986475467682,-4278.78125,304.18878173828125,0.708568811416626,0.3016689419746399,0.2788147330284118,293.4385681152344,297.1499938964844,293.1499938964844,0.3334109187126159,-6265.74658203125,304.2104797363281,0.7881534099578857,0.4221777021884918,0.4075924754142761,293.2337646484375,297.1499938964844,293.1499938964844,0.5699039697647095,-7051.64453125,304.1972045898437,0.9060487151145936,0.6521062254905701,0.4591951370239258,293.2498779296875,297.1499938964844,293.1499938964844,0.7201557159423828,-11442.6201171875,304.21014404296875,0.9686822891235352,0.7833641171455383,0.7443737387657166,293.2150573730469,297.1499938964844,293.1499938964844,0.0610422827303409,-7865.17236328125,304.1614074707031,0.491352766752243,0.1062075123190879,0.5136170983314514,291.48980712890625,291.1499938964844,254.766342163086,253.8852081298828,279.1714782714844,293.3360290527344,291.4902038574219,1.0,0.6109601259231567,0.4956604838371277,0.4956604838371277,1.0,1.0,-2.8861193656921387,1.0600574016571045,1.8260618448257449,0.3588604927062988,0.0,0.0,0.8674585223197937,248.2092437744141,215.0,91.09793853759766,-35871.16796875,2589.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.22186279296875,314.30242919921875,278.1499938964844,0.0,18000.0,319.07000732421875,36968.9765625,36000.0,0.0,0.0,0.8876480460166931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7420703172683716,1.7420971393585205,-2.6789364710566588e-05,0.0,0.0009008499328047,0.0,0.0,615.0922241210938,0.0,0.0,0.0,0.962591826915741,4.0,0.0,1.0
550740,293.3663024902344,297.1499938964844,293.1499938964844,0.2143873423337936,-4202.271484375,304.1842041015625,0.711115300655365,0.2964689433574676,0.2737587094306946,293.4420471191406,297.1499938964844,293.1499938964844,0.3250719904899597,-6144.57958984375,304.2042236328125,0.7906103730201721,0.4141600728034973,0.399660974740982,293.2350158691406,297.1499938964844,293.1499938964844,0.5661991834640503,-7020.6611328125,304.1876525878906,0.9142699241638184,0.6497279405593872,0.4572401344776153,293.2513122558594,297.1499938964844,293.1499938964844,0.7152549624443054,-11391.9775390625,304.1982421875,0.9763036370277404,0.7805424928665161,0.7413159608840942,293.21453857421875,297.1499938964844,293.1499938964844,0.0594949387013912,-7733.16015625,304.1601867675781,0.4933240413665771,0.1046640872955322,0.5047329664230347,291.4825439453125,291.1499938964844,254.8500061035156,253.96002197265625,279.1709289550781,293.3368530273437,291.4814453125,1.0,0.6005091667175293,0.4977248311042785,0.4977248311042785,1.0,1.0,-2.853797912597656,1.0505468845367432,1.8032509088516235,0.356916218996048,0.0,0.0,0.82323157787323,236.4232482910156,203.0,15.061431884765623,-35351.58203125,2472.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6576232910156,314.4881286621094,278.1499938964844,0.0,18000.0,318.5899963378906,37235.3203125,36000.0,0.0,0.0,0.8770459294319153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6335707902908323,1.6335954666137695,-2.462551492499188e-05,0.0,0.0008900901302695,0.0,0.0,523.0060424804688,0.0,0.0,0.0,0.9116935729980468,4.0,0.0,1.0
550800,293.3663024902344,297.1499938964844,293.1499938964844,0.2143873423337936,-4202.271484375,304.1842041015625,0.711115300655365,0.2964689433574676,0.2737587094306946,293.4420471191406,297.1499938964844,293.1499938964844,0.3250719904899597,-6144.57958984375,304.2042236328125,0.7906103730201721,0.4141600728034973,0.399660974740982,293.2350158691406,297.1499938964844,293.1499938964844,0.5661991834640503,-7020.6611328125,304.1876525878906,0.9142699241638184,0.6497279405593872,0.4572401344776153,293.2513122558594,297.1499938964844,293.1499938964844,0.7152549624443054,-11391.9775390625,304.1982421875,0.9763036370277404,0.7805424928665161,0.7413159608840942,293.21453857421875,297.1499938964844,293.1499938964844,0.0594949387013912,-7733.16015625,304.1601867675781,0.4933240413665771,0.1046640872955322,0.5047329664230347,291.4825439453125,291.1499938964844,254.8500061035156,253.96002197265625,279.1709289550781,293.3368530273437,291.4814453125,1.0,0.6005091667175293,0.4977248311042785,0.4977248311042785,1.0,1.0,-2.853797912597656,1.0505468845367432,1.8032509088516235,0.356916218996048,0.0,0.0,0.82323157787323,236.4232482910156,203.0,15.061431884765623,-35351.58203125,2472.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6576232910156,314.4881286621094,278.1499938964844,0.0,18000.0,318.5899963378906,37235.3203125,36000.0,0.0,0.0,0.8770459294319153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6335707902908323,1.6335954666137695,-2.462551492499188e-05,0.0,0.0008900901302695,0.0,0.0,523.0060424804688,0.0,0.0,0.0,0.9116935729980468,4.0,0.0,1.0
550860,293.3637390136719,297.1499938964844,293.1499938964844,0.2102170288562774,-4138.998046875,304.17974853515625,0.7141878604888916,0.291502296924591,0.2688550353050232,293.4444580078125,297.1499938964844,293.1499938964844,0.3178831934928894,-6040.23193359375,304.1981506347656,0.793627142906189,0.4062686860561371,0.3917870223522186,293.23516845703125,297.1499938964844,293.1499938964844,0.5645433664321899,-7009.560546875,304.1778869628906,0.9238010048866272,0.6475411057472229,0.4553844928741455,293.25152587890625,297.1499938964844,293.1499938964844,0.7129531502723694,-11373.2822265625,304.18603515625,0.9841724038124084,0.7779256701469421,0.738406777381897,293.2131652832031,297.1499938964844,293.1499938964844,0.0582379885017871,-7628.90771484375,304.15887451171875,0.4958280324935913,0.1033064574003219,0.4963604807853699,291.4415283203125,291.1499938964844,254.93023681640625,254.03179931640625,279.1702880859375,293.3367004394531,291.4393920898437,1.0,0.589995801448822,0.4997219443321228,0.4997219443321228,1.0,1.0,-2.822641372680664,1.0412876605987549,1.7813537120819092,0.3549289107322693,0.0,0.0,0.7868204712867737,224.53176879882807,191.0,-38.63997650146485,-34781.82421875,2359.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1192626953125,314.6643371582031,278.1499938964844,0.0,18000.0,318.5899963378906,37196.4140625,36000.0,0.0,0.0,0.867257297039032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5230931043624878,1.523115634918213,-2.249899262096733e-05,0.0,0.000880155886989,0.0,0.0,438.9797973632813,0.0,0.0,0.0,0.8606394529342651,4.0,0.0,1.0
550920,293.3637390136719,297.1499938964844,293.1499938964844,0.2102170288562774,-4138.998046875,304.17974853515625,0.7141878604888916,0.291502296924591,0.2688550353050232,293.4444580078125,297.1499938964844,293.1499938964844,0.3178831934928894,-6040.23193359375,304.1981506347656,0.793627142906189,0.4062686860561371,0.3917870223522186,293.23516845703125,297.1499938964844,293.1499938964844,0.5645433664321899,-7009.560546875,304.1778869628906,0.9238010048866272,0.6475411057472229,0.4553844928741455,293.25152587890625,297.1499938964844,293.1499938964844,0.7129531502723694,-11373.2822265625,304.18603515625,0.9841724038124084,0.7779256701469421,0.738406777381897,293.2131652832031,297.1499938964844,293.1499938964844,0.0582379885017871,-7628.90771484375,304.15887451171875,0.4958280324935913,0.1033064574003219,0.4963604807853699,291.4415283203125,291.1499938964844,254.93023681640625,254.03179931640625,279.1702880859375,293.3367004394531,291.4393920898437,1.0,0.589995801448822,0.4997219443321228,0.4997219443321228,1.0,1.0,-2.822641372680664,1.0412876605987549,1.7813537120819092,0.3549289107322693,0.0,0.0,0.7868204712867737,224.53176879882807,191.0,-38.63997650146485,-34781.82421875,2359.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1192626953125,314.6643371582031,278.1499938964844,0.0,18000.0,318.5899963378906,37196.4140625,36000.0,0.0,0.0,0.867257297039032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5230931043624878,1.523115634918213,-2.249899262096733e-05,0.0,0.000880155886989,0.0,0.0,438.9797973632813,0.0,0.0,0.0,0.8606394529342651,4.0,0.0,1.0
550980,293.3603210449219,297.1499938964844,293.1499938964844,0.2064007371664047,-4080.80419921875,304.1762390136719,0.7179701924324036,0.2867802679538727,0.2641848623752594,293.4458312988281,297.1499938964844,293.1499938964844,0.3110831379890442,-5940.6103515625,304.1934814453125,0.7974326610565186,0.3985292613506317,0.3840674459934234,293.2345886230469,297.1499938964844,293.1499938964844,0.5635914206504822,-7004.18408203125,304.17022705078125,0.934657633304596,0.6455039978027344,0.4536525905132293,293.2509765625,297.1499938964844,293.1499938964844,0.7115865349769592,-11363.908203125,304.1763916015625,0.9922726154327391,0.7754659652709961,0.7356734871864319,293.2107849121094,297.1499938964844,293.1499938964844,0.0572003945708274,-7544.0654296875,304.1576538085937,0.4992165863513946,0.1021879017353057,0.4891015887260437,291.3949890136719,291.1499938964844,255.0099639892578,254.1031646728516,279.1697082519531,293.3355407714844,291.39288330078125,1.0,0.579505980014801,0.5016637444496155,0.5016637444496155,1.0,1.0,-2.793651819229126,1.032727837562561,1.760923981666565,0.3531355857849121,0.0,0.0,0.7572780847549438,212.50289916992188,179.0,-56.90581512451172,-34279.3203125,2252.291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6197814941406,314.874755859375,278.1499938964844,0.0,18000.0,318.5899963378906,37042.47265625,36000.0,0.0,0.0,0.8551337718963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.42529296875,1.4253137111663818,-2.0713157937279902e-05,0.0,0.0008678520680405,0.0,0.0,372.7893676757813,0.0,0.0,0.0,0.8160223960876465,4.0,0.0,1.0
551040,293.3603210449219,297.1499938964844,293.1499938964844,0.2064007371664047,-4080.80419921875,304.1762390136719,0.7179701924324036,0.2867802679538727,0.2641848623752594,293.4458312988281,297.1499938964844,293.1499938964844,0.3110831379890442,-5940.6103515625,304.1934814453125,0.7974326610565186,0.3985292613506317,0.3840674459934234,293.2345886230469,297.1499938964844,293.1499938964844,0.5635914206504822,-7004.18408203125,304.17022705078125,0.934657633304596,0.6455039978027344,0.4536525905132293,293.2509765625,297.1499938964844,293.1499938964844,0.7115865349769592,-11363.908203125,304.1763916015625,0.9922726154327391,0.7754659652709961,0.7356734871864319,293.2107849121094,297.1499938964844,293.1499938964844,0.0572003945708274,-7544.0654296875,304.1576538085937,0.4992165863513946,0.1021879017353057,0.4891015887260437,291.3949890136719,291.1499938964844,255.0099639892578,254.1031646728516,279.1697082519531,293.3355407714844,291.39288330078125,1.0,0.579505980014801,0.5016637444496155,0.5016637444496155,1.0,1.0,-2.793651819229126,1.032727837562561,1.760923981666565,0.3531355857849121,0.0,0.0,0.7572780847549438,212.50289916992188,179.0,-56.90581512451172,-34279.3203125,2252.291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6197814941406,314.874755859375,278.1499938964844,0.0,18000.0,318.5899963378906,37042.47265625,36000.0,0.0,0.0,0.8551337718963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.42529296875,1.4253137111663818,-2.0713157937279902e-05,0.0,0.0008678520680405,0.0,0.0,372.7893676757813,0.0,0.0,0.0,0.8160223960876465,4.0,0.0,1.0
551100,293.3584899902344,297.1499938964844,293.1499938964844,0.2045359164476394,-4052.166259765625,304.17486572265625,0.7200731635093689,0.2844772338867187,0.2619073688983917,293.44635009765625,297.1499938964844,293.1499938964844,0.3077040314674377,-5890.6572265625,304.19171142578125,0.7995818853378296,0.3946821093559265,0.3802351653575897,293.2342529296875,297.1499938964844,293.1499938964844,0.5631653666496277,-7001.51416015625,304.1673278808594,0.940429151058197,0.6444976925849915,0.4528009593486786,293.25067138671875,297.1499938964844,293.1499938964844,0.7109910249710083,-11359.37890625,304.17266845703125,0.9962973594665528,0.7742475271224976,0.7343263626098633,293.2094116210937,297.1499938964844,293.1499938964844,0.0567216500639915,-7505.04931640625,304.1571350097656,0.501194417476654,0.1016830801963806,0.4857530295848846,291.37286376953125,291.1499938964844,255.0496520996093,254.13870239257807,279.1695251464844,293.3348388671875,291.370849609375,1.0,0.5742637515068054,0.5026248097419739,0.5026248097419739,1.0,1.0,-2.7796385288238525,1.0285955667495728,1.7510428428649902,0.3522773385047912,0.0,0.0,0.7446461915969849,206.49717712402344,179.0,-58.8252067565918,-34046.35546875,2200.120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8674621582031,314.98199462890625,278.1499938964844,0.0,18000.0,318.1099853515625,36955.44140625,36000.0,0.0,0.0,0.8435468673706055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3818546533584597,1.3818745613098145,-1.9953011360485107e-05,0.0,0.0008560928399674,0.0,0.0,345.7850646972656,0.0,0.0,0.0,0.7964262366294861,4.0,0.0,1.0
551160,293.3565673828125,297.1499938964844,293.1499938964844,0.2027436047792434,-4024.6083984375,304.173583984375,0.7220965027809143,0.2822136580944061,0.2596721649169922,293.4467468261719,297.1499938964844,293.1499938964844,0.3043997585773468,-5841.66015625,304.1901550292969,0.8016219139099121,0.3908500075340271,0.3764244616031647,293.23388671875,297.1499938964844,293.1499938964844,0.5628727078437805,-7000.00732421875,304.16473388671875,0.9460181593894958,0.6435002088546753,0.4519607722759247,293.2500915527344,297.1499938964844,293.1499938964844,0.7091941237449646,-11337.3173828125,304.1719665527344,0.9990000128746032,0.7730876803398132,0.7315793037414551,293.2079772949219,297.1499938964844,293.1499938964844,0.0562851577997207,-7469.7841796875,304.1566162109375,0.5031923651695251,0.1012119576334953,0.4825972318649292,291.3492736816406,291.1499938964844,255.08921813964844,254.1741485595703,279.16973876953125,293.3340759277344,291.3470153808594,1.0,0.5689478516578674,0.5036241412162781,0.5036241412162781,1.0,1.0,-2.7642717361450195,1.023912787437439,1.7403589487075806,0.3513369560241699,0.0,0.0,0.733697772026062,200.7418670654297,167.0,-62.64604568481445,-33787.19921875,2147.368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0722351074219,315.0596008300781,278.1499938964844,0.0,18000.0,318.1099853515625,36859.69921875,36000.0,0.0,0.0,0.8357759714126587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.342434048652649,1.3424533605575562,-1.9279217667644843e-05,0.0,0.0008482064004056,0.0,0.0,322.4842834472656,0.0,0.0,0.0,0.7788060903549194,4.0,0.0,1.0
551220,293.3525085449219,297.1499938964844,293.1499938964844,0.1989476680755615,-3965.30029296875,304.1720886230469,0.7248640060424805,0.2778043746948242,0.2554048001766205,293.4472045898437,297.1499938964844,293.1499938964844,0.297349601984024,-5735.5625,304.1885681152344,0.8040452599525452,0.3832404911518097,0.3689540326595306,293.233154296875,297.1499938964844,293.1499938964844,0.5614112615585327,-6987.01611328125,304.162353515625,0.9548738598823548,0.6415261626243591,0.4503748416900635,293.2350158691406,297.1499938964844,293.1499938964844,0.6898085474967957,-11075.80859375,304.1971740722656,0.9990000128746032,0.7735587954521179,0.7120162844657898,293.2047424316406,297.1499938964844,293.1499938964844,0.0554487891495227,-7400.919921875,304.15582275390625,0.5064870119094849,0.1004002094268798,0.4772975444793701,291.32489013671875,291.1499938964844,255.16798400878903,254.2447204589844,279.1719970703125,293.33074951171875,291.3238830566406,1.0,0.5573384761810303,0.5059425234794617,0.5059425234794617,1.0,1.0,-2.718302965164185,1.0086517333984375,1.709651231765747,0.3470594882965088,0.0,0.0,0.7123308777809143,190.78805541992188,170.0,-39.081539154052734,-33192.90234375,2026.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4591369628906,315.2258605957031,278.1499938964844,0.0,18000.0,318.1099853515625,36751.984375,36000.0,0.0,0.0,0.8192766904830933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.272163987159729,1.2721821069717407,-1.8139169696951285e-05,0.0,0.0008314616861753,0.0,0.0,283.9660949707031,0.0,0.0,0.0,0.7475374341011047,4.0,0.0,1.0
551280,293.3525085449219,297.1499938964844,293.1499938964844,0.1989476680755615,-3965.30029296875,304.1720886230469,0.7248640060424805,0.2778043746948242,0.2554048001766205,293.4472045898437,297.1499938964844,293.1499938964844,0.297349601984024,-5735.5625,304.1885681152344,0.8040452599525452,0.3832404911518097,0.3689540326595306,293.233154296875,297.1499938964844,293.1499938964844,0.5614112615585327,-6987.01611328125,304.162353515625,0.9548738598823548,0.6415261626243591,0.4503748416900635,293.2350158691406,297.1499938964844,293.1499938964844,0.6898085474967957,-11075.80859375,304.1971740722656,0.9990000128746032,0.7735587954521179,0.7120162844657898,293.2047424316406,297.1499938964844,293.1499938964844,0.0554487891495227,-7400.919921875,304.15582275390625,0.5064870119094849,0.1004002094268798,0.4772975444793701,291.32489013671875,291.1499938964844,255.16798400878903,254.2447204589844,279.1719970703125,293.33074951171875,291.3238830566406,1.0,0.5573384761810303,0.5059425234794617,0.5059425234794617,1.0,1.0,-2.718302965164185,1.0086517333984375,1.709651231765747,0.3470594882965088,0.0,0.0,0.7123308777809143,190.78805541992188,170.0,-39.081539154052734,-33192.90234375,2026.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4591369628906,315.2258605957031,278.1499938964844,0.0,18000.0,318.1099853515625,36751.984375,36000.0,0.0,0.0,0.8192766904830933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.272163987159729,1.2721821069717407,-1.8139169696951285e-05,0.0,0.0008314616861753,0.0,0.0,283.9660949707031,0.0,0.0,0.0,0.7475374341011047,4.0,0.0,1.0
551340,293.34918212890625,297.1499938964844,293.1499938964844,0.1954207420349121,-3910.1337890625,304.17059326171875,0.7247539162635803,0.2733503878116607,0.2512783408164978,293.4482727050781,297.1499938964844,293.1499938964844,0.2905749976634979,-5633.2080078125,304.1869812011719,0.8028141260147095,0.3754971027374267,0.3615483939647674,293.2332763671875,297.1499938964844,293.1499938964844,0.5603725910186768,-6978.16455078125,304.1599426269531,0.9590656161308287,0.6393937468528748,0.4488116502761841,293.20928955078125,297.1499938964844,293.1499938964844,0.6783950924873352,-10930.7587890625,304.1998596191406,0.9990000128746032,0.7766249775886536,0.700855553150177,293.2020874023437,297.1499938964844,293.1499938964844,0.054797176271677,-7348.30029296875,304.15496826171875,0.5076754093170166,0.099554494023323,0.4728009402751922,291.2942810058594,291.1499938964844,255.2462615966797,254.3148803710937,279.17138671875,293.3273010253906,291.2926330566406,1.0,0.5501300096511841,0.5080565810203552,0.5080565810203552,1.0,1.0,-2.6838061809539795,0.9978013634681702,1.686004877090454,0.3440530598163605,0.0,0.0,0.6949360966682434,185.14686584472656,173.0,-43.72858810424805,-32674.666015625,1946.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8122253417969,315.35662841796875,278.1499938964844,0.0,18000.0,317.6300048828125,36620.27734375,36000.0,0.0,0.0,0.7968211770057678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2092218399047852,1.2092390060424805,-1.7160959032480605e-05,0.0,0.0008086722227744,0.0,0.0,252.3332672119141,0.0,0.0,0.0,0.7201810479164124,4.0,0.0,1.0
551400,293.34918212890625,297.1499938964844,293.1499938964844,0.1954207420349121,-3910.1337890625,304.17059326171875,0.7247539162635803,0.2733503878116607,0.2512783408164978,293.4482727050781,297.1499938964844,293.1499938964844,0.2905749976634979,-5633.2080078125,304.1869812011719,0.8028141260147095,0.3754971027374267,0.3615483939647674,293.2332763671875,297.1499938964844,293.1499938964844,0.5603725910186768,-6978.16455078125,304.1599426269531,0.9590656161308287,0.6393937468528748,0.4488116502761841,293.20928955078125,297.1499938964844,293.1499938964844,0.6783950924873352,-10930.7587890625,304.1998596191406,0.9990000128746032,0.7766249775886536,0.700855553150177,293.2020874023437,297.1499938964844,293.1499938964844,0.054797176271677,-7348.30029296875,304.15496826171875,0.5076754093170166,0.099554494023323,0.4728009402751922,291.2942810058594,291.1499938964844,255.2462615966797,254.3148803710937,279.17138671875,293.3273010253906,291.2926330566406,1.0,0.5501300096511841,0.5080565810203552,0.5080565810203552,1.0,1.0,-2.6838061809539795,0.9978013634681702,1.686004877090454,0.3440530598163605,0.0,0.0,0.6949360966682434,185.14686584472656,173.0,-43.72858810424805,-32674.666015625,1946.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8122253417969,315.35662841796875,278.1499938964844,0.0,18000.0,317.6300048828125,36620.27734375,36000.0,0.0,0.0,0.7968211770057678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2092218399047852,1.2092390060424805,-1.7160959032480605e-05,0.0,0.0008086722227744,0.0,0.0,252.3332672119141,0.0,0.0,0.0,0.7201810479164124,4.0,0.0,1.0
551460,293.3461608886719,297.1499938964844,293.1499938964844,0.1921815425157547,-3859.503662109375,304.16912841796875,0.7224729061126709,0.2689190208911896,0.2472477108240127,293.44952392578125,297.1499938964844,293.1499938964844,0.2841157913208008,-5535.3056640625,304.1854248046875,0.798801064491272,0.3676836192607879,0.3541559875011444,293.233642578125,297.1499938964844,293.1499938964844,0.559951663017273,-6975.416015625,304.1573486328125,0.9599363207817078,0.637210488319397,0.4472678899765014,293.1905212402344,297.1499938964844,293.1499938964844,0.6745973229408264,-10891.34375,304.1893615722656,0.9990000128746032,0.7789472341537476,0.6966373920440674,293.19989013671875,297.1499938964844,293.1499938964844,0.0542646870017051,-7306.4560546875,304.1542053222656,0.5071356892585754,0.0986794158816337,0.4686086177825928,291.2524108886719,291.1499938964844,255.3240509033203,254.38462829589844,279.1701965332031,293.3255310058594,291.2505187988281,1.0,0.5455757975578308,0.5100206136703491,0.5100206136703491,1.0,1.0,-2.6581058502197266,0.9902772903442384,1.6678285598754885,0.3424530625343323,0.0,0.0,0.6839842200279236,182.5255279541016,176.0,-54.274356842041016,-32238.283203125,1894.932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0003356933594,315.390869140625,278.1499938964844,0.0,18000.0,317.6300048828125,36411.625,36000.0,0.0,0.0,0.7777918577194214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1654949188232422,1.1655113697052002,-1.6483212675666437e-05,0.0,0.0007893598522059,0.0,0.0,231.65182495117188,0.0,0.0,0.0,0.7013636827468872,4.0,0.0,1.0
551520,293.3461608886719,297.1499938964844,293.1499938964844,0.1921815425157547,-3859.503662109375,304.16912841796875,0.7224729061126709,0.2689190208911896,0.2472477108240127,293.44952392578125,297.1499938964844,293.1499938964844,0.2841157913208008,-5535.3056640625,304.1854248046875,0.798801064491272,0.3676836192607879,0.3541559875011444,293.233642578125,297.1499938964844,293.1499938964844,0.559951663017273,-6975.416015625,304.1573486328125,0.9599363207817078,0.637210488319397,0.4472678899765014,293.1905212402344,297.1499938964844,293.1499938964844,0.6745973229408264,-10891.34375,304.1893615722656,0.9990000128746032,0.7789472341537476,0.6966373920440674,293.19989013671875,297.1499938964844,293.1499938964844,0.0542646870017051,-7306.4560546875,304.1542053222656,0.5071356892585754,0.0986794158816337,0.4686086177825928,291.2524108886719,291.1499938964844,255.3240509033203,254.38462829589844,279.1701965332031,293.3255310058594,291.2505187988281,1.0,0.5455757975578308,0.5100206136703491,0.5100206136703491,1.0,1.0,-2.6581058502197266,0.9902772903442384,1.6678285598754885,0.3424530625343323,0.0,0.0,0.6839842200279236,182.5255279541016,176.0,-54.274356842041016,-32238.283203125,1894.932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0003356933594,315.390869140625,278.1499938964844,0.0,18000.0,317.6300048828125,36411.625,36000.0,0.0,0.0,0.7777918577194214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1654949188232422,1.1655113697052002,-1.6483212675666437e-05,0.0,0.0007893598522059,0.0,0.0,231.65182495117188,0.0,0.0,0.0,0.7013636827468872,4.0,0.0,1.0
551580,293.34326171875,297.1499938964844,293.1499938964844,0.188975989818573,-3809.036376953125,304.1681213378906,0.7187952399253845,0.2645376622676849,0.2433188110589981,293.45086669921875,297.1499938964844,293.1499938964844,0.2775920927524566,-5435.5869140625,304.1845092773437,0.7930004596710205,0.3598280251026153,0.3467825949192047,293.2341003417969,297.1499938964844,293.1499938964844,0.5594466924667358,-6971.33642578125,304.15576171875,0.9587268233299256,0.634996771812439,0.4457495212554931,293.1822814941406,297.1499938964844,293.1499938964844,0.6754353642463684,-10913.15625,304.1748046875,0.9990000128746032,0.7796100378036499,0.696773886680603,293.1980895996094,297.1499938964844,293.1499938964844,0.0537443161010742,-7265.357421875,304.1536865234375,0.505504846572876,0.0977813154458999,0.4646241962909698,291.21435546875,291.1499938964844,255.4013519287109,254.4539489746093,279.1689453125,293.32427978515625,291.21258544921875,1.0,0.5428219437599182,0.5118533968925476,0.5118533968925476,1.0,1.0,-2.6380677223205566,0.9848513603210448,1.6532163619995115,0.3416369259357452,0.0,0.0,0.6779661774635315,181.7681579589844,179.0,-53.04998397827149,-31900.53515625,1861.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0515441894531,315.3633728027344,278.1499938964844,0.0,18000.0,317.6300048828125,36237.68359375,36000.0,0.0,0.0,0.759650707244873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1398836374282837,1.139899730682373,-1.608533420949243e-05,0.0,0.0007709488854743,0.0,0.0,220.0053100585937,0.0,0.0,0.0,0.6903798580169678,4.0,0.0,1.0
551640,293.34326171875,297.1499938964844,293.1499938964844,0.188975989818573,-3809.036376953125,304.1681213378906,0.7187952399253845,0.2645376622676849,0.2433188110589981,293.45086669921875,297.1499938964844,293.1499938964844,0.2775920927524566,-5435.5869140625,304.1845092773437,0.7930004596710205,0.3598280251026153,0.3467825949192047,293.2341003417969,297.1499938964844,293.1499938964844,0.5594466924667358,-6971.33642578125,304.15576171875,0.9587268233299256,0.634996771812439,0.4457495212554931,293.1822814941406,297.1499938964844,293.1499938964844,0.6754353642463684,-10913.15625,304.1748046875,0.9990000128746032,0.7796100378036499,0.696773886680603,293.1980895996094,297.1499938964844,293.1499938964844,0.0537443161010742,-7265.357421875,304.1536865234375,0.505504846572876,0.0977813154458999,0.4646241962909698,291.21435546875,291.1499938964844,255.4013519287109,254.4539489746093,279.1689453125,293.32427978515625,291.21258544921875,1.0,0.5428219437599182,0.5118533968925476,0.5118533968925476,1.0,1.0,-2.6380677223205566,0.9848513603210448,1.6532163619995115,0.3416369259357452,0.0,0.0,0.6779661774635315,181.7681579589844,179.0,-53.04998397827149,-31900.53515625,1861.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0515441894531,315.3633728027344,278.1499938964844,0.0,18000.0,317.6300048828125,36237.68359375,36000.0,0.0,0.0,0.759650707244873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1398836374282837,1.139899730682373,-1.608533420949243e-05,0.0,0.0007709488854743,0.0,0.0,220.0053100585937,0.0,0.0,0.0,0.6903798580169678,4.0,0.0,1.0
551700,293.3418273925781,297.1499938964844,293.1499938964844,0.1873858124017715,-3783.88134765625,304.167724609375,0.7165583372116089,0.2623678147792816,0.2413886487483978,293.4515075683594,297.1499938964844,293.1499938964844,0.2743071913719177,-5385.087890625,304.1842041015625,0.7896185517311096,0.3558868169784546,0.343099296092987,293.234375,297.1499938964844,293.1499938964844,0.5591568350791931,-6968.794921875,304.1552429199219,0.9575525522232056,0.633878231048584,0.4449944496154785,293.1820373535156,297.1499938964844,293.1499938964844,0.6771834492683411,-10941.0439453125,304.1671142578125,0.9990000128746032,0.7792527079582214,0.6980120539665222,293.1973571777344,297.1499938964844,293.1499938964844,0.0534810647368431,-7244.47021484375,304.1534729003906,0.5043927431106567,0.0973190739750862,0.4626605212688446,291.196533203125,291.1499938964844,255.43983459472656,254.48846435546875,279.1683959960937,293.3236999511719,291.19488525390625,1.0,0.5419275164604187,0.5127288699150085,0.5127288699150085,1.0,1.0,-2.629539966583252,0.9826794266700744,1.6468607187271118,0.3414241373538971,0.0,0.0,0.6766602993011475,181.88772583007807,179.0,-51.17058181762695,-31755.619140625,1849.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0223388671875,315.3222961425781,278.1499938964844,0.0,18000.0,317.1499938964844,36159.9453125,36000.0,0.0,0.0,0.7463244199752808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1327807903289795,1.1327967643737793,-1.5969728337950073e-05,0.0,0.0007574243936687,0.0,0.0,216.78306579589844,0.0,0.0,0.0,0.6873409152030945,4.0,0.0,1.0
551760,293.3404235839844,297.1499938964844,293.1499938964844,0.1858512610197067,-3759.62158203125,304.1672668457031,0.7140994071960449,0.260212630033493,0.2394791692495346,293.4521789550781,297.1499938964844,293.1499938964844,0.2710767090320587,-5335.35546875,304.1838684082031,0.7859982252120972,0.3519379198551178,0.339416354894638,293.23468017578125,297.1499938964844,293.1499938964844,0.5589783787727356,-6967.404296875,304.15460205078125,0.956085443496704,0.6327539086341858,0.4442407488822937,293.1840515136719,297.1499938964844,293.1499938964844,0.6797986626625061,-10979.962890625,304.15924072265625,0.9990000128746032,0.7784507870674133,0.6998390555381775,293.1966857910156,297.1499938964844,293.1499938964844,0.0532296560704708,-7224.73583984375,304.1533203125,0.5031307935714722,0.0968466028571128,0.4606941044330597,291.1766967773437,291.1499938964844,255.47817993164065,254.5228576660156,279.1678771972656,293.3230895996094,291.174560546875,1.0,0.5412752032279968,0.5135833621025085,0.5135833621025085,1.0,1.0,-2.621744155883789,0.9807698726654052,1.6409744024276731,0.3413043618202209,0.0,0.0,0.676825761795044,182.25865173339844,182.0,-54.597801208496094,-31598.97265625,1839.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.92236328125,315.23443603515625,278.1499938964844,0.0,18000.0,317.1499938964844,36080.3203125,36000.0,0.0,0.0,0.7376718521118164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1293678283691406,1.1293838024139404,-1.5904837709967978e-05,0.0,0.0007486431859433,0.0,0.0,215.1488647460937,0.0,0.0,0.0,0.6859049797058105,4.0,0.0,1.0
551820,293.3376770019531,297.1499938964844,293.1499938964844,0.182780921459198,-3710.81640625,304.1666564941406,0.7085726857185364,0.2559490203857422,0.2357205599546432,293.4534606933594,297.1499938964844,293.1499938964844,0.264535903930664,-5234.04443359375,304.1835021972656,0.7782338857650757,0.344020128250122,0.3320502936840057,293.2352294921875,297.1499938964844,293.1499938964844,0.5584867000579834,-6962.99755859375,304.1539306640625,0.952463686466217,0.6304929256439209,0.4427395462989807,293.1940612792969,297.1499938964844,293.1499938964844,0.686671257019043,-11077.314453125,304.1448059082031,0.9990000128746032,0.7755787968635559,0.7048490643501282,293.1956787109375,297.1499938964844,293.1499938964844,0.0526960007846355,-7182.44384765625,304.1531066894531,0.500267744064331,0.0958723276853561,0.4567218422889709,291.1399841308594,291.1499938964844,255.5545349121093,254.59133911132807,279.1670837402344,293.3221740722656,291.138427734375,1.0,0.540530800819397,0.5152480006217957,0.5152480006217957,1.0,1.0,-2.6078155040740967,0.9775485396385192,1.6302669048309326,0.3412777483463287,0.0,0.0,0.6807655096054077,183.5852203369141,185.0,-50.138580322265625,-31350.40234375,1824.3428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.61346435546875,315.0156555175781,278.1499938964844,0.0,18000.0,317.1499938964844,35914.546875,36000.0,0.0,0.0,0.722246527671814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1359657049179075,1.1359816789627075,-1.5958110452629626e-05,0.0,0.0007329884101636,0.0,0.0,217.5711364746093,0.0,0.0,0.0,0.6886320114135742,4.0,0.0,1.0
551880,293.3376770019531,297.1499938964844,293.1499938964844,0.182780921459198,-3710.81640625,304.1666564941406,0.7085726857185364,0.2559490203857422,0.2357205599546432,293.4534606933594,297.1499938964844,293.1499938964844,0.264535903930664,-5234.04443359375,304.1835021972656,0.7782338857650757,0.344020128250122,0.3320502936840057,293.2352294921875,297.1499938964844,293.1499938964844,0.5584867000579834,-6962.99755859375,304.1539306640625,0.952463686466217,0.6304929256439209,0.4427395462989807,293.1940612792969,297.1499938964844,293.1499938964844,0.686671257019043,-11077.314453125,304.1448059082031,0.9990000128746032,0.7755787968635559,0.7048490643501282,293.1956787109375,297.1499938964844,293.1499938964844,0.0526960007846355,-7182.44384765625,304.1531066894531,0.500267744064331,0.0958723276853561,0.4567218422889709,291.1399841308594,291.1499938964844,255.5545349121093,254.59133911132807,279.1670837402344,293.3221740722656,291.138427734375,1.0,0.540530800819397,0.5152480006217957,0.5152480006217957,1.0,1.0,-2.6078155040740967,0.9775485396385192,1.6302669048309326,0.3412777483463287,0.0,0.0,0.6807655096054077,183.5852203369141,185.0,-50.138580322265625,-31350.40234375,1824.3428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.61346435546875,315.0156555175781,278.1499938964844,0.0,18000.0,317.1499938964844,35914.546875,36000.0,0.0,0.0,0.722246527671814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1359657049179075,1.1359816789627075,-1.5958110452629626e-05,0.0,0.0007329884101636,0.0,0.0,217.5711364746093,0.0,0.0,0.0,0.6886320114135742,4.0,0.0,1.0
551940,293.3349304199219,297.1499938964844,293.1499938964844,0.1796785742044448,-3661.139404296875,304.1662902832031,0.7024592757225037,0.2517501711845398,0.2320368438959121,293.4547119140625,297.1499938964844,293.1499938964844,0.2578476071357727,-5129.6181640625,304.1834716796875,0.7700328230857849,0.3360781371593475,0.3246783912181854,293.2358703613281,297.1499938964844,293.1499938964844,0.5576983094215393,-6955.36181640625,304.1539306640625,0.9481722116470336,0.6282063126564026,0.4412354230880737,293.21051025390625,297.1499938964844,293.1499938964844,0.6950318217277527,-11191.3818359375,304.1326599121094,0.9990000128746032,0.771139919757843,0.7111276984214783,293.1949157714844,297.1499938964844,293.1499938964844,0.0521117709577083,-7135.5595703125,304.1530456542969,0.4971081614494324,0.094869740307331,0.4526980221271515,291.1098327636719,291.1499938964844,255.63040161132807,254.6593780517578,279.1666259765625,293.3222045898437,291.1085205078125,1.0,0.5403185486793518,0.5168864130973816,0.5168864130973816,1.0,1.0,-2.5954294204711914,0.9748971462249756,1.6205322742462158,0.3414644598960876,0.0,0.0,0.6881940960884094,185.47108459472656,188.0,-43.439884185791016,-31134.94921875,1814.4649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1830749511719,314.73565673828125,278.1499938964844,0.0,18000.0,316.6700134277344,35790.71484375,36000.0,0.0,0.0,0.7047274708747864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1546119451522827,1.1546281576156616,-1.618946589587722e-05,0.0,0.0007152088219299,0.0,0.0,225.35528564453125,0.0,0.0,0.0,0.6965511441230774,4.0,0.0,1.0
552000,293.3349304199219,297.1499938964844,293.1499938964844,0.1796785742044448,-3661.139404296875,304.1662902832031,0.7024592757225037,0.2517501711845398,0.2320368438959121,293.4547119140625,297.1499938964844,293.1499938964844,0.2578476071357727,-5129.6181640625,304.1834716796875,0.7700328230857849,0.3360781371593475,0.3246783912181854,293.2358703613281,297.1499938964844,293.1499938964844,0.5576983094215393,-6955.36181640625,304.1539306640625,0.9481722116470336,0.6282063126564026,0.4412354230880737,293.21051025390625,297.1499938964844,293.1499938964844,0.6950318217277527,-11191.3818359375,304.1326599121094,0.9990000128746032,0.771139919757843,0.7111276984214783,293.1949157714844,297.1499938964844,293.1499938964844,0.0521117709577083,-7135.5595703125,304.1530456542969,0.4971081614494324,0.094869740307331,0.4526980221271515,291.1098327636719,291.1499938964844,255.63040161132807,254.6593780517578,279.1666259765625,293.3222045898437,291.1085205078125,1.0,0.5403185486793518,0.5168864130973816,0.5168864130973816,1.0,1.0,-2.5954294204711914,0.9748971462249756,1.6205322742462158,0.3414644598960876,0.0,0.0,0.6881940960884094,185.47108459472656,188.0,-43.439884185791016,-31134.94921875,1814.4649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1830749511719,314.73565673828125,278.1499938964844,0.0,18000.0,316.6700134277344,35790.71484375,36000.0,0.0,0.0,0.7047274708747864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1546119451522827,1.1546281576156616,-1.618946589587722e-05,0.0,0.0007152088219299,0.0,0.0,225.35528564453125,0.0,0.0,0.0,0.6965511441230774,4.0,0.0,1.0
552060,293.3321838378906,297.1499938964844,293.1499938964844,0.1766880601644516,-3613.151123046875,304.16583251953125,0.6961153149604797,0.2476240992546081,0.2284280955791473,293.4559020996094,297.1499938964844,293.1499938964844,0.2512206435203552,-5025.630859375,304.1833801269531,0.7616370320320129,0.3281214535236358,0.3173016309738159,293.2364807128906,297.1499938964844,293.1499938964844,0.5570253729820251,-6948.9609375,304.1537475585937,0.9434410333633424,0.6259053945541382,0.4397279024124145,293.231689453125,297.1499938964844,293.1499938964844,0.7048592567443848,-11322.2607421875,304.12213134765625,0.9990000128746032,0.7653220891952515,0.7182118892669678,293.1943359375,297.1499938964844,293.1499938964844,0.0515363775193691,-7089.6787109375,304.1529846191406,0.4937865436077118,0.0938513502478599,0.4486585259437561,291.07696533203125,291.1499938964844,255.705795288086,254.7269744873047,279.1665344238281,293.32379150390625,291.0755920410156,1.0,0.5404624938964844,0.5185316205024719,0.5185316205024719,1.0,1.0,-2.584073781967163,0.9726548194885254,1.6114189624786377,0.3418223559856415,0.0,0.0,0.7000960111618042,187.7301177978516,191.0,-44.57794570922852,-30911.763671875,1807.7918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.58941650390625,314.3569030761719,278.1499938964844,0.0,18000.0,316.6700134277344,35646.37109375,36000.0,0.0,0.0,0.6937708258628845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1860381364822388,1.1860547065734863,-1.660350062593352e-05,0.0,0.000704089179635,0.0,0.0,239.10958862304688,0.0,0.0,0.0,0.7100714445114136,4.0,0.0,1.0
552120,293.3321838378906,297.1499938964844,293.1499938964844,0.1766880601644516,-3613.151123046875,304.16583251953125,0.6961153149604797,0.2476240992546081,0.2284280955791473,293.4559020996094,297.1499938964844,293.1499938964844,0.2512206435203552,-5025.630859375,304.1833801269531,0.7616370320320129,0.3281214535236358,0.3173016309738159,293.2364807128906,297.1499938964844,293.1499938964844,0.5570253729820251,-6948.9609375,304.1537475585937,0.9434410333633424,0.6259053945541382,0.4397279024124145,293.231689453125,297.1499938964844,293.1499938964844,0.7048592567443848,-11322.2607421875,304.12213134765625,0.9990000128746032,0.7653220891952515,0.7182118892669678,293.1943359375,297.1499938964844,293.1499938964844,0.0515363775193691,-7089.6787109375,304.1529846191406,0.4937865436077118,0.0938513502478599,0.4486585259437561,291.07696533203125,291.1499938964844,255.705795288086,254.7269744873047,279.1665344238281,293.32379150390625,291.0755920410156,1.0,0.5404624938964844,0.5185316205024719,0.5185316205024719,1.0,1.0,-2.584073781967163,0.9726548194885254,1.6114189624786377,0.3418223559856415,0.0,0.0,0.7000960111618042,187.7301177978516,191.0,-44.57794570922852,-30911.763671875,1807.7918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.58941650390625,314.3569030761719,278.1499938964844,0.0,18000.0,316.6700134277344,35646.37109375,36000.0,0.0,0.0,0.6937708258628845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1860381364822388,1.1860547065734863,-1.660350062593352e-05,0.0,0.000704089179635,0.0,0.0,239.10958862304688,0.0,0.0,0.0,0.7100714445114136,4.0,0.0,1.0
552180,293.3292541503906,297.1499938964844,293.1499938964844,0.1736290603876114,-3563.5927734375,304.1656494140625,0.6889176368713379,0.2435986250638961,0.2249417155981063,293.4568176269531,297.1499938964844,293.1499938964844,0.2443882822990417,-4917.41455078125,304.18365478515625,0.752449631690979,0.3201816976070404,0.3099724650382995,293.2369689941406,297.1499938964844,293.1499938964844,0.5558387041091919,-6937.06787109375,304.1545104980469,0.9372745752334596,0.6236135959625244,0.4382548630237579,293.2532653808594,297.1499938964844,293.1499938964844,0.7096835374832153,-11380.4619140625,304.1242980957031,0.9975343346595764,0.7588613629341125,0.7206514477729797,293.1938171386719,297.1499938964844,293.1499938964844,0.0509184449911117,-7039.56982421875,304.15301513671875,0.4898551106452942,0.0928325280547142,0.4447814524173736,291.0557556152344,291.1499938964844,255.7807159423828,254.79412841796875,279.1678771972656,293.326904296875,291.0553283691406,1.0,0.5405779480934143,0.5203585624694824,0.5203585624694824,1.0,1.0,-2.567523241043091,0.9683913588523864,1.5991319417953491,0.3416055738925934,0.0,0.0,0.714300811290741,190.9553985595703,194.0,-29.867828369140625,-30688.8671875,1797.862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.93798828125,313.9642028808594,278.1499938964844,0.0,18000.0,316.6700134277344,35549.50390625,36000.0,0.0,0.0,0.6859114170074463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2285690307617188,1.228586196899414,-1.720521140669007e-05,0.0,0.0006961128674447,0.0,0.0,258.9683532714844,0.0,0.0,0.0,0.7284817099571228,4.0,0.0,1.0
552240,293.3292541503906,297.1499938964844,293.1499938964844,0.1736290603876114,-3563.5927734375,304.1656494140625,0.6889176368713379,0.2435986250638961,0.2249417155981063,293.4568176269531,297.1499938964844,293.1499938964844,0.2443882822990417,-4917.41455078125,304.18365478515625,0.752449631690979,0.3201816976070404,0.3099724650382995,293.2369689941406,297.1499938964844,293.1499938964844,0.5558387041091919,-6937.06787109375,304.1545104980469,0.9372745752334596,0.6236135959625244,0.4382548630237579,293.2532653808594,297.1499938964844,293.1499938964844,0.7096835374832153,-11380.4619140625,304.1242980957031,0.9975343346595764,0.7588613629341125,0.7206514477729797,293.1938171386719,297.1499938964844,293.1499938964844,0.0509184449911117,-7039.56982421875,304.15301513671875,0.4898551106452942,0.0928325280547142,0.4447814524173736,291.0557556152344,291.1499938964844,255.7807159423828,254.79412841796875,279.1678771972656,293.326904296875,291.0553283691406,1.0,0.5405779480934143,0.5203585624694824,0.5203585624694824,1.0,1.0,-2.567523241043091,0.9683913588523864,1.5991319417953491,0.3416055738925934,0.0,0.0,0.714300811290741,190.9553985595703,194.0,-29.867828369140625,-30688.8671875,1797.862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.93798828125,313.9642028808594,278.1499938964844,0.0,18000.0,316.6700134277344,35549.50390625,36000.0,0.0,0.0,0.6859114170074463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2285690307617188,1.228586196899414,-1.720521140669007e-05,0.0,0.0006961128674447,0.0,0.0,258.9683532714844,0.0,0.0,0.0,0.7284817099571228,4.0,0.0,1.0
552300,293.3277893066406,297.1499938964844,293.1499938964844,0.172024205327034,-3537.325927734375,304.1657409667969,0.6849736571311951,0.2416158467531204,0.2232566028833389,293.4572448730469,297.1499938964844,293.1499938964844,0.2408272475004196,-4860.52197265625,304.1839904785156,0.7475559115409851,0.3162151873111725,0.3063423931598663,293.2372436523437,297.1499938964844,293.1499938964844,0.5548549890518188,-6927.02783203125,304.1554870605469,0.9335743188858032,0.6224581003189087,0.4375375211238861,293.2594299316406,297.1499938964844,293.1499938964844,0.7077372074127197,-11349.0888671875,304.1324768066406,0.99455726146698,0.7563406229019165,0.7181057929992676,293.19354248046875,297.1499938964844,293.1499938964844,0.0505876578390598,-7012.1875,304.153076171875,0.4876435995101928,0.0923291519284248,0.4429980814456939,291.0541076660156,291.1499938964844,255.8180084228516,254.82752990722656,279.1688232421875,293.3280029296875,291.0538635253906,1.0,0.5404111742973328,0.5213717818260193,0.5213717818260193,1.0,1.0,-2.555138111114502,0.964661180973053,1.5904768705368042,0.3407501876354217,0.0,0.0,0.7208656072616577,192.9312896728516,194.0,-18.44251823425293,-30543.779296875,1788.4906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6131896972656,313.7704467773437,278.1499938964844,0.0,18000.0,316.19000244140625,35550.5546875,36000.0,0.0,0.0,0.6781534552574158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250131607055664,1.250149130821228,-1.7530004697619006e-05,0.0,0.0006882395246066,0.0,0.0,269.6213073730469,0.0,0.0,0.0,0.7378858923912048,4.0,0.0,1.0
552360,293.3263854980469,297.1499938964844,293.1499938964844,0.1704828888177871,-3512.152587890625,304.1656799316406,0.681229829788208,0.239639014005661,0.2215688526630401,293.4576721191406,297.1499938964844,293.1499938964844,0.2373434603214264,-4804.82373046875,304.18414306640625,0.7428921461105347,0.3122349977493286,0.302692174911499,293.23760986328125,297.1499938964844,293.1499938964844,0.5540258288383484,-6918.73388671875,304.1559753417969,0.930133581161499,0.621283769607544,0.4367998838424682,293.2630310058594,297.1499938964844,293.1499938964844,0.7063164710998535,-11326.681640625,304.1382141113281,0.9918428659439088,0.7542465329170227,0.7160524725914001,293.1933288574219,297.1499938964844,293.1499938964844,0.0502689220011234,-6986.123046875,304.1531066894531,0.485522598028183,0.0918202847242355,0.4411514103412628,291.0484619140625,291.1499938964844,255.85516357421875,254.8608245849609,279.1693725585937,293.3285827636719,291.0475158691406,1.0,0.5401904582977295,0.522383451461792,0.522383451461792,1.0,1.0,-2.54314923286438,0.9610751867294312,1.5820741653442385,0.3399641215801239,0.0,0.0,0.7281496524810791,194.7392578125,197.0,-19.416549682617188,-30372.59765625,1779.0594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2631530761719,313.55059814453125,278.1499938964844,0.0,18000.0,316.19000244140625,35542.8046875,36000.0,0.0,0.0,0.6751582026481628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2714836597442627,1.271501541137695,-1.7855205442174338e-05,0.0,0.0006851997459307,0.0,0.0,280.4614562988281,0.0,0.0,0.0,0.7473593354225159,4.0,0.0,1.0
