time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552420,293.3235778808594,297.1499938964844,293.1499938964844,0.1674074530601501,-3461.7265625,304.16558837890625,0.6741842031478882,0.2357431650161743,0.2182202935218811,293.4585266113281,297.1499938964844,293.1499938964844,0.2303351461887359,-4692.1640625,304.1844482421875,0.7340176105499268,0.3042676746845245,0.29535973072052,293.23828125,297.1499938964844,293.1499938964844,0.5522359013557434,-6900.82421875,304.156982421875,0.9237957000732422,0.6189257502555847,0.435298353433609,293.2666015625,297.1499938964844,293.1499938964844,0.7038516998291016,-11289.3916015625,304.14617919921875,0.9868505001068116,0.7506535649299622,0.7127103209495544,293.19287109375,297.1499938964844,293.1499938964844,0.0496121793985366,-6932.35498046875,304.1531677246094,0.4814267158508301,0.0908180549740791,0.4374151229858398,291.0379943847656,291.1499938964844,255.9291381835937,254.92706298828125,279.1698608398437,293.3288879394531,291.0376281738281,1.0,0.5396682024002075,0.5243995189666748,0.5243995189666748,1.0,1.0,-2.5200021266937256,0.9541925191879272,1.565809726715088,0.3384918868541717,0.0,0.0,0.7439430952072144,198.0446319580078,200.0,-13.662692070007324,-30084.216796875,1760.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.60125732421875,313.1488647460937,278.1499938964844,0.0,18000.0,316.19000244140625,35485.83984375,36000.0,0.0,0.0,0.6708336472511292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3194782733917236,1.3194968700408936,-1.859745134424884e-05,0.0,0.0006808108300901,0.0,0.0,305.8863830566406,0.0,0.0,0.0,0.768669605255127,4.0,0.0,1.0
552480,293.3235778808594,297.1499938964844,293.1499938964844,0.1674074530601501,-3461.7265625,304.16558837890625,0.6741842031478882,0.2357431650161743,0.2182202935218811,293.4585266113281,297.1499938964844,293.1499938964844,0.2303351461887359,-4692.1640625,304.1844482421875,0.7340176105499268,0.3042676746845245,0.29535973072052,293.23828125,297.1499938964844,293.1499938964844,0.5522359013557434,-6900.82421875,304.156982421875,0.9237957000732422,0.6189257502555847,0.435298353433609,293.2666015625,297.1499938964844,293.1499938964844,0.7038516998291016,-11289.3916015625,304.14617919921875,0.9868505001068116,0.7506535649299622,0.7127103209495544,293.19287109375,297.1499938964844,293.1499938964844,0.0496121793985366,-6932.35498046875,304.1531677246094,0.4814267158508301,0.0908180549740791,0.4374151229858398,291.0379943847656,291.1499938964844,255.9291381835937,254.92706298828125,279.1698608398437,293.3288879394531,291.0376281738281,1.0,0.5396682024002075,0.5243995189666748,0.5243995189666748,1.0,1.0,-2.5200021266937256,0.9541925191879272,1.565809726715088,0.3384918868541717,0.0,0.0,0.7439430952072144,198.0446319580078,200.0,-13.662692070007324,-30084.216796875,1760.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.60125732421875,313.1488647460937,278.1499938964844,0.0,18000.0,316.19000244140625,35485.83984375,36000.0,0.0,0.0,0.6708336472511292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3194782733917236,1.3194968700408936,-1.859745134424884e-05,0.0,0.0006808108300901,0.0,0.0,305.8863830566406,0.0,0.0,0.0,0.768669605255127,4.0,0.0,1.0
552540,293.32061767578125,297.1499938964844,293.1499938964844,0.1642938107252121,-3410.312744140625,304.16558837890625,0.6675752997398376,0.2319431006908416,0.2149441689252853,293.459228515625,297.1499938964844,293.1499938964844,0.22319957613945,-4576.49951171875,304.18487548828125,0.725445032119751,0.2963130474090576,0.2880229651927948,293.2389221191406,297.1499938964844,293.1499938964844,0.5500262975692749,-6878.6455078125,304.1583557128906,0.9179426431655884,0.6165609955787659,0.4337835311889648,293.2682800292969,297.1499938964844,293.1499938964844,0.7010243535041809,-11249.34375,304.152099609375,0.9820687770843506,0.7473535537719727,0.7097453474998474,293.1922912597656,297.1499938964844,293.1499938964844,0.048926044255495,-6875.78369140625,304.1532592773437,0.4773760735988617,0.0898490026593208,0.4337716698646545,291.03564453125,291.1499938964844,256.0026550292969,254.99282836914065,279.1700439453125,293.32861328125,291.0356140136719,1.0,0.5391073226928711,0.5264148712158203,0.5264148712158203,1.0,1.0,-2.4974868297576904,0.9475088715553284,1.5499778985977173,0.3370739221572876,0.0,0.0,0.7594183683395386,201.1385040283203,203.0,-5.169572830200195,-29822.84375,1741.531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0072021484375,312.79296875,278.1499938964844,0.0,18000.0,315.7099914550781,35482.61328125,36000.0,0.0,0.0,0.6635562777519226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3676927089691162,1.3677120208740234,-1.938347486429848e-05,0.0,0.0006734252674505,0.0,0.0,333.2456970214844,0.0,0.0,0.0,0.7903012633323669,4.0,0.0,1.0
552600,293.32061767578125,297.1499938964844,293.1499938964844,0.1642938107252121,-3410.312744140625,304.16558837890625,0.6675752997398376,0.2319431006908416,0.2149441689252853,293.459228515625,297.1499938964844,293.1499938964844,0.22319957613945,-4576.49951171875,304.18487548828125,0.725445032119751,0.2963130474090576,0.2880229651927948,293.2389221191406,297.1499938964844,293.1499938964844,0.5500262975692749,-6878.6455078125,304.1583557128906,0.9179426431655884,0.6165609955787659,0.4337835311889648,293.2682800292969,297.1499938964844,293.1499938964844,0.7010243535041809,-11249.34375,304.152099609375,0.9820687770843506,0.7473535537719727,0.7097453474998474,293.1922912597656,297.1499938964844,293.1499938964844,0.048926044255495,-6875.78369140625,304.1532592773437,0.4773760735988617,0.0898490026593208,0.4337716698646545,291.03564453125,291.1499938964844,256.0026550292969,254.99282836914065,279.1700439453125,293.32861328125,291.0356140136719,1.0,0.5391073226928711,0.5264148712158203,0.5264148712158203,1.0,1.0,-2.4974868297576904,0.9475088715553284,1.5499778985977173,0.3370739221572876,0.0,0.0,0.7594183683395386,201.1385040283203,203.0,-5.169572830200195,-29822.84375,1741.531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0072021484375,312.79296875,278.1499938964844,0.0,18000.0,315.7099914550781,35482.61328125,36000.0,0.0,0.0,0.6635562777519226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3676927089691162,1.3677120208740234,-1.938347486429848e-05,0.0,0.0006734252674505,0.0,0.0,333.2456970214844,0.0,0.0,0.0,0.7903012633323669,4.0,0.0,1.0
552660,293.31756591796875,297.1499938964844,293.1499938964844,0.1613112688064575,-3360.961669921875,304.16534423828125,0.6613154411315918,0.2282426655292511,0.2117517292499542,293.4596862792969,297.1499938964844,293.1499938964844,0.216175377368927,-4461.97412109375,304.1849365234375,0.7168321013450623,0.2883822023868561,0.2807003259658813,293.23944091796875,297.1499938964844,293.1499938964844,0.547914981842041,-6857.7255859375,304.1590576171875,0.9124656915664672,0.6142010688781738,0.4322656989097595,293.2692565917969,297.1499938964844,293.1499938964844,0.6982803344726562,-11212.0361328125,304.15594482421875,0.9773210883140564,0.744158923625946,0.7069001197814941,293.1916198730469,297.1499938964844,293.1499938964844,0.0482774265110492,-6822.6552734375,304.1532592773437,0.4732199013233185,0.08891012519598,0.430245965719223,291.03033447265625,291.1499938964844,256.07568359375,255.05813598632807,279.1701354980469,293.3280944824219,291.0301513671875,1.0,0.538550853729248,0.5284339189529419,0.5284339189529419,1.0,1.0,-2.4753713607788086,0.9409342408180236,1.53443706035614,0.3356713652610779,0.0,0.0,0.7756701111793518,204.13522338867188,206.0,-6.629044055938721,-29541.91796875,1723.2078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.42095947265625,312.43194580078125,278.1499938964844,0.0,18000.0,315.7099914550781,35465.8515625,36000.0,0.0,0.0,0.6614289879798889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415952205657959,1.415972352027893,-2.01954462681897e-05,0.0,0.0006712663453072,0.0,0.0,362.3362121582031,0.0,0.0,0.0,0.8122096061706543,4.0,0.0,1.0
552720,293.31756591796875,297.1499938964844,293.1499938964844,0.1613112688064575,-3360.961669921875,304.16534423828125,0.6613154411315918,0.2282426655292511,0.2117517292499542,293.4596862792969,297.1499938964844,293.1499938964844,0.216175377368927,-4461.97412109375,304.1849365234375,0.7168321013450623,0.2883822023868561,0.2807003259658813,293.23944091796875,297.1499938964844,293.1499938964844,0.547914981842041,-6857.7255859375,304.1590576171875,0.9124656915664672,0.6142010688781738,0.4322656989097595,293.2692565917969,297.1499938964844,293.1499938964844,0.6982803344726562,-11212.0361328125,304.15594482421875,0.9773210883140564,0.744158923625946,0.7069001197814941,293.1916198730469,297.1499938964844,293.1499938964844,0.0482774265110492,-6822.6552734375,304.1532592773437,0.4732199013233185,0.08891012519598,0.430245965719223,291.03033447265625,291.1499938964844,256.07568359375,255.05813598632807,279.1701354980469,293.3280944824219,291.0301513671875,1.0,0.538550853729248,0.5284339189529419,0.5284339189529419,1.0,1.0,-2.4753713607788086,0.9409342408180236,1.53443706035614,0.3356713652610779,0.0,0.0,0.7756701111793518,204.13522338867188,206.0,-6.629044055938721,-29541.91796875,1723.2078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.42095947265625,312.43194580078125,278.1499938964844,0.0,18000.0,315.7099914550781,35465.8515625,36000.0,0.0,0.0,0.6614289879798889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415952205657959,1.415972352027893,-2.01954462681897e-05,0.0,0.0006712663453072,0.0,0.0,362.3362121582031,0.0,0.0,0.0,0.8122096061706543,4.0,0.0,1.0
552780,293.3143920898437,297.1499938964844,293.1499938964844,0.1583076417446136,-3310.892822265625,304.1652526855469,0.6553676724433899,0.2246410399675369,0.2086457908153534,293.4599914550781,297.1499938964844,293.1499938964844,0.2090647965669632,-4345.0009765625,304.1851501464844,0.7077313661575317,0.28047776222229,0.2733986377716064,293.2398986816406,297.1499938964844,293.1499938964844,0.5454139113426208,-6832.75732421875,304.16021728515625,0.907348096370697,0.6118451356887817,0.4307507276535034,293.2698669433594,297.1499938964844,293.1499938964844,0.6949903964996338,-11168.2431640625,304.159423828125,0.9725522994995116,0.7410131692886353,0.7041100859642029,293.19091796875,297.1499938964844,293.1499938964844,0.0476026162505149,-6766.953125,304.1532897949219,0.4688305258750915,0.0879968181252479,0.4268277883529663,291.03302001953125,291.1499938964844,256.14825439453125,255.1229553222656,279.1701965332031,293.3274230957031,291.0332946777344,1.0,0.5380204916000366,0.5304585695266724,0.5304585695266724,1.0,1.0,-2.4535844326019287,0.9344421625137328,1.5191423892974854,0.3342743813991546,0.0,0.0,0.7911698222160339,207.085189819336,209.0,2.141685962677002,-29303.759765625,1705.3331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9231872558594,312.1360778808594,278.1499938964844,0.0,18000.0,315.7099914550781,35485.79296875,36000.0,0.0,0.0,0.6605960130691528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463675022125244,1.4636961221694946,-2.103446422552224e-05,0.0,0.0006704209954477,0.0,0.0,392.9872741699219,0.0,0.0,0.0,0.8339651823043823,4.0,0.0,1.0
552840,293.3143920898437,297.1499938964844,293.1499938964844,0.1583076417446136,-3310.892822265625,304.1652526855469,0.6553676724433899,0.2246410399675369,0.2086457908153534,293.4599914550781,297.1499938964844,293.1499938964844,0.2090647965669632,-4345.0009765625,304.1851501464844,0.7077313661575317,0.28047776222229,0.2733986377716064,293.2398986816406,297.1499938964844,293.1499938964844,0.5454139113426208,-6832.75732421875,304.16021728515625,0.907348096370697,0.6118451356887817,0.4307507276535034,293.2698669433594,297.1499938964844,293.1499938964844,0.6949903964996338,-11168.2431640625,304.159423828125,0.9725522994995116,0.7410131692886353,0.7041100859642029,293.19091796875,297.1499938964844,293.1499938964844,0.0476026162505149,-6766.953125,304.1532897949219,0.4688305258750915,0.0879968181252479,0.4268277883529663,291.03302001953125,291.1499938964844,256.14825439453125,255.1229553222656,279.1701965332031,293.3274230957031,291.0332946777344,1.0,0.5380204916000366,0.5304585695266724,0.5304585695266724,1.0,1.0,-2.4535844326019287,0.9344421625137328,1.5191423892974854,0.3342743813991546,0.0,0.0,0.7911698222160339,207.085189819336,209.0,2.141685962677002,-29303.759765625,1705.3331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9231872558594,312.1360778808594,278.1499938964844,0.0,18000.0,315.7099914550781,35485.79296875,36000.0,0.0,0.0,0.6605960130691528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463675022125244,1.4636961221694946,-2.103446422552224e-05,0.0,0.0006704209954477,0.0,0.0,392.9872741699219,0.0,0.0,0.0,0.8339651823043823,4.0,0.0,1.0
552900,293.3127746582031,297.1499938964844,293.1499938964844,0.1568011492490768,-3285.64990234375,304.16522216796875,0.6525018811225891,0.2228761166334152,0.2071245163679123,293.4600524902344,297.1499938964844,293.1499938964844,0.2054849565029144,-4285.71923828125,304.1852722167969,0.7029802203178406,0.2765351235866546,0.2697557806968689,293.2401123046875,297.1499938964844,293.1499938964844,0.5440188646316528,-6818.79931640625,304.160888671875,0.9049250483512878,0.610665500164032,0.4299918115139007,293.2701110839844,297.1499938964844,293.1499938964844,0.6931434869766235,-11143.9296875,304.1610717773437,0.9701501727104188,0.7394484281539917,0.7027236223220825,293.1905822753906,297.1499938964844,293.1499938964844,0.0472558364272117,-6738.19189453125,304.1533203125,0.4665089547634125,0.0875483676791191,0.4251543879508972,291.03729248046875,291.1499938964844,256.1843566894531,255.1551818847656,279.1702575683594,293.3270263671875,291.0377502441406,1.0,0.5377679467201233,0.5314739346504211,0.5314739346504211,1.0,1.0,-2.442790508270264,0.9312185645103456,1.511572003364563,0.3335749506950378,0.0,0.0,0.7982653379440308,208.5520782470703,209.0,7.13836669921875,-29193.408203125,1696.5665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7093200683594,312.01104736328125,278.1499938964844,0.0,18000.0,315.2300109863281,35511.7109375,36000.0,0.0,0.0,0.6557291746139526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4856806993484497,1.4857020378112793,-2.143444180546794e-05,0.0,0.0006654817261733,0.0,0.0,407.78509521484375,0.0,0.0,0.0,0.8440561890602112,4.0,0.0,1.0
552960,293.3111267089844,297.1499938964844,293.1499938964844,0.1553421020507812,-3261.199462890625,304.16510009765625,0.6497048139572144,0.221134066581726,0.2056238502264022,293.4601135253906,297.1499938964844,293.1499938964844,0.2019563764333725,-4227.12646484375,304.1852722167969,0.6982147097587585,0.2725980877876282,0.2661180198192596,293.24029541015625,297.1499938964844,293.1499938964844,0.542695939540863,-6805.677734375,304.16131591796875,0.9025980234146118,0.609485924243927,0.4292320609092712,293.2702941894531,297.1499938964844,293.1499938964844,0.691372275352478,-11120.912109375,304.1622619628906,0.9677354097366332,0.7378890514373779,0.7013412117958069,293.1902160644531,297.1499938964844,293.1499938964844,0.0469230785965919,-6710.74267578125,304.1533203125,0.4640822410583496,0.0871048495173454,0.4235024750232696,291.0399780273437,291.1499938964844,256.2203674316406,255.1873016357422,279.1702880859375,293.3266296386719,291.03985595703125,1.0,0.5375244617462158,0.5324915647506714,0.5324915647506714,1.0,1.0,-2.4320571422576904,0.9280080795288086,1.5040490627288818,0.3328741490840912,0.0,0.0,0.8052914142608643,210.01600646972656,212.0,5.436417579650879,-29060.251953125,1687.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4823303222656,311.8695373535156,278.1499938964844,0.0,18000.0,315.2300109863281,35537.2421875,36000.0,0.0,0.0,0.6552700400352478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.506298542022705,1.5063203573226929,-2.181481795560103e-05,0.0,0.0006650157738476,0.0,0.0,422.0135192871094,0.0,0.0,0.0,0.8535736203193665,4.0,0.0,1.0
553020,293.3081970214844,297.1499938964844,293.1499938964844,0.1524460613727569,-3212.4853515625,304.1648864746094,0.6442587375640869,0.2176481336355209,0.2026455104351043,293.4605712890625,297.1499938964844,293.1499938964844,0.1948953121900558,-4109.14306640625,304.185302734375,0.6886054873466492,0.2646485269069671,0.2588047981262207,293.2406921386719,297.1499938964844,293.1499938964844,0.5399987697601318,-6778.9267578125,304.1620483398437,0.8980740308761597,0.607120156288147,0.4277109503746032,293.2705993652344,297.1499938964844,293.1499938964844,0.687740683555603,-11074.0283203125,304.16424560546875,0.962856650352478,0.7347807288169861,0.6985901594161987,293.18951416015625,297.1499938964844,293.1499938964844,0.0462641492486,-6656.388671875,304.1533203125,0.459070086479187,0.0862303897738456,0.4202598333358764,291.0455017089844,291.1499938964844,256.2920227050781,255.25112915039065,279.1704406738281,293.32598876953125,291.0460205078125,1.0,0.5370617508888245,0.534542441368103,0.534542441368103,1.0,1.0,-2.410661697387696,0.921589732170105,1.4890718460083008,0.3314615190029144,0.0,0.0,0.8189966082572937,212.9511566162109,215.0,9.487383842468262,-28832.361328125,1670.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.09783935546875,311.640380859375,278.1499938964844,0.0,18000.0,315.2300109863281,35563.234375,36000.0,0.0,0.0,0.6549102663993835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5464764833450315,1.5464990139007568,-2.2565513063455e-05,0.0,0.0006646506371907,0.0,0.0,450.6842041015625,0.0,0.0,0.0,0.8721438646316528,4.0,0.0,1.0
553080,293.3081970214844,297.1499938964844,293.1499938964844,0.1524460613727569,-3212.4853515625,304.1648864746094,0.6442587375640869,0.2176481336355209,0.2026455104351043,293.4605712890625,297.1499938964844,293.1499938964844,0.1948953121900558,-4109.14306640625,304.185302734375,0.6886054873466492,0.2646485269069671,0.2588047981262207,293.2406921386719,297.1499938964844,293.1499938964844,0.5399987697601318,-6778.9267578125,304.1620483398437,0.8980740308761597,0.607120156288147,0.4277109503746032,293.2705993652344,297.1499938964844,293.1499938964844,0.687740683555603,-11074.0283203125,304.16424560546875,0.962856650352478,0.7347807288169861,0.6985901594161987,293.18951416015625,297.1499938964844,293.1499938964844,0.0462641492486,-6656.388671875,304.1533203125,0.459070086479187,0.0862303897738456,0.4202598333358764,291.0455017089844,291.1499938964844,256.2920227050781,255.25112915039065,279.1704406738281,293.32598876953125,291.0460205078125,1.0,0.5370617508888245,0.534542441368103,0.534542441368103,1.0,1.0,-2.410661697387696,0.921589732170105,1.4890718460083008,0.3314615190029144,0.0,0.0,0.8189966082572937,212.9511566162109,215.0,9.487383842468262,-28832.361328125,1670.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.09783935546875,311.640380859375,278.1499938964844,0.0,18000.0,315.2300109863281,35563.234375,36000.0,0.0,0.0,0.6549102663993835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5464764833450315,1.5464990139007568,-2.2565513063455e-05,0.0,0.0006646506371907,0.0,0.0,450.6842041015625,0.0,0.0,0.0,0.8721438646316528,4.0,0.0,1.0
553140,293.3055114746094,297.1499938964844,293.1499938964844,0.1494431495666504,-3161.55810546875,304.1649475097656,0.6389615535736084,0.2141849398612976,0.1996704787015915,293.4613952636719,297.1499938964844,293.1499938964844,0.1876481920480728,-3986.813720703125,304.18560791015625,0.6788895130157471,0.2566168904304504,0.2513934373855591,293.2411193847656,297.1499938964844,293.1499938964844,0.5368250608444214,-6747.208984375,304.163330078125,0.8936215043067932,0.6047349572181702,0.4261766076087951,293.2708740234375,297.1499938964844,293.1499938964844,0.6834927797317505,-11019.1953125,304.16656494140625,0.9579001665115356,0.73166823387146,0.6958373188972473,293.1888427734375,297.1499938964844,293.1499938964844,0.0455632656812667,-6598.06982421875,304.15338134765625,0.4542228877544403,0.0853663384914398,0.417073518037796,291.0609130859375,291.1499938964844,256.3631896972656,255.31446838378903,279.170654296875,293.3255310058594,291.06182861328125,1.0,0.5366201400756836,0.5366191267967224,0.5366191267967224,1.0,1.0,-2.389202356338501,0.9151144623756408,1.474087834358215,0.3300058543682098,0.0,0.0,0.8299188017845154,215.9056701660156,218.0,19.34478187561035,-28628.451171875,1653.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8046875,311.4732666015625,278.1499938964844,0.0,18000.0,314.75,35641.17578125,36000.0,0.0,0.0,0.650190532207489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5801125764846802,1.5801358222961426,-2.3221758965519257e-05,0.0,0.0006598607287742,0.0,0.0,475.9229736328125,0.0,0.0,0.0,0.8877256512641907,4.0,0.0,1.0
553200,293.3055114746094,297.1499938964844,293.1499938964844,0.1494431495666504,-3161.55810546875,304.1649475097656,0.6389615535736084,0.2141849398612976,0.1996704787015915,293.4613952636719,297.1499938964844,293.1499938964844,0.1876481920480728,-3986.813720703125,304.18560791015625,0.6788895130157471,0.2566168904304504,0.2513934373855591,293.2411193847656,297.1499938964844,293.1499938964844,0.5368250608444214,-6747.208984375,304.163330078125,0.8936215043067932,0.6047349572181702,0.4261766076087951,293.2708740234375,297.1499938964844,293.1499938964844,0.6834927797317505,-11019.1953125,304.16656494140625,0.9579001665115356,0.73166823387146,0.6958373188972473,293.1888427734375,297.1499938964844,293.1499938964844,0.0455632656812667,-6598.06982421875,304.15338134765625,0.4542228877544403,0.0853663384914398,0.417073518037796,291.0609130859375,291.1499938964844,256.3631896972656,255.31446838378903,279.170654296875,293.3255310058594,291.06182861328125,1.0,0.5366201400756836,0.5366191267967224,0.5366191267967224,1.0,1.0,-2.389202356338501,0.9151144623756408,1.474087834358215,0.3300058543682098,0.0,0.0,0.8299188017845154,215.9056701660156,218.0,19.34478187561035,-28628.451171875,1653.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8046875,311.4732666015625,278.1499938964844,0.0,18000.0,314.75,35641.17578125,36000.0,0.0,0.0,0.650190532207489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5801125764846802,1.5801358222961426,-2.3221758965519257e-05,0.0,0.0006598607287742,0.0,0.0,475.9229736328125,0.0,0.0,0.0,0.8877256512641907,4.0,0.0,1.0
553260,293.3027038574219,297.1499938964844,293.1499938964844,0.1465738713741302,-3112.792724609375,304.16473388671875,0.6338797211647034,0.2108144611120224,0.1967674046754837,293.4620361328125,297.1499938964844,293.1499938964844,0.1805286556482315,-3865.760009765625,304.18560791015625,0.6692504286766052,0.2485978156328201,0.2439754903316497,293.2414855957031,297.1499938964844,293.1499938964844,0.5337958335876465,-6717.21337890625,304.1639099121094,0.8892772793769836,0.6023508906364441,0.4246379733085632,293.27105712890625,297.1499938964844,293.1499938964844,0.6794002056121826,-10967.0712890625,304.1678466796875,0.9529187083244324,0.7285704612731934,0.6930907964706421,293.1882019042969,297.1499938964844,293.1499938964844,0.0448917038738727,-6542.51513671875,304.15338134765625,0.4495776891708374,0.0845128372311592,0.4139276146888733,291.07257080078125,291.1499938964844,256.43389892578125,255.37730407714844,279.1708374023437,293.3249816894531,291.0731506347656,1.0,0.5362036228179932,0.5387113690376282,0.5387113690376282,1.0,1.0,-2.367872714996338,0.9086523056030272,1.4592205286026,0.328529804944992,0.0,0.0,0.8393649458885193,218.8525390625,221.0,16.47499656677246,-28392.388671875,1637.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5235595703125,311.300048828125,278.1499938964844,0.0,18000.0,314.75,35700.87890625,36000.0,0.0,0.0,0.6493714451789856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.607083797454834,1.607107639312744,-2.375726944592316e-05,0.0,0.0006590294651687,0.0,0.0,496.8663940429688,0.0,0.0,0.0,0.9003248810768127,4.0,0.0,1.0
553320,293.3027038574219,297.1499938964844,293.1499938964844,0.1465738713741302,-3112.792724609375,304.16473388671875,0.6338797211647034,0.2108144611120224,0.1967674046754837,293.4620361328125,297.1499938964844,293.1499938964844,0.1805286556482315,-3865.760009765625,304.18560791015625,0.6692504286766052,0.2485978156328201,0.2439754903316497,293.2414855957031,297.1499938964844,293.1499938964844,0.5337958335876465,-6717.21337890625,304.1639099121094,0.8892772793769836,0.6023508906364441,0.4246379733085632,293.27105712890625,297.1499938964844,293.1499938964844,0.6794002056121826,-10967.0712890625,304.1678466796875,0.9529187083244324,0.7285704612731934,0.6930907964706421,293.1882019042969,297.1499938964844,293.1499938964844,0.0448917038738727,-6542.51513671875,304.15338134765625,0.4495776891708374,0.0845128372311592,0.4139276146888733,291.07257080078125,291.1499938964844,256.43389892578125,255.37730407714844,279.1708374023437,293.3249816894531,291.0731506347656,1.0,0.5362036228179932,0.5387113690376282,0.5387113690376282,1.0,1.0,-2.367872714996338,0.9086523056030272,1.4592205286026,0.328529804944992,0.0,0.0,0.8393649458885193,218.8525390625,221.0,16.47499656677246,-28392.388671875,1637.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5235595703125,311.300048828125,278.1499938964844,0.0,18000.0,314.75,35700.87890625,36000.0,0.0,0.0,0.6493714451789856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.607083797454834,1.607107639312744,-2.375726944592316e-05,0.0,0.0006590294651687,0.0,0.0,496.8663940429688,0.0,0.0,0.0,0.9003248810768127,4.0,0.0,1.0
553380,293.2997131347656,297.1499938964844,293.1499938964844,0.1437400579452514,-3064.32958984375,304.16455078125,0.6289995908737183,0.2075502723455429,0.1939570307731628,293.46240234375,297.1499938964844,293.1499938964844,0.1734282970428466,-3743.875,304.1855773925781,0.6598038077354431,0.240618422627449,0.2365885376930236,293.24176025390625,297.1499938964844,293.1499938964844,0.5305323600769043,-6684.7451171875,304.16473388671875,0.8850559592247009,0.5999754071235657,0.4231053292751312,293.2710876464844,297.1499938964844,293.1499938964844,0.6750056743621826,-10911.0146484375,304.1692199707031,0.9479473829269408,0.7254949808120728,0.6903658509254456,293.18756103515625,297.1499938964844,293.1499938964844,0.0442029051482677,-6485.28125,304.15338134765625,0.445150226354599,0.0836735963821411,0.410836398601532,291.0892333984375,291.1499938964844,256.5041809082031,255.4396209716797,279.17095947265625,293.32427978515625,291.0902099609375,1.0,0.5358200669288635,0.540813684463501,0.540813684463501,1.0,1.0,-2.3467910289764404,0.9022471308708192,1.444543957710266,0.3270510137081146,0.0,0.0,0.8464235663414001,221.7858428955078,224.0,22.59473991394043,-28190.921875,1621.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.322021484375,311.1852111816406,278.1499938964844,0.0,18000.0,314.75,35769.6640625,36000.0,0.0,0.0,0.6487237811088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6290311813354492,1.629055380821228,-2.4204118744819425e-05,0.0,0.000658372126054,0.0,0.0,514.4535522460938,0.0,0.0,0.0,0.9105258584022522,4.0,0.0,1.0
553440,293.2997131347656,297.1499938964844,293.1499938964844,0.1437400579452514,-3064.32958984375,304.16455078125,0.6289995908737183,0.2075502723455429,0.1939570307731628,293.46240234375,297.1499938964844,293.1499938964844,0.1734282970428466,-3743.875,304.1855773925781,0.6598038077354431,0.240618422627449,0.2365885376930236,293.24176025390625,297.1499938964844,293.1499938964844,0.5305323600769043,-6684.7451171875,304.16473388671875,0.8850559592247009,0.5999754071235657,0.4231053292751312,293.2710876464844,297.1499938964844,293.1499938964844,0.6750056743621826,-10911.0146484375,304.1692199707031,0.9479473829269408,0.7254949808120728,0.6903658509254456,293.18756103515625,297.1499938964844,293.1499938964844,0.0442029051482677,-6485.28125,304.15338134765625,0.445150226354599,0.0836735963821411,0.410836398601532,291.0892333984375,291.1499938964844,256.5041809082031,255.4396209716797,279.17095947265625,293.32427978515625,291.0902099609375,1.0,0.5358200669288635,0.540813684463501,0.540813684463501,1.0,1.0,-2.3467910289764404,0.9022471308708192,1.444543957710266,0.3270510137081146,0.0,0.0,0.8464235663414001,221.7858428955078,224.0,22.59473991394043,-28190.921875,1621.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.322021484375,311.1852111816406,278.1499938964844,0.0,18000.0,314.75,35769.6640625,36000.0,0.0,0.0,0.6487237811088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6290311813354492,1.629055380821228,-2.4204118744819425e-05,0.0,0.000658372126054,0.0,0.0,514.4535522460938,0.0,0.0,0.0,0.9105258584022522,4.0,0.0,1.0
553500,293.2981872558594,297.1499938964844,293.1499938964844,0.1423332840204239,-3040.15478515625,304.1644592285156,0.6266181468963623,0.2059575766324997,0.1925870031118393,293.46246337890625,297.1499938964844,293.1499938964844,0.1698859483003616,-3682.6162109375,304.185546875,0.6551737189292908,0.2366455942392349,0.2329096496105194,293.2419128417969,297.1499938964844,293.1499938964844,0.5287923812866211,-6667.38525390625,304.16522216796875,0.8829872608184814,0.5987879037857056,0.4223391413688659,293.2710876464844,297.1499938964844,293.1499938964844,0.6726703643798828,-10881.19140625,304.16998291015625,0.9454670548439026,0.7239614129066467,0.6890074014663696,293.187255859375,297.1499938964844,293.1499938964844,0.0438510812819004,-6455.93701171875,304.1534118652344,0.4430178701877594,0.0832597762346267,0.4093146324157715,291.09991455078125,291.1499938964844,256.5391540527344,255.4705810546875,279.1710205078125,293.32391357421875,291.1010437011719,1.0,0.5356417298316956,0.5418685078620911,0.5418685078620911,1.0,1.0,-2.336344003677368,0.8990662097930908,1.4372776746749878,0.3263109028339386,0.0,0.0,0.848693311214447,223.24961853027344,224.0,26.295669555664062,-28096.40625,1613.3028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2483215332031,311.1455383300781,278.1499938964844,0.0,18000.0,314.2699890136719,35814.8125,36000.0,0.0,0.0,0.6435940265655518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6369969844818115,1.63702130317688,-2.4372313419007696e-05,0.0,0.0006531660910695,0.0,0.0,521.0121459960938,0.0,0.0,0.0,0.9142261147499084,4.0,0.0,1.0
553560,293.2966003417969,297.1499938964844,293.1499938964844,0.1409825086593628,-3016.9482421875,304.1642761230469,0.624264121055603,0.2043900936841964,0.1912394762039184,293.4624938964844,297.1499938964844,293.1499938964844,0.166409745812416,-3622.297607421875,304.1853942871094,0.6506131887435913,0.2326846569776535,0.2292409092187881,293.24200439453125,297.1499938964844,293.1499938964844,0.5271590948104858,-6651.2138671875,304.1654052734375,0.88094562292099,0.5976020693778992,0.4215730726718902,293.27105712890625,297.1499938964844,293.1499938964844,0.6704643964767456,-10853.2685546875,304.1703491210937,0.942992627620697,0.7224321961402893,0.6876514554023743,293.1869201660156,297.1499938964844,293.1499938964844,0.0435160212218761,-6428.14990234375,304.1534118652344,0.4409390389919281,0.0828498750925064,0.4078093469142914,291.1083984375,291.1499938964844,256.573974609375,255.5014038085937,279.1710510253906,293.323486328125,291.1088256835937,1.0,0.535472571849823,0.5429255962371826,0.5429255962371826,1.0,1.0,-2.3259589672088623,0.8958997130393982,1.4300591945648191,0.325570285320282,0.0,0.0,0.8505764603614807,224.71218872070312,227.0,22.77967643737793,-27976.115234375,1605.5003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15411376953125,311.08380126953125,278.1499938964844,0.0,18000.0,314.2699890136719,35856.57421875,36000.0,0.0,0.0,0.64267498254776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6429822444915771,1.6430068016052246,-2.450097053952049e-05,0.0,0.0006522334297187,0.0,0.0,526.0049438476562,0.0,0.0,0.0,0.917033314704895,4.0,0.0,1.0
553620,293.2933654785156,297.1499938964844,293.1499938964844,0.1383973807096481,-2972.45654296875,304.1638488769531,0.619604229927063,0.2013317197561264,0.1886123865842819,293.4623107910156,297.1499938964844,293.1499938964844,0.1595950722694397,-3503.30810546875,304.1849670410156,0.6417102813720703,0.2248010486364364,0.2219372689723968,293.2421264648437,297.1499938964844,293.1499938964844,0.5240601897239685,-6620.634765625,304.1654357910156,0.8769499659538269,0.5952450037002563,0.4200491309165954,293.2709045410156,297.1499938964844,293.1499938964844,0.6662606000900269,-10800.2998046875,304.17059326171875,0.9380804896354676,0.7193995118141174,0.6849602460861206,293.1863098144531,297.1499938964844,293.1499938964844,0.0428745113313198,-6375.14990234375,304.1533508300781,0.4369422793388366,0.0820424258708953,0.404850035905838,291.1211242675781,291.1499938964844,256.6433410644531,255.5626678466797,279.171142578125,293.3225402832031,291.12188720703125,1.0,0.535163938999176,0.5450451374053955,0.5450451374053955,1.0,1.0,-2.305408000946045,0.8896223902702332,1.415785551071167,0.3240920901298523,0.0,0.0,0.8536577820777893,227.6324920654297,230.0,20.76383781433105,-27762.97265625,1590.262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0115051269531,310.996337890625,278.1499938964844,0.0,18000.0,314.2699890136719,35898.33203125,36000.0,0.0,0.0,0.6408710479736328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6528087854385376,1.6528335809707642,-2.470708022883628e-05,0.0,0.00065040262416,0.0,0.0,534.1835327148438,0.0,0.0,0.0,0.921624481678009,4.0,0.0,1.0
553680,293.2933654785156,297.1499938964844,293.1499938964844,0.1383973807096481,-2972.45654296875,304.1638488769531,0.619604229927063,0.2013317197561264,0.1886123865842819,293.4623107910156,297.1499938964844,293.1499938964844,0.1595950722694397,-3503.30810546875,304.1849670410156,0.6417102813720703,0.2248010486364364,0.2219372689723968,293.2421264648437,297.1499938964844,293.1499938964844,0.5240601897239685,-6620.634765625,304.1654357910156,0.8769499659538269,0.5952450037002563,0.4200491309165954,293.2709045410156,297.1499938964844,293.1499938964844,0.6662606000900269,-10800.2998046875,304.17059326171875,0.9380804896354676,0.7193995118141174,0.6849602460861206,293.1863098144531,297.1499938964844,293.1499938964844,0.0428745113313198,-6375.14990234375,304.1533508300781,0.4369422793388366,0.0820424258708953,0.404850035905838,291.1211242675781,291.1499938964844,256.6433410644531,255.5626678466797,279.171142578125,293.3225402832031,291.12188720703125,1.0,0.535163938999176,0.5450451374053955,0.5450451374053955,1.0,1.0,-2.305408000946045,0.8896223902702332,1.415785551071167,0.3240920901298523,0.0,0.0,0.8536577820777893,227.6324920654297,230.0,20.76383781433105,-27762.97265625,1590.262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0115051269531,310.996337890625,278.1499938964844,0.0,18000.0,314.2699890136719,35898.33203125,36000.0,0.0,0.0,0.6408710479736328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6528087854385376,1.6528335809707642,-2.470708022883628e-05,0.0,0.00065040262416,0.0,0.0,534.1835327148438,0.0,0.0,0.0,0.921624481678009,4.0,0.0,1.0
553740,293.2900390625,297.1499938964844,293.1499938964844,0.1358460485935211,-2928.263916015625,304.1634826660156,0.6149355173110962,0.1983731538057327,0.1860743463039398,293.4619140625,297.1499938964844,293.1499938964844,0.1528271436691284,-3383.908447265625,304.1845703125,0.6330569982528687,0.2169693410396576,0.2146799862384796,293.2422180175781,297.1499938964844,293.1499938964844,0.5207399129867554,-6587.65234375,304.16583251953125,0.8730611205101013,0.5928941369056702,0.418531060218811,293.2706604003906,297.1499938964844,293.1499938964844,0.6617852449417114,-10743.578125,304.1711730957031,0.933224618434906,0.7163838744163513,0.6822880506515503,293.1856689453125,297.1499938964844,293.1499938964844,0.0422196239233017,-6320.7490234375,304.1533203125,0.4331525266170501,0.0812511220574379,0.4019602537155151,291.1392517089844,291.1499938964844,256.7122497558594,255.6233673095703,279.1712341308594,293.32147216796875,291.1402587890625,1.0,0.5348952412605286,0.5471727848052979,0.5471727848052979,1.0,1.0,-2.2851336002349854,0.883414626121521,1.401719093322754,0.3226178884506225,0.0,0.0,0.8539023399353027,230.55130004882807,233.0,24.641014099121094,-27567.486328125,1575.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9235534667969,310.9466247558594,278.1499938964844,0.0,18000.0,313.7900085449219,35968.19140625,36000.0,0.0,0.0,0.6341779232025146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6568734645843506,1.6568982601165771,-2.480457078490872e-05,0.0,0.0006436099647544,0.0,0.0,537.7711181640625,0.0,0.0,0.0,0.9234737753868104,4.0,0.0,1.0
553800,293.2900390625,297.1499938964844,293.1499938964844,0.1358460485935211,-2928.263916015625,304.1634826660156,0.6149355173110962,0.1983731538057327,0.1860743463039398,293.4619140625,297.1499938964844,293.1499938964844,0.1528271436691284,-3383.908447265625,304.1845703125,0.6330569982528687,0.2169693410396576,0.2146799862384796,293.2422180175781,297.1499938964844,293.1499938964844,0.5207399129867554,-6587.65234375,304.16583251953125,0.8730611205101013,0.5928941369056702,0.418531060218811,293.2706604003906,297.1499938964844,293.1499938964844,0.6617852449417114,-10743.578125,304.1711730957031,0.933224618434906,0.7163838744163513,0.6822880506515503,293.1856689453125,297.1499938964844,293.1499938964844,0.0422196239233017,-6320.7490234375,304.1533203125,0.4331525266170501,0.0812511220574379,0.4019602537155151,291.1392517089844,291.1499938964844,256.7122497558594,255.6233673095703,279.1712341308594,293.32147216796875,291.1402587890625,1.0,0.5348952412605286,0.5471727848052979,0.5471727848052979,1.0,1.0,-2.2851336002349854,0.883414626121521,1.401719093322754,0.3226178884506225,0.0,0.0,0.8539023399353027,230.55130004882807,233.0,24.641014099121094,-27567.486328125,1575.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9235534667969,310.9466247558594,278.1499938964844,0.0,18000.0,313.7900085449219,35968.19140625,36000.0,0.0,0.0,0.6341779232025146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6568734645843506,1.6568982601165771,-2.480457078490872e-05,0.0,0.0006436099647544,0.0,0.0,537.7711181640625,0.0,0.0,0.0,0.9234737753868104,4.0,0.0,1.0
553860,293.2866516113281,297.1499938964844,293.1499938964844,0.1334884166717529,-2887.42578125,304.16290283203125,0.6101647019386292,0.1955130398273468,0.1836236417293548,293.4613037109375,297.1499938964844,293.1499938964844,0.1462918817996978,-3267.698486328125,304.1839294433594,0.624500036239624,0.2091923654079437,0.2074715048074722,293.24224853515625,297.1499938964844,293.1499938964844,0.5177977085113525,-6558.75439453125,304.1654357910156,0.8692743182182312,0.5905542969703674,0.4170176088809967,293.2703552246094,297.1499938964844,293.1499938964844,0.657780647277832,-10693.4609375,304.1707458496094,0.9284428954124452,0.7133904695510864,0.6796317100524902,293.1850280761719,297.1499938964844,293.1499938964844,0.041622519493103,-6271.63671875,304.1531982421875,0.4295599162578583,0.0804752483963966,0.399137020111084,291.149169921875,291.1499938964844,256.7807006835937,255.6835327148437,279.1713256835937,293.3203430175781,291.1495056152344,1.0,0.5346657633781433,0.549308717250824,0.549308717250824,1.0,1.0,-2.265127897262573,0.8772740960121155,1.387853741645813,0.3211467862129211,0.0,0.0,0.8531849980354309,233.47036743164065,236.0,15.100027084350586,-27329.54296875,1561.2078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80718994140625,310.8624572753906,278.1499938964844,0.0,18000.0,313.7900085449219,36008.796875,36000.0,0.0,0.0,0.6310526132583618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6559804677963257,1.6560052633285522,-2.47957887040684e-05,0.0,0.0006404382293112,0.0,0.0,537.1714477539062,0.0,0.0,0.0,0.9230782985687256,4.0,0.0,1.0
553920,293.2866516113281,297.1499938964844,293.1499938964844,0.1334884166717529,-2887.42578125,304.16290283203125,0.6101647019386292,0.1955130398273468,0.1836236417293548,293.4613037109375,297.1499938964844,293.1499938964844,0.1462918817996978,-3267.698486328125,304.1839294433594,0.624500036239624,0.2091923654079437,0.2074715048074722,293.24224853515625,297.1499938964844,293.1499938964844,0.5177977085113525,-6558.75439453125,304.1654357910156,0.8692743182182312,0.5905542969703674,0.4170176088809967,293.2703552246094,297.1499938964844,293.1499938964844,0.657780647277832,-10693.4609375,304.1707458496094,0.9284428954124452,0.7133904695510864,0.6796317100524902,293.1850280761719,297.1499938964844,293.1499938964844,0.041622519493103,-6271.63671875,304.1531982421875,0.4295599162578583,0.0804752483963966,0.399137020111084,291.149169921875,291.1499938964844,256.7807006835937,255.6835327148437,279.1713256835937,293.3203430175781,291.1495056152344,1.0,0.5346657633781433,0.549308717250824,0.549308717250824,1.0,1.0,-2.265127897262573,0.8772740960121155,1.387853741645813,0.3211467862129211,0.0,0.0,0.8531849980354309,233.47036743164065,236.0,15.100027084350586,-27329.54296875,1561.2078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80718994140625,310.8624572753906,278.1499938964844,0.0,18000.0,313.7900085449219,36008.796875,36000.0,0.0,0.0,0.6310526132583618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6559804677963257,1.6560052633285522,-2.47957887040684e-05,0.0,0.0006404382293112,0.0,0.0,537.1714477539062,0.0,0.0,0.0,0.9230782985687256,4.0,0.0,1.0
553980,293.283203125,297.1499938964844,293.1499938964844,0.1312198489904403,-2847.95947265625,304.1623840332031,0.6053667664527893,0.1927515715360641,0.1812610030174255,293.46051025390625,297.1499938964844,293.1499938964844,0.1398700177669525,-3152.36279296875,304.1833190917969,0.6156859397888184,0.2014694362878799,0.2003124356269836,293.2421875,297.1499938964844,293.1499938964844,0.5148765444755554,-6529.94580078125,304.1651611328125,0.8655926585197449,0.588229238986969,0.4155151546001434,293.2699584960937,297.1499938964844,293.1499938964844,0.6538140177726746,-10643.626953125,304.17047119140625,0.9237650036811828,0.7104244232177734,0.6770023107528687,293.1844177246094,297.1499938964844,293.1499938964844,0.0410373136401176,-6223.4619140625,304.1531066894531,0.4261568188667297,0.0797148272395134,0.396380215883255,291.1590881347656,291.1499938964844,256.84869384765625,255.74313354492188,279.17138671875,293.3191223144531,291.1596374511719,1.0,0.5344762206077576,0.5514522194862366,0.5514522194862366,1.0,1.0,-2.245413064956665,0.8712105751037598,1.3742024898529053,0.3196839392185211,0.0,0.0,0.8513469696044922,236.38912963867188,239.0,14.906622886657717,-27117.158203125,1547.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73095703125,310.8105163574219,278.1499938964844,0.0,18000.0,313.7900085449219,36039.5859375,36000.0,0.0,0.0,0.6279115080833435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6532405614852903,1.6532652378082275,-2.474769098625984e-05,0.0,0.000637250370346,0.0,0.0,535.017333984375,0.0,0.0,0.0,0.9217445850372314,4.0,0.0,1.0
554040,293.283203125,297.1499938964844,293.1499938964844,0.1312198489904403,-2847.95947265625,304.1623840332031,0.6053667664527893,0.1927515715360641,0.1812610030174255,293.46051025390625,297.1499938964844,293.1499938964844,0.1398700177669525,-3152.36279296875,304.1833190917969,0.6156859397888184,0.2014694362878799,0.2003124356269836,293.2421875,297.1499938964844,293.1499938964844,0.5148765444755554,-6529.94580078125,304.1651611328125,0.8655926585197449,0.588229238986969,0.4155151546001434,293.2699584960937,297.1499938964844,293.1499938964844,0.6538140177726746,-10643.626953125,304.17047119140625,0.9237650036811828,0.7104244232177734,0.6770023107528687,293.1844177246094,297.1499938964844,293.1499938964844,0.0410373136401176,-6223.4619140625,304.1531066894531,0.4261568188667297,0.0797148272395134,0.396380215883255,291.1590881347656,291.1499938964844,256.84869384765625,255.74313354492188,279.17138671875,293.3191223144531,291.1596374511719,1.0,0.5344762206077576,0.5514522194862366,0.5514522194862366,1.0,1.0,-2.245413064956665,0.8712105751037598,1.3742024898529053,0.3196839392185211,0.0,0.0,0.8513469696044922,236.38912963867188,239.0,14.906622886657717,-27117.158203125,1547.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73095703125,310.8105163574219,278.1499938964844,0.0,18000.0,313.7900085449219,36039.5859375,36000.0,0.0,0.0,0.6279115080833435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6532405614852903,1.6532652378082275,-2.474769098625984e-05,0.0,0.000637250370346,0.0,0.0,535.017333984375,0.0,0.0,0.0,0.9217445850372314,4.0,0.0,1.0
554100,293.2814636230469,297.1499938964844,293.1499938964844,0.1301077753305435,-2828.53564453125,304.16217041015625,0.6029828786849976,0.1914073079824447,0.1801123321056366,293.46002197265625,297.1499938964844,293.1499938964844,0.1366905868053436,-3094.808837890625,304.1830444335937,0.6109849214553833,0.1976285278797149,0.1967515051364898,293.2421569824219,297.1499938964844,293.1499938964844,0.5133773684501648,-6515.09375,304.1651306152344,0.8637872338294983,0.5870683789253235,0.4147653877735138,293.2697448730469,297.1499938964844,293.1499938964844,0.6517868041992188,-10618.0419921875,304.1704406738281,0.9214683771133424,0.7089465856552124,0.675693154335022,293.18408203125,297.1499938964844,293.1499938964844,0.0407444052398204,-6199.2783203125,304.153076171875,0.4245220422744751,0.0793401375412941,0.3950261771678924,291.1651306152344,291.1499938964844,256.88250732421875,255.7727203369141,279.17144775390625,293.3185119628906,291.1657409667969,1.0,0.5343959927558899,0.5525274276733398,0.5525274276733398,1.0,1.0,-2.2356550693511963,0.8682044148445129,1.3674505949020386,0.318954735994339,0.0,0.0,0.8497248291969299,237.84982299804688,239.0,15.934207916259766,-27014.802734375,1540.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7057800292969,310.7931823730469,278.1499938964844,0.0,18000.0,313.3099975585937,36063.0703125,36000.0,0.0,0.0,0.6215091943740845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6502907276153564,1.6503154039382937,-2.469382707204204e-05,0.0,0.0006307528237812,0.0,0.0,532.6727294921875,0.0,0.0,0.0,0.920339047908783,4.0,0.0,1.0
