time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554160,293.2796936035156,297.1499938964844,293.1499938964844,0.1290525943040847,-2810.133544921875,304.161865234375,0.6006097793579102,0.1900864094495773,0.1789842993021011,293.45953369140625,297.1499938964844,293.1499938964844,0.1335771083831787,-3038.232666015625,304.1827087402344,0.6060712337493896,0.193801462650299,0.193202719092369,293.2420959472656,297.1499938964844,293.1499938964844,0.5120165944099426,-6501.73876953125,304.16485595703125,0.8620046973228455,0.5859095454216003,0.4140162467956543,293.2695007324219,297.1499938964844,293.1499938964844,0.6499326825141907,-10594.8720703125,304.1700744628906,0.919203519821167,0.7074731588363647,0.6743867993354797,293.18377685546875,297.1499938964844,293.1499938964844,0.0404705889523029,-6176.8603515625,304.15301513671875,0.4229292273521423,0.0789688378572464,0.393686980009079,291.1683349609375,291.1499938964844,256.9162292480469,255.8021697998047,279.1714782714844,293.31787109375,291.16815185546875,1.0,0.5343247652053833,0.5536050200462341,0.5536050200462341,1.0,1.0,-2.225958585739136,0.8652135729789734,1.3607449531555176,0.3182262778282165,0.0,0.0,0.8481385111808777,239.3113555908203,242.0,10.07785987854004,-26885.677734375,1534.0159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6505432128906,310.7474365234375,278.1499938964844,0.0,18000.0,313.3099975585937,36081.76953125,36000.0,0.0,0.0,0.6193251013755798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6464226245880127,1.6464471817016602,-2.462061820551753e-05,0.0,0.0006285362760536,0.0,0.0,529.5689086914062,0.0,0.0,0.0,0.9185358881950378,4.0,0.0,1.0
554220,293.2761535644531,297.1499938964844,293.1499938964844,0.1270757764577865,-2775.671630859375,304.1612243652344,0.5959073305130005,0.1875173896551132,0.1767929941415786,293.4583740234375,297.1499938964844,293.1499938964844,0.1275056302547454,-2927.170654296875,304.1819152832031,0.5958762764930725,0.1861927360296249,0.1861458271741867,293.241943359375,297.1499938964844,293.1499938964844,0.5095924139022827,-6478.0986328125,304.1639709472656,0.8585141897201538,0.5836071968078613,0.4125268757343292,293.2689819335937,297.1499938964844,293.1499938964844,0.6466048359870911,-10553.5546875,304.1689453125,0.9147913455963136,0.7045515775680542,0.6717948317527771,293.18316650390625,297.1499938964844,293.1499938964844,0.0399629585444927,-6135.65234375,304.1528625488281,0.4198655486106872,0.0782368257641792,0.3910536766052246,291.1678161621094,291.1499938964844,256.9833374023437,255.86062622070312,279.17156982421875,293.3165283203125,291.1678771972656,1.0,0.5342105031013489,0.5557659864425659,0.5557659864425659,1.0,1.0,-2.20678186416626,0.8592904806137085,1.3474915027618408,0.3167768716812134,0.0,0.0,0.8458534479141235,242.23434448242188,245.0,3.5877373218536377,-26651.34765625,1521.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55987548828125,310.6758117675781,278.1499938964844,0.0,18000.0,313.3099975585937,36070.01953125,36000.0,0.0,0.0,0.6150603294372559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400561332702637,1.6400805711746216,-2.4490904252161272e-05,0.0,0.0006242080708034,0.0,0.0,524.3461303710938,0.0,0.0,0.0,0.9155677556991576,4.0,0.0,1.0
554280,293.2761535644531,297.1499938964844,293.1499938964844,0.1270757764577865,-2775.671630859375,304.1612243652344,0.5959073305130005,0.1875173896551132,0.1767929941415786,293.4583740234375,297.1499938964844,293.1499938964844,0.1275056302547454,-2927.170654296875,304.1819152832031,0.5958762764930725,0.1861927360296249,0.1861458271741867,293.241943359375,297.1499938964844,293.1499938964844,0.5095924139022827,-6478.0986328125,304.1639709472656,0.8585141897201538,0.5836071968078613,0.4125268757343292,293.2689819335937,297.1499938964844,293.1499938964844,0.6466048359870911,-10553.5546875,304.1689453125,0.9147913455963136,0.7045515775680542,0.6717948317527771,293.18316650390625,297.1499938964844,293.1499938964844,0.0399629585444927,-6135.65234375,304.1528625488281,0.4198655486106872,0.0782368257641792,0.3910536766052246,291.1678161621094,291.1499938964844,256.9833374023437,255.86062622070312,279.17156982421875,293.3165283203125,291.1678771972656,1.0,0.5342105031013489,0.5557659864425659,0.5557659864425659,1.0,1.0,-2.20678186416626,0.8592904806137085,1.3474915027618408,0.3167768716812134,0.0,0.0,0.8458534479141235,242.23434448242188,245.0,3.5877373218536377,-26651.34765625,1521.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55987548828125,310.6758117675781,278.1499938964844,0.0,18000.0,313.3099975585937,36070.01953125,36000.0,0.0,0.0,0.6150603294372559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400561332702637,1.6400805711746216,-2.4490904252161272e-05,0.0,0.0006242080708034,0.0,0.0,524.3461303710938,0.0,0.0,0.0,0.9155677556991576,4.0,0.0,1.0
554340,293.2726135253906,297.1499938964844,293.1499938964844,0.1251418739557266,-2741.7587890625,304.16070556640625,0.5912706851959229,0.185043916106224,0.1746871620416641,293.4570617675781,297.1499938964844,293.1499938964844,0.121506467461586,-2816.19921875,304.1812744140625,0.5852223038673401,0.1786473989486694,0.1791462004184723,293.2417907714844,297.1499938964844,293.1499938964844,0.5070362091064453,-6452.873046875,304.16357421875,0.8551144599914551,0.5813113451004028,0.4110439717769623,293.2684631347656,297.1499938964844,293.1499938964844,0.6431297659873962,-10509.865234375,304.1684265136719,0.910550594329834,0.7016459703445435,0.6692214608192444,293.1825866699219,297.1499938964844,293.1499938964844,0.0394480973482131,-6093.57470703125,304.1527709960937,0.4169517159461975,0.0775184780359268,0.3884800672531128,291.1712341308594,291.1499938964844,257.04998779296875,255.9185028076172,279.1716613769531,293.3151550292969,291.1714172363281,1.0,0.5341330766677856,0.5579360723495483,0.5579360723495483,1.0,1.0,-2.1878793239593506,0.8534411787986755,1.3344380855560305,0.3153374195098877,0.0,0.0,0.8428157567977905,245.1598663330078,248.0,4.8802876472473145,-26434.068359375,1508.5889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4924011230469,310.6234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,36082.6796875,35280.0,0.0,0.0,0.6092797517776489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6330424547195437,1.6330668926239014,-2.435436726955232e-05,0.0,0.0006183414952829,0.0,0.0,518.7207641601562,0.0,0.0,0.0,0.9022569060325624,4.0,0.0,1.0
554400,293.2726135253906,297.1499938964844,293.1499938964844,0.1251418739557266,-2741.7587890625,304.16070556640625,0.5912706851959229,0.185043916106224,0.1746871620416641,293.4570617675781,297.1499938964844,293.1499938964844,0.121506467461586,-2816.19921875,304.1812744140625,0.5852223038673401,0.1786473989486694,0.1791462004184723,293.2417907714844,297.1499938964844,293.1499938964844,0.5070362091064453,-6452.873046875,304.16357421875,0.8551144599914551,0.5813113451004028,0.4110439717769623,293.2684631347656,297.1499938964844,293.1499938964844,0.6431297659873962,-10509.865234375,304.1684265136719,0.910550594329834,0.7016459703445435,0.6692214608192444,293.1825866699219,297.1499938964844,293.1499938964844,0.0394480973482131,-6093.57470703125,304.1527709960937,0.4169517159461975,0.0775184780359268,0.3884800672531128,291.1712341308594,291.1499938964844,257.04998779296875,255.9185028076172,279.1716613769531,293.3151550292969,291.1714172363281,1.0,0.5341330766677856,0.5579360723495483,0.5579360723495483,1.0,1.0,-2.1878793239593506,0.8534411787986755,1.3344380855560305,0.3153374195098877,0.0,0.0,0.8428157567977905,245.1598663330078,248.0,4.8802876472473145,-26434.068359375,1508.5889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4924011230469,310.6234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,36082.6796875,35280.0,0.0,0.0,0.6092797517776489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6330424547195437,1.6330668926239014,-2.435436726955232e-05,0.0,0.0006183414952829,0.0,0.0,518.7207641601562,0.0,0.0,0.0,0.9022569060325624,4.0,0.0,1.0
554460,293.2690124511719,297.1499938964844,293.1499938964844,0.1234415248036384,-2712.10693359375,304.15997314453125,0.5867099761962891,0.1826647669076919,0.1726649552583694,293.45556640625,297.1499938964844,293.1499938964844,0.1157667189836502,-2709.169189453125,304.1804504394531,0.5741693377494812,0.1711696088314056,0.1722070574760437,293.2415466308594,297.1499938964844,293.1499938964844,0.5051172375679016,-6434.404296875,304.1623229980469,0.8518043756484985,0.5790323615074158,0.4095692932605743,293.2678527832031,297.1499938964844,293.1499938964844,0.6404592990875244,-10477.1142578125,304.1668395996094,0.9065110087394714,0.6987687945365906,0.6666688323020935,293.1819763183594,297.1499938964844,293.1499938964844,0.0390141457319259,-6058.9892578125,304.152587890625,0.4141717851161957,0.0768131390213966,0.3859621286392212,291.1604919433594,291.1499938964844,257.1163635253906,255.9758453369141,279.1717529296875,293.3136901855469,291.1606750488281,1.0,0.5340908169746399,0.5601169466972351,0.5601169466972351,1.0,1.0,-2.169251680374145,0.8476688861846924,1.3215826749801636,0.3139107823371887,0.0,0.0,0.842355489730835,248.08648681640625,251.0,-4.986576557159424,-26176.61328125,1496.5137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4328308105469,310.5574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,35375.03515625,35280.0,0.0,0.0,0.604629635810852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6144403219223022,1.6144641637802124,-2.382749335083645e-05,0.0,0.0006136222509667,0.0,0.0,501.5584411621094,0.0,0.0,0.0,0.9021644592285156,4.0,0.0,1.0
554520,293.2690124511719,297.1499938964844,293.1499938964844,0.1234415248036384,-2712.10693359375,304.15997314453125,0.5867099761962891,0.1826647669076919,0.1726649552583694,293.45556640625,297.1499938964844,293.1499938964844,0.1157667189836502,-2709.169189453125,304.1804504394531,0.5741693377494812,0.1711696088314056,0.1722070574760437,293.2415466308594,297.1499938964844,293.1499938964844,0.5051172375679016,-6434.404296875,304.1623229980469,0.8518043756484985,0.5790323615074158,0.4095692932605743,293.2678527832031,297.1499938964844,293.1499938964844,0.6404592990875244,-10477.1142578125,304.1668395996094,0.9065110087394714,0.6987687945365906,0.6666688323020935,293.1819763183594,297.1499938964844,293.1499938964844,0.0390141457319259,-6058.9892578125,304.152587890625,0.4141717851161957,0.0768131390213966,0.3859621286392212,291.1604919433594,291.1499938964844,257.1163635253906,255.9758453369141,279.1717529296875,293.3136901855469,291.1606750488281,1.0,0.5340908169746399,0.5601169466972351,0.5601169466972351,1.0,1.0,-2.169251680374145,0.8476688861846924,1.3215826749801636,0.3139107823371887,0.0,0.0,0.842355489730835,248.08648681640625,251.0,-4.986576557159424,-26176.61328125,1496.5137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4328308105469,310.5574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,35375.03515625,35280.0,0.0,0.0,0.604629635810852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6144403219223022,1.6144641637802124,-2.382749335083645e-05,0.0,0.0006136222509667,0.0,0.0,501.5584411621094,0.0,0.0,0.0,0.9021644592285156,4.0,0.0,1.0
554580,293.2654113769531,297.1499938964844,293.1499938964844,0.1216425895690918,-2680.2890625,304.15966796875,0.5822346806526184,0.1803785413503646,0.1707263439893722,293.45391845703125,297.1499938964844,293.1499938964844,0.1099765598773956,-2599.68212890625,304.179931640625,0.5628049969673157,0.1637642383575439,0.1653338521718979,293.24139404296875,297.1499938964844,293.1499938964844,0.5025063753128052,-6408.2822265625,304.1625671386719,0.848573625087738,0.576748788356781,0.4080963730812073,293.2673034667969,297.1499938964844,293.1499938964844,0.6369487643241882,-10432.30078125,304.1670837402344,0.9026937484741212,0.6958929896354675,0.6641262173652649,293.181396484375,297.1499938964844,293.1499938964844,0.0385084003210067,-6017.4033203125,304.1525573730469,0.4115078151226043,0.0761202201247215,0.383499413728714,291.16668701171875,291.1499938964844,257.1825561523437,256.0327453613281,279.1719055175781,293.312255859375,291.1670227050781,1.0,0.53408282995224,0.5623130798339844,0.5623130798339844,1.0,1.0,-2.1508846282958984,0.841972291469574,1.3089122772216797,0.3125010132789612,0.0,0.0,0.8397449851036072,251.01715087890625,239.0,4.933460712432861,-25979.32421875,1484.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3807678222656,310.5201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,35355.26953125,35280.0,0.0,0.0,0.6001261472702026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6083930730819702,1.6084167957305908,-2.370467336731963e-05,0.0,0.0006090517272241,0.0,0.0,496.7503356933594,0.0,0.0,0.0,0.8992395401000977,4.0,0.0,1.0
554640,293.2654113769531,297.1499938964844,293.1499938964844,0.1216425895690918,-2680.2890625,304.15966796875,0.5822346806526184,0.1803785413503646,0.1707263439893722,293.45391845703125,297.1499938964844,293.1499938964844,0.1099765598773956,-2599.68212890625,304.179931640625,0.5628049969673157,0.1637642383575439,0.1653338521718979,293.24139404296875,297.1499938964844,293.1499938964844,0.5025063753128052,-6408.2822265625,304.1625671386719,0.848573625087738,0.576748788356781,0.4080963730812073,293.2673034667969,297.1499938964844,293.1499938964844,0.6369487643241882,-10432.30078125,304.1670837402344,0.9026937484741212,0.6958929896354675,0.6641262173652649,293.181396484375,297.1499938964844,293.1499938964844,0.0385084003210067,-6017.4033203125,304.1525573730469,0.4115078151226043,0.0761202201247215,0.383499413728714,291.16668701171875,291.1499938964844,257.1825561523437,256.0327453613281,279.1719055175781,293.312255859375,291.1670227050781,1.0,0.53408282995224,0.5623130798339844,0.5623130798339844,1.0,1.0,-2.1508846282958984,0.841972291469574,1.3089122772216797,0.3125010132789612,0.0,0.0,0.8397449851036072,251.01715087890625,239.0,4.933460712432861,-25979.32421875,1484.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3807678222656,310.5201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,35355.26953125,35280.0,0.0,0.0,0.6001261472702026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6083930730819702,1.6084167957305908,-2.370467336731963e-05,0.0,0.0006090517272241,0.0,0.0,496.7503356933594,0.0,0.0,0.0,0.8992395401000977,4.0,0.0,1.0
554700,293.2635498046875,297.1499938964844,293.1499938964844,0.1206887438893318,-2663.334228515625,304.1596374511719,0.5811890363693237,0.1792853474617004,0.1697029173374176,293.45294189453125,297.1499938964844,293.1499938964844,0.1070466935634613,-2543.767578125,304.1798400878906,0.5581874251365662,0.1601021736860275,0.1618328690528869,293.2412414550781,297.1499938964844,293.1499938964844,0.5010591745376587,-6393.6875,304.16290283203125,0.8484380841255188,0.5756176114082336,0.4072912931442261,293.2669982910156,297.1499938964844,293.1499938964844,0.6350396871566772,-10407.7255859375,304.1674499511719,0.902514636516571,0.6944660544395447,0.6627630591392517,293.1810607910156,297.1499938964844,293.1499938964844,0.0381730422377586,-5989.7373046875,304.1527099609375,0.4110008776187897,0.0757900923490524,0.3818580210208893,291.1708984375,291.1499938964844,257.215576171875,256.0610046386719,279.1722106933594,293.3114624023437,291.1714172363281,1.0,0.5321869254112244,0.5634487271308899,0.5634487271308899,1.0,1.0,-2.140875101089477,0.8387726545333862,1.3021024465560913,0.3116640746593475,0.0,0.0,0.8379375338554382,250.06228637695312,239.0,8.623602867126465,-25873.322265625,1469.2034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3580017089844,310.5037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,35367.15625,34200.0,0.0,0.0,0.5979154706001282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.604495882987976,1.6045194864273071,-2.3631328076589853e-05,0.0,0.0006068082293495,0.0,0.0,493.7501220703125,0.0,0.0,0.0,0.8823956847190857,4.0,0.0,1.0
554760,293.2615051269531,297.1499938964844,293.1499938964844,0.1198884844779968,-2649.369384765625,304.1593322753906,0.5808567404747009,0.1782461404800415,0.1686716228723526,293.45184326171875,297.1499938964844,293.1499938964844,0.1042583584785461,-2490.532958984375,304.1794738769531,0.55418860912323,0.1564833968877792,0.1583141833543777,293.240966796875,297.1499938964844,293.1499938964844,0.5002177953720093,-6385.73046875,304.1620788574219,0.8491506576538086,0.5745146870613098,0.4064604043960571,293.2665710449219,297.1499938964844,293.1499938964844,0.6338862180709839,-10393.828125,304.1663513183594,0.9033052921295166,0.6930675506591797,0.6613642573356628,293.1806030273437,297.1499938964844,293.1499938964844,0.0378817990422248,-5966.69140625,304.1527404785156,0.4109893441200256,0.0754860714077949,0.3800599575042724,291.1603088378906,291.1499938964844,257.24853515625,256.089111328125,279.17254638671875,293.3105773925781,291.1595153808594,1.0,0.529586911201477,0.5645986795425415,0.5645986795425415,1.0,1.0,-2.1305718421936035,0.8354483842849731,1.2951233386993408,0.3107523322105407,0.0,0.0,0.8381955623626709,247.73709106445312,227.0,-10.148456573486328,-25697.923828125,1448.3460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3504333496094,310.4672546386719,278.1499938964844,0.0,18000.0,313.1499938964844,34485.98046875,34200.0,0.0,0.0,0.5955848097801208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.581712245941162,1.5817352533340454,-2.299122752447147e-05,0.0,0.000604442844633,0.0,0.0,473.3901672363281,0.0,0.0,0.0,0.8848137855529785,4.0,0.0,1.0
554820,293.257080078125,297.1499938964844,293.1499938964844,0.1179864928126335,-2615.363525390625,304.1593933105469,0.5816242098808289,0.1763176620006561,0.1666556894779205,293.4491577148437,297.1499938964844,293.1499938964844,0.098454974591732,-2378.089599609375,304.1793212890625,0.5473353862762451,0.1493795067071914,0.1513041853904724,293.2401733398437,297.1499938964844,293.1499938964844,0.4971151053905487,-6354.18701171875,304.16326904296875,0.8522262573242188,0.5723710656166077,0.4047794342041015,293.2655029296875,297.1499938964844,293.1499938964844,0.6298402547836304,-10341.248046875,304.1676940917969,0.9068463444709778,0.6903321146965027,0.6585419178009033,293.17938232421875,297.1499938964844,293.1499938964844,0.0371173433959484,-5903.39599609375,304.1531066894531,0.4119931757450104,0.0749568417668342,0.3763565421104431,291.171142578125,291.1499938964844,257.314208984375,256.1449890136719,279.1730041503906,293.3084411621094,291.17205810546875,1.0,0.5228307843208313,0.5669228434562683,0.5669228434562683,1.0,1.0,-2.1098721027374268,0.8287397027015686,1.2811323404312134,0.3088873922824859,0.0,0.0,0.8349241018295288,240.6246337890625,215.0,11.441452980041504,-25505.775390625,1398.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34149169921875,310.4669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,34319.421875,34200.0,0.0,0.0,0.5908902883529663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5733692646026611,1.5733921527862549,-2.279371619806625e-05,0.0,0.0005996784893795,0.0,0.0,466.5717468261719,0.0,0.0,0.0,0.8805690407752991,4.0,0.0,1.0
554880,293.257080078125,297.1499938964844,293.1499938964844,0.1179864928126335,-2615.363525390625,304.1593933105469,0.5816242098808289,0.1763176620006561,0.1666556894779205,293.4491577148437,297.1499938964844,293.1499938964844,0.098454974591732,-2378.089599609375,304.1793212890625,0.5473353862762451,0.1493795067071914,0.1513041853904724,293.2401733398437,297.1499938964844,293.1499938964844,0.4971151053905487,-6354.18701171875,304.16326904296875,0.8522262573242188,0.5723710656166077,0.4047794342041015,293.2655029296875,297.1499938964844,293.1499938964844,0.6298402547836304,-10341.248046875,304.1676940917969,0.9068463444709778,0.6903321146965027,0.6585419178009033,293.17938232421875,297.1499938964844,293.1499938964844,0.0371173433959484,-5903.39599609375,304.1531066894531,0.4119931757450104,0.0749568417668342,0.3763565421104431,291.171142578125,291.1499938964844,257.314208984375,256.1449890136719,279.1730041503906,293.3084411621094,291.17205810546875,1.0,0.5228307843208313,0.5669228434562683,0.5669228434562683,1.0,1.0,-2.1098721027374268,0.8287397027015686,1.2811323404312134,0.3088873922824859,0.0,0.0,0.8349241018295288,240.6246337890625,215.0,11.441452980041504,-25505.775390625,1398.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34149169921875,310.4669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,34319.421875,34200.0,0.0,0.0,0.5908902883529663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5733692646026611,1.5733921527862549,-2.279371619806625e-05,0.0,0.0005996784893795,0.0,0.0,466.5717468261719,0.0,0.0,0.0,0.8805690407752991,4.0,0.0,1.0
554940,293.2523498535156,297.1499938964844,293.1499938964844,0.1161226034164428,-2581.872314453125,304.15936279296875,0.583777904510498,0.1745658963918686,0.1647267490625381,293.4459533691406,297.1499938964844,293.1499938964844,0.092747151851654,-2266.385498046875,304.1790466308594,0.541496992111206,0.1424521058797836,0.1443792581558227,293.2392272949219,297.1499938964844,293.1499938964844,0.4937670528888702,-6320.16162109375,304.1643981933594,0.8568941354751587,0.5702815055847168,0.4030772745609283,293.2643127441406,297.1499938964844,293.1499938964844,0.625485360622406,-10284.6845703125,304.1690368652344,0.912424087524414,0.6876471638679504,0.6556865572929382,293.1778564453125,297.1499938964844,293.1499938964844,0.0363432317972183,-5838.91015625,304.1533508300781,0.4140477478504181,0.0745203271508216,0.37270188331604,291.187255859375,291.1499938964844,257.3795471191406,256.2002868652344,279.1732788085937,293.3060607910156,291.1880798339844,1.0,0.5147363543510437,0.569267213344574,0.569267213344574,1.0,1.0,-2.089372634887696,0.8220804929733276,1.2672922611236572,0.3070244193077087,0.0,0.0,0.8288509845733643,231.4640045166016,203.0,18.84856605529785,-25296.54296875,1341.7137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3365478515625,310.46075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,34361.3984375,33120.0,0.0,0.0,0.5861859321594238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5599172115325928,1.559939742088318,-2.254725768580101e-05,0.0,0.0005949041806161,0.0,0.0,456.7091369628906,0.0,0.0,0.0,0.8592302799224854,4.0,0.0,1.0
555000,293.2523498535156,297.1499938964844,293.1499938964844,0.1161226034164428,-2581.872314453125,304.15936279296875,0.583777904510498,0.1745658963918686,0.1647267490625381,293.4459533691406,297.1499938964844,293.1499938964844,0.092747151851654,-2266.385498046875,304.1790466308594,0.541496992111206,0.1424521058797836,0.1443792581558227,293.2392272949219,297.1499938964844,293.1499938964844,0.4937670528888702,-6320.16162109375,304.1643981933594,0.8568941354751587,0.5702815055847168,0.4030772745609283,293.2643127441406,297.1499938964844,293.1499938964844,0.625485360622406,-10284.6845703125,304.1690368652344,0.912424087524414,0.6876471638679504,0.6556865572929382,293.1778564453125,297.1499938964844,293.1499938964844,0.0363432317972183,-5838.91015625,304.1533508300781,0.4140477478504181,0.0745203271508216,0.37270188331604,291.187255859375,291.1499938964844,257.3795471191406,256.2002868652344,279.1732788085937,293.3060607910156,291.1880798339844,1.0,0.5147363543510437,0.569267213344574,0.569267213344574,1.0,1.0,-2.089372634887696,0.8220804929733276,1.2672922611236572,0.3070244193077087,0.0,0.0,0.8288509845733643,231.4640045166016,203.0,18.84856605529785,-25296.54296875,1341.7137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3365478515625,310.46075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,34361.3984375,33120.0,0.0,0.0,0.5861859321594238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5599172115325928,1.559939742088318,-2.254725768580101e-05,0.0,0.0005949041806161,0.0,0.0,456.7091369628906,0.0,0.0,0.0,0.8592302799224854,4.0,0.0,1.0
555060,293.2474365234375,297.1499938964844,293.1499938964844,0.1145778894424438,-2554.416015625,304.1588439941406,0.586948037147522,0.172969564795494,0.1628977209329605,293.4422607421875,297.1499938964844,293.1499938964844,0.0873321220278739,-2160.518310546875,304.17840576171875,0.5363134145736694,0.135697990655899,0.137571096420288,293.2380065917969,297.1499938964844,293.1499938964844,0.4913765788078308,-6296.59521484375,304.1636657714844,0.8627802133560181,0.5682680606842041,0.4013901352882385,293.2628479003906,297.1499938964844,293.1499938964844,0.6223153471946716,-10244.8203125,304.1680908203125,0.9196441769599916,0.6850476264953613,0.6528568267822266,293.1761779785156,297.1499938964844,293.1499938964844,0.0357026346027851,-5786.7626953125,304.1533203125,0.4169468581676483,0.0741588175296783,0.3691844344139099,291.1805419921875,291.1499938964844,257.44451904296875,256.2550354003906,279.1734313964844,293.3033752441406,291.1813659667969,1.0,0.505842924118042,0.5716166496276855,0.5716166496276855,1.0,1.0,-2.069347620010376,0.8155767321586609,1.2537708282470703,0.305206686258316,0.0,0.0,0.8255628943443298,221.16140747070312,191.0,5.279443264007568,-25028.73046875,1282.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.362060546875,310.443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,33329.921875,33120.0,0.0,0.0,0.5811364650726318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5265971422195437,1.5266188383102417,-2.16894786717603e-05,0.0,0.0005897796363569,0.0,0.0,429.3802490234375,0.0,0.0,0.0,0.8564909100532532,4.0,0.0,1.0
555120,293.2474365234375,297.1499938964844,293.1499938964844,0.1145778894424438,-2554.416015625,304.1588439941406,0.586948037147522,0.172969564795494,0.1628977209329605,293.4422607421875,297.1499938964844,293.1499938964844,0.0873321220278739,-2160.518310546875,304.17840576171875,0.5363134145736694,0.135697990655899,0.137571096420288,293.2380065917969,297.1499938964844,293.1499938964844,0.4913765788078308,-6296.59521484375,304.1636657714844,0.8627802133560181,0.5682680606842041,0.4013901352882385,293.2628479003906,297.1499938964844,293.1499938964844,0.6223153471946716,-10244.8203125,304.1680908203125,0.9196441769599916,0.6850476264953613,0.6528568267822266,293.1761779785156,297.1499938964844,293.1499938964844,0.0357026346027851,-5786.7626953125,304.1533203125,0.4169468581676483,0.0741588175296783,0.3691844344139099,291.1805419921875,291.1499938964844,257.44451904296875,256.2550354003906,279.1734313964844,293.3033752441406,291.1813659667969,1.0,0.505842924118042,0.5716166496276855,0.5716166496276855,1.0,1.0,-2.069347620010376,0.8155767321586609,1.2537708282470703,0.305206686258316,0.0,0.0,0.8255628943443298,221.16140747070312,191.0,5.279443264007568,-25028.73046875,1282.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.362060546875,310.443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,33329.921875,33120.0,0.0,0.0,0.5811364650726318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5265971422195437,1.5266188383102417,-2.16894786717603e-05,0.0,0.0005897796363569,0.0,0.0,429.3802490234375,0.0,0.0,0.0,0.8564909100532532,4.0,0.0,1.0
555180,293.2424621582031,297.1499938964844,293.1499938964844,0.1129178628325462,-2524.422607421875,304.1586608886719,0.590931236743927,0.1715097725391388,0.161170944571495,293.4382019042969,297.1499938964844,293.1499938964844,0.0818505436182022,-2053.38671875,304.1780700683594,0.5316014885902405,0.1291166245937347,0.1309017837047577,293.2367553710937,297.1499938964844,293.1499938964844,0.4881291389465332,-6263.62646484375,304.1645202636719,0.8696967363357544,0.5662908554077148,0.3997179567813873,293.2613830566406,297.1499938964844,293.1499938964844,0.6180893778800964,-10189.9970703125,304.1690673828125,0.9281972646713256,0.6824883222579956,0.6500534415245056,293.17437744140625,297.1499938964844,293.1499938964844,0.034997422248125,-5727.70556640625,304.15338134765625,0.4206194281578064,0.0738574266433715,0.3658319115638733,291.1953430175781,291.1499938964844,257.509033203125,256.30914306640625,279.1734924316406,293.30059814453125,291.196044921875,1.0,0.4964437782764435,0.5739677548408508,0.5739677548408508,1.0,1.0,-2.049860000610352,0.8092538714408875,1.2406061887741089,0.3034480214118957,0.0,0.0,0.8184990286827087,210.2298126220703,179.0,15.297157287597656,-24829.9140625,1223.096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3833923339844,310.4525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,33322.1328125,33120.0,0.0,0.0,0.5760306119918823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5096460580825806,1.5096675157546997,-2.137518094968982e-05,0.0,0.0005845978157594,0.0,0.0,417.4889221191406,0.0,0.0,0.0,0.8484618663787842,4.0,0.0,1.0
555240,293.2424621582031,297.1499938964844,293.1499938964844,0.1129178628325462,-2524.422607421875,304.1586608886719,0.590931236743927,0.1715097725391388,0.161170944571495,293.4382019042969,297.1499938964844,293.1499938964844,0.0818505436182022,-2053.38671875,304.1780700683594,0.5316014885902405,0.1291166245937347,0.1309017837047577,293.2367553710937,297.1499938964844,293.1499938964844,0.4881291389465332,-6263.62646484375,304.1645202636719,0.8696967363357544,0.5662908554077148,0.3997179567813873,293.2613830566406,297.1499938964844,293.1499938964844,0.6180893778800964,-10189.9970703125,304.1690673828125,0.9281972646713256,0.6824883222579956,0.6500534415245056,293.17437744140625,297.1499938964844,293.1499938964844,0.034997422248125,-5727.70556640625,304.15338134765625,0.4206194281578064,0.0738574266433715,0.3658319115638733,291.1953430175781,291.1499938964844,257.509033203125,256.30914306640625,279.1734924316406,293.30059814453125,291.196044921875,1.0,0.4964437782764435,0.5739677548408508,0.5739677548408508,1.0,1.0,-2.049860000610352,0.8092538714408875,1.2406061887741089,0.3034480214118957,0.0,0.0,0.8184990286827087,210.2298126220703,179.0,15.297157287597656,-24829.9140625,1223.096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3833923339844,310.4525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,33322.1328125,33120.0,0.0,0.0,0.5760306119918823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5096460580825806,1.5096675157546997,-2.137518094968982e-05,0.0,0.0005845978157594,0.0,0.0,417.4889221191406,0.0,0.0,0.0,0.8484618663787842,4.0,0.0,1.0
555300,293.2399597167969,297.1499938964844,293.1499938964844,0.112137883901596,-2510.32373046875,304.15850830078125,0.5931931138038635,0.1708281487226486,0.1603460311889648,293.43609619140625,297.1499938964844,293.1499938964844,0.0791474133729934,-2000.9163818359373,304.1778869628906,0.5293818116188049,0.1258821487426757,0.1276169419288635,293.2361145019531,297.1499938964844,293.1499938964844,0.4865650832653045,-6247.8232421875,304.1647033691406,0.8735159039497375,0.5653153657913208,0.398885577917099,293.2606201171875,297.1499938964844,293.1499938964844,0.6160483360290527,-10163.6611328125,304.1693115234375,0.9328889846801758,0.6812235713005066,0.6486577987670898,293.1734924316406,297.1499938964844,293.1499938964844,0.0346641726791858,-5699.798828125,304.15338134765625,0.422747939825058,0.0737253203988075,0.3642163872718811,291.2012939453125,291.1499938964844,257.5411071777344,256.3359680175781,279.1734924316406,293.2991943359375,291.2018737792969,1.0,0.4916058778762817,0.5751439929008484,0.5751439929008484,1.0,1.0,-2.0403072834014893,0.8061561584472656,1.234151005744934,0.3025891482830047,0.0,0.0,0.8144679665565491,204.62319946289065,179.0,15.531713485717772,-24724.701171875,1193.3712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3931579589844,310.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,33339.46875,32040.0,0.0,0.0,0.5734557509422302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.49968683719635,1.49970805644989,-2.1197103706072085e-05,0.0,0.000581984699238,0.0,0.0,410.6811218261719,0.0,0.0,0.0,0.8288213014602661,4.0,0.0,1.0
555360,293.23748779296875,297.1499938964844,293.1499938964844,0.1115578487515449,-2500.14794921875,304.15802001953125,0.5956215262413025,0.1701767295598983,0.1595457643270492,293.4339294433594,297.1499938964844,293.1499938964844,0.0765836536884307,-1951.7293701171875,304.177490234375,0.5272344946861267,0.122682474553585,0.124362014234066,293.2354431152344,297.1499938964844,293.1499938964844,0.4857630729675293,-6240.3876953125,304.1634826660156,0.8775722980499268,0.56435626745224,0.3980590999126434,293.25982666015625,297.1499938964844,293.1499938964844,0.6149489879608154,-10150.6708984375,304.16778564453125,0.9378166794776917,0.679978609085083,0.6472720503807068,293.1725769042969,297.1499938964844,293.1499938964844,0.0344211980700492,-5680.5859375,304.1531982421875,0.4250780940055847,0.0736036747694015,0.3626379370689392,291.1894226074219,291.1499938964844,257.57305908203125,256.36260986328125,279.1734924316406,293.2977600097656,291.1882019042969,1.0,0.4866958558559418,0.5763197541236877,0.5763197541236877,1.0,1.0,-2.030883312225342,0.8031013011932373,1.227782130241394,0.301743596792221,0.0,0.0,0.8128846883773804,198.95880126953125,167.0,-9.298867225646973,-24548.73828125,1163.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41473388671875,310.4272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,32451.1953125,32040.0,0.0,0.0,0.5707337260246277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.471320867538452,1.4713413715362549,-2.0484458218561485e-05,0.0,0.0005792221636511,0.0,0.0,388.9041442871094,0.0,0.0,0.0,0.8286311626434326,4.0,0.0,1.0
555420,293.2325439453125,297.1499938964844,293.1499938964844,0.1101678162813186,-2475.01220703125,304.1576538085937,0.6009764075279236,0.1689617484807968,0.1580210775136947,293.4294738769531,297.1499938964844,293.1499938964844,0.0712616443634033,-1850.181640625,304.1771850585937,0.5231645107269287,0.1163945272564888,0.1179500296711921,293.2341003417969,297.1499938964844,293.1499938964844,0.4829555451869964,-6212.04052734375,304.1636962890625,0.8864270448684692,0.5624681115150452,0.396432101726532,293.2582092285156,297.1499938964844,293.1499938964844,0.6112772226333618,-10103.3134765625,304.16802978515625,0.9482879638671876,0.6775271892547607,0.64454585313797,293.1708068847656,297.1499938964844,293.1499938964844,0.0338180027902126,-5630.15576171875,304.15313720703125,0.4304049015045166,0.0733894556760788,0.3595912754535675,291.1947021484375,291.1499938964844,257.6365661621094,256.4154052734375,279.1734924316406,293.2948608398437,291.1952514648437,1.0,0.4766872227191925,0.5786687135696411,0.5786687135696411,1.0,1.0,-2.012462854385376,0.7971365451812744,1.215326189994812,0.3001016974449157,0.0,0.0,0.80684494972229,187.5072326660156,155.0,6.1474223136901855,-24365.279296875,1105.4830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4512634277344,310.4466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,32254.60546875,32040.0,0.0,0.0,0.5652301907539368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.454121470451355,1.454141616821289,-2.013445737247821e-05,0.0,0.0005736367893405,0.0,0.0,377.0866394042969,0.0,0.0,0.0,0.8202970027923584,4.0,0.0,1.0
555480,293.2325439453125,297.1499938964844,293.1499938964844,0.1101678162813186,-2475.01220703125,304.1576538085937,0.6009764075279236,0.1689617484807968,0.1580210775136947,293.4294738769531,297.1499938964844,293.1499938964844,0.0712616443634033,-1850.181640625,304.1771850585937,0.5231645107269287,0.1163945272564888,0.1179500296711921,293.2341003417969,297.1499938964844,293.1499938964844,0.4829555451869964,-6212.04052734375,304.1636962890625,0.8864270448684692,0.5624681115150452,0.396432101726532,293.2582092285156,297.1499938964844,293.1499938964844,0.6112772226333618,-10103.3134765625,304.16802978515625,0.9482879638671876,0.6775271892547607,0.64454585313797,293.1708068847656,297.1499938964844,293.1499938964844,0.0338180027902126,-5630.15576171875,304.15313720703125,0.4304049015045166,0.0733894556760788,0.3595912754535675,291.1947021484375,291.1499938964844,257.6365661621094,256.4154052734375,279.1734924316406,293.2948608398437,291.1952514648437,1.0,0.4766872227191925,0.5786687135696411,0.5786687135696411,1.0,1.0,-2.012462854385376,0.7971365451812744,1.215326189994812,0.3001016974449157,0.0,0.0,0.80684494972229,187.5072326660156,155.0,6.1474223136901855,-24365.279296875,1105.4830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4512634277344,310.4466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,32254.60546875,32040.0,0.0,0.0,0.5652301907539368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.454121470451355,1.454141616821289,-2.013445737247821e-05,0.0,0.0005736367893405,0.0,0.0,377.0866394042969,0.0,0.0,0.0,0.8202970027923584,4.0,0.0,1.0
555540,293.2296142578125,297.1499938964844,293.1499938964844,0.1093613877892494,-2460.37548828125,304.157470703125,0.6045002937316895,0.1682867854833603,0.1571532040834427,293.4266662597656,297.1499938964844,293.1499938964844,0.0680738165974617,-1790.1707763671875,304.17706298828125,0.5208727717399597,0.1127003356814384,0.1141720488667488,293.2333374023437,297.1499938964844,293.1499938964844,0.4812069237232208,-6194.3505859375,304.16387939453125,0.8922167420387268,0.561341404914856,0.3954591453075409,293.2572937011719,297.1499938964844,293.1499938964844,0.6089945435523987,-10073.8154296875,304.1682434082031,0.9548718333244324,0.6760637760162354,0.6429160833358765,293.1697998046875,297.1499938964844,293.1499938964844,0.0334629416465759,-5600.27001953125,304.1531066894531,0.4340687990188598,0.0732772797346115,0.3578298091888428,291.2000427246094,291.1499938964844,257.6743469238281,256.4467468261719,279.1734924316406,293.2931213378906,291.200439453125,1.0,0.4705730080604553,0.580078125,0.580078125,1.0,1.0,-2.001641035079956,0.7936339974403381,1.2080069780349731,0.2991414070129394,0.0,0.0,0.8023279309272766,180.59019470214844,155.0,8.872174263000488,-24245.380859375,1071.006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4661865234375,310.44891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,32258.830078125,32040.0,0.0,0.0,0.5619387030601501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423712491989136,1.4423911571502686,-1.9928740584873594e-05,0.0,0.000570296368096,0.0,0.0,369.5665283203125,0.0,0.0,0.0,0.8148387670516968,4.0,0.0,1.0
555600,293.2276611328125,297.1499938964844,293.1499938964844,0.1088486090302467,-2451.070068359375,304.1573181152344,0.6069785356521606,0.1678583770990371,0.1565934717655182,293.4247131347656,297.1499938964844,293.1499938964844,0.065961517393589,-1750.8050537109375,304.1769714355469,0.5194149613380432,0.1102752387523651,0.111685574054718,293.2328186035156,297.1499938964844,293.1499938964844,0.4800772070884704,-6182.953125,304.1639099121094,0.8962844610214233,0.5605954527854919,0.3948130011558532,293.2566833496094,297.1499938964844,293.1499938964844,0.6075172424316406,-10054.7822265625,304.16827392578125,0.9593571424484252,0.675094485282898,0.6418337225914001,293.16912841796875,297.1499938964844,293.1499938964844,0.033235102891922,-5581.099609375,304.153076171875,0.4367261230945587,0.0732085034251213,0.3566805720329284,291.2027893066406,291.1499938964844,257.6994323730469,256.4674987792969,279.1734924316406,293.2919616699219,291.2030944824219,1.0,0.4664555788040161,0.5810170769691467,0.5810170769691467,1.0,1.0,-1.994525909423828,0.7913318872451782,1.20319402217865,0.2985117435455322,0.0,0.0,0.7992207407951355,175.96824645996094,143.0,8.864191055297852,-24163.1796875,1048.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47430419921875,310.4477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,32264.98828125,30960.0,0.0,0.0,0.5597452521324158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4341851472854614,1.4342049360275269,-1.978713771677576e-05,0.0,0.000568070274312,0.0,0.0,364.40130615234375,0.0,0.0,0.0,0.7960532307624817,4.0,0.0,1.0
555660,293.2228698730469,297.1499938964844,293.1499938964844,0.1078512966632843,-2433.353759765625,304.15655517578125,0.6136190891265869,0.1668645739555359,0.1552616953849792,293.41949462890625,297.1499938964844,293.1499938964844,0.0608800463378429,-1657.793701171875,304.17645263671875,0.516102135181427,0.1043762490153312,0.1056145206093788,293.2314758300781,297.1499938964844,293.1499938964844,0.478274255990982,-6165.5419921875,304.1623840332031,0.9073743224143982,0.5587697625160217,0.3932190537452698,293.25506591796875,297.1499938964844,293.1499938964844,0.6050950288772583,-10024.9404296875,304.1663513183594,0.9708288311958312,0.6727213263511658,0.6391648650169373,293.16748046875,297.1499938964844,293.1499938964844,0.0327869281172752,-5544.849609375,304.1528015136719,0.4442223906517029,0.0730580165982246,0.353894829750061,291.185302734375,291.1499938964844,257.7616882324219,256.5188903808594,279.17340087890625,293.2889404296875,291.1856689453125,1.0,0.4560233354568481,0.583355188369751,0.583355188369751,1.0,1.0,-1.9771687984466555,0.7857232093811035,1.1914455890655518,0.2969861030578613,0.0,0.0,0.7960190176963806,164.38294982910156,131.0,-7.586073875427246,-23905.705078125,992.3757934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5121154785156,310.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,31182.71875,30960.0,0.0,0.0,0.5539911389350891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399006962776184,1.3990259170532229,-1.893716034828685e-05,0.0,0.0005622305907309,0.0,0.0,339.6188659667969,0.0,0.0,0.0,0.7924506664276123,4.0,0.0,1.0
555720,293.2228698730469,297.1499938964844,293.1499938964844,0.1078512966632843,-2433.353759765625,304.15655517578125,0.6136190891265869,0.1668645739555359,0.1552616953849792,293.41949462890625,297.1499938964844,293.1499938964844,0.0608800463378429,-1657.793701171875,304.17645263671875,0.516102135181427,0.1043762490153312,0.1056145206093788,293.2314758300781,297.1499938964844,293.1499938964844,0.478274255990982,-6165.5419921875,304.1623840332031,0.9073743224143982,0.5587697625160217,0.3932190537452698,293.25506591796875,297.1499938964844,293.1499938964844,0.6050950288772583,-10024.9404296875,304.1663513183594,0.9708288311958312,0.6727213263511658,0.6391648650169373,293.16748046875,297.1499938964844,293.1499938964844,0.0327869281172752,-5544.849609375,304.1528015136719,0.4442223906517029,0.0730580165982246,0.353894829750061,291.185302734375,291.1499938964844,257.7616882324219,256.5188903808594,279.17340087890625,293.2889404296875,291.1856689453125,1.0,0.4560233354568481,0.583355188369751,0.583355188369751,1.0,1.0,-1.9771687984466555,0.7857232093811035,1.1914455890655518,0.2969861030578613,0.0,0.0,0.7960190176963806,164.38294982910156,131.0,-7.586073875427246,-23905.705078125,992.3757934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5121154785156,310.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,31182.71875,30960.0,0.0,0.0,0.5539911389350891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399006962776184,1.3990259170532229,-1.893716034828685e-05,0.0,0.0005622305907309,0.0,0.0,339.6188659667969,0.0,0.0,0.0,0.7924506664276123,4.0,0.0,1.0
555780,293.2181396484375,297.1499938964844,293.1499938964844,0.1067171767354011,-2412.681396484375,304.15625,0.6207020282745361,0.1659756153821945,0.1540241688489914,293.4140930175781,297.1499938964844,293.1499938964844,0.0556912496685981,-1564.45068359375,304.1763000488281,0.5132399201393127,0.0986433401703834,0.0997194945812225,293.230224609375,297.1499938964844,293.1499938964844,0.475551426410675,-6137.88330078125,304.16278076171875,0.920790672302246,0.5569568276405334,0.3916411995887756,293.2535400390625,297.1499938964844,293.1499938964844,0.6015451550483704,-9978.841796875,304.16680908203125,0.982452392578125,0.6703656911849976,0.6365252137184143,293.1658935546875,297.1499938964844,293.1499938964844,0.0322620011866092,-5500.35888671875,304.1527404785156,0.4531024992465973,0.0729357898235321,0.3512346744537353,291.19189453125,291.1499938964844,257.8232116699219,256.56951904296875,279.1733703613281,293.28594970703125,291.1921081542969,1.0,0.445395290851593,0.5856874585151672,0.5856874585151672,1.0,1.0,-1.960342168807984,0.7802934646606445,1.1800487041473389,0.295522928237915,0.0,0.0,0.7899573445320129,152.78762817382812,119.0,3.268803834915161,-23722.03125,937.8250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5282897949219,310.4285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,31145.921875,30960.0,0.0,0.0,0.5483418703079224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382886528968811,1.3829052448272705,-1.8656515749171376e-05,0.0,0.0005564973107539,0.0,0.0,329.93463134765625,0.0,0.0,0.0,0.78489750623703,4.0,0.0,1.0
555840,293.2181396484375,297.1499938964844,293.1499938964844,0.1067171767354011,-2412.681396484375,304.15625,0.6207020282745361,0.1659756153821945,0.1540241688489914,293.4140930175781,297.1499938964844,293.1499938964844,0.0556912496685981,-1564.45068359375,304.1763000488281,0.5132399201393127,0.0986433401703834,0.0997194945812225,293.230224609375,297.1499938964844,293.1499938964844,0.475551426410675,-6137.88330078125,304.16278076171875,0.920790672302246,0.5569568276405334,0.3916411995887756,293.2535400390625,297.1499938964844,293.1499938964844,0.6015451550483704,-9978.841796875,304.16680908203125,0.982452392578125,0.6703656911849976,0.6365252137184143,293.1658935546875,297.1499938964844,293.1499938964844,0.0322620011866092,-5500.35888671875,304.1527404785156,0.4531024992465973,0.0729357898235321,0.3512346744537353,291.19189453125,291.1499938964844,257.8232116699219,256.56951904296875,279.1733703613281,293.28594970703125,291.1921081542969,1.0,0.445395290851593,0.5856874585151672,0.5856874585151672,1.0,1.0,-1.960342168807984,0.7802934646606445,1.1800487041473389,0.295522928237915,0.0,0.0,0.7899573445320129,152.78762817382812,119.0,3.268803834915161,-23722.03125,937.8250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5282897949219,310.4285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,31145.921875,30960.0,0.0,0.0,0.5483418703079224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382886528968811,1.3829052448272705,-1.8656515749171376e-05,0.0,0.0005564973107539,0.0,0.0,329.93463134765625,0.0,0.0,0.0,0.78489750623703,4.0,0.0,1.0
