time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555900,293.2158203125,297.1499938964844,293.1499938964844,0.1061950176954269,-2403.173095703125,304.15606689453125,0.6244786977767944,0.1655709743499755,0.1534410715103149,293.4114074707031,297.1499938964844,293.1499938964844,0.0531082637608051,-1518.727294921875,304.1762084960937,0.5119615793228149,0.0958242043852806,0.0968193188309669,293.2296447753906,297.1499938964844,293.1499938964844,0.4742496609687805,-6124.7177734375,304.1628112792969,0.9283232688903807,0.5560569167137146,0.3908551633358001,293.2528381347656,297.1499938964844,293.1499938964844,0.5998437404632568,-9956.8505859375,304.1668395996094,0.988239884376526,0.6691960692405701,0.635210394859314,293.1651306152344,297.1499938964844,293.1499938964844,0.0320145785808563,-5479.404296875,304.1526794433594,0.4581326246261596,0.0728839114308357,0.3499473929405212,291.1937561035156,291.1499938964844,257.85369873046875,256.59454345703125,279.17333984375,293.2845153808594,291.1938781738281,1.0,0.4400038421154022,0.5868532657623291,0.5868532657623291,1.0,1.0,-1.9520894289016724,0.7776309251785278,1.1744585037231443,0.2948084473609924,0.0,0.0,0.7868450284004211,146.99269104003906,119.0,3.8427796363830566,-23624.873046875,911.0244750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5298156738281,310.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,31146.84375,29880.0,0.0,0.0,0.5455681681632996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374415159225464,1.3744336366653442,-1.851488195825368e-05,0.0,0.0005536823300644,0.0,0.0,324.982666015625,0.0,0.0,0.0,0.7660025358200073,4.0,0.0,1.0
555960,293.2135009765625,297.1499938964844,293.1499938964844,0.1058669313788414,-2397.536376953125,304.1555480957031,0.6284782290458679,0.1651912033557891,0.1528800427913665,293.4087829589844,297.1499938964844,293.1499938964844,0.0506342016160488,-1475.6070556640625,304.1759338378906,0.5107844471931458,0.0930325165390968,0.09394521266222,293.2290344238281,297.1499938964844,293.1499938964844,0.4737225174903869,-6120.0966796875,304.16143798828125,0.9363031983375548,0.5551695227622986,0.3900741934776306,293.2520751953125,297.1499938964844,293.1499938964844,0.5991003513336182,-9948.4921875,304.16510009765625,0.993966817855835,0.6680424213409424,0.633904218673706,293.1643981933594,297.1499938964844,293.1499938964844,0.0318523831665515,-5466.95068359375,304.1524963378906,0.4635875225067138,0.0728372856974601,0.3486846685409546,291.1771545410156,291.1499938964844,257.88397216796875,256.619384765625,279.1733093261719,293.2830810546875,291.1752014160156,1.0,0.4345621168613434,0.5880181193351746,0.5880181193351746,1.0,1.0,-1.9439406394958496,0.7750017642974854,1.1689388751983645,0.2941043078899383,0.0,0.0,0.7865340113639832,141.2051239013672,107.0,-22.302309036254883,-23454.162109375,884.5491333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5406188964844,310.3842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,30238.912109375,29880.0,0.0,0.0,0.5426906943321228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3486343622207642,1.3486522436141968,-1.7883250620798208e-05,0.0,0.0005507620517164,0.0,0.0,307.72576904296875,0.0,0.0,0.0,0.7669845819473267,4.0,0.0,1.0
556020,293.2087707519531,297.1499938964844,293.1499938964844,0.1049412116408348,-2380.552978515625,304.1552734375,0.6361059546470642,0.1645404994487762,0.1518971920013427,293.4033508300781,297.1499938964844,293.1499938964844,0.0455183982849121,-1386.8934326171875,304.1758117675781,0.5076496601104736,0.0875747054815292,0.0883542075753212,293.2276306152344,297.1499938964844,293.1499938964844,0.4711028635501861,-6093.26171875,304.1620788574219,0.9509396553039552,0.5534476041793823,0.3885904550552368,293.2460327148437,297.1499938964844,293.1499938964844,0.5855165719985962,-9759.4306640625,304.18438720703125,0.9990000128746032,0.6666439771652222,0.6213582158088684,293.1627502441406,297.1499938964844,293.1499938964844,0.0314298346638679,-5430.6513671875,304.1523742675781,0.4728210568428039,0.0728022530674934,0.3465938866138458,291.183349609375,291.1499938964844,257.9439392089844,256.6684265136719,279.1766662597656,293.2789306640625,291.1856994628906,1.0,0.4231033325195312,0.5907773375511169,0.5907773375511169,1.0,1.0,-1.9165652990341189,0.7650471925735474,1.1515181064605713,0.2908825278282165,0.0,0.0,0.7823408842086792,130.76486206054688,110.0,13.245162963867188,-23214.357421875,826.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5529479980469,310.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,30031.21484375,29880.0,0.0,0.0,0.5369793176651001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3379617929458618,1.337979435920715,-1.7662165191723034e-05,0.0,0.0005449657910503,0.0,0.0,301.21551513671875,0.0,0.0,0.0,0.7616057395935059,4.0,0.0,1.0
556080,293.2087707519531,297.1499938964844,293.1499938964844,0.1049412116408348,-2380.552978515625,304.1552734375,0.6361059546470642,0.1645404994487762,0.1518971920013427,293.4033508300781,297.1499938964844,293.1499938964844,0.0455183982849121,-1386.8934326171875,304.1758117675781,0.5076496601104736,0.0875747054815292,0.0883542075753212,293.2276306152344,297.1499938964844,293.1499938964844,0.4711028635501861,-6093.26171875,304.1620788574219,0.9509396553039552,0.5534476041793823,0.3885904550552368,293.2460327148437,297.1499938964844,293.1499938964844,0.5855165719985962,-9759.4306640625,304.18438720703125,0.9990000128746032,0.6666439771652222,0.6213582158088684,293.1627502441406,297.1499938964844,293.1499938964844,0.0314298346638679,-5430.6513671875,304.1523742675781,0.4728210568428039,0.0728022530674934,0.3465938866138458,291.183349609375,291.1499938964844,257.9439392089844,256.6684265136719,279.1766662597656,293.2789306640625,291.1856994628906,1.0,0.4231033325195312,0.5907773375511169,0.5907773375511169,1.0,1.0,-1.9165652990341189,0.7650471925735474,1.1515181064605713,0.2908825278282165,0.0,0.0,0.7823408842086792,130.76486206054688,110.0,13.245162963867188,-23214.357421875,826.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5529479980469,310.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,30031.21484375,29880.0,0.0,0.0,0.5369793176651001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3379617929458618,1.337979435920715,-1.7662165191723034e-05,0.0,0.0005449657910503,0.0,0.0,301.21551513671875,0.0,0.0,0.0,0.7616057395935059,4.0,0.0,1.0
556140,293.2046813964844,297.1499938964844,293.1499938964844,0.1040159687399864,-2363.21826171875,304.155029296875,0.6399731040000916,0.1638828366994857,0.1511451303958892,293.3983764648437,297.1499938964844,293.1499938964844,0.0405059158802032,-1300.6131591796875,304.1755676269531,0.5006793737411499,0.0821651145815849,0.0830521360039711,293.2269287109375,297.1499938964844,293.1499938964844,0.4677308797836303,-6058.34326171875,304.1636047363281,0.9579874873161316,0.5516265630722046,0.3872186243534088,293.22247314453125,297.1499938964844,293.1499938964844,0.567948043346405,-9518.6357421875,304.2014465332031,0.9990000128746032,0.6689748167991638,0.6066067814826965,293.16131591796875,297.1499938964844,293.1499938964844,0.0311229564249515,-5402.6240234375,304.1520690917969,0.4771689772605896,0.0727717131376266,0.3456166982650757,291.2140808105469,291.1499938964844,258.0030517578125,256.7166442871094,279.17681884765625,293.2694702148437,291.2149658203125,1.0,0.4158598780632019,0.5934942364692688,0.5934942364692688,1.0,1.0,-1.888882279396057,0.7549648284912109,1.1339174509048462,0.2871827483177185,0.0,0.0,0.771396279335022,125.16529083251952,113.0,27.384258270263672,-22922.701171875,785.214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5854797363281,310.4149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,30166.818359375,28800.0,0.0,0.0,0.530983030796051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3134949207305908,1.3135122060775757,-1.7298891179962084e-05,0.0,0.0005388802965171,0.0,0.0,288.2865600585937,0.0,0.0,0.0,0.7353860139846802,4.0,0.0,1.0
556200,293.2046813964844,297.1499938964844,293.1499938964844,0.1040159687399864,-2363.21826171875,304.155029296875,0.6399731040000916,0.1638828366994857,0.1511451303958892,293.3983764648437,297.1499938964844,293.1499938964844,0.0405059158802032,-1300.6131591796875,304.1755676269531,0.5006793737411499,0.0821651145815849,0.0830521360039711,293.2269287109375,297.1499938964844,293.1499938964844,0.4677308797836303,-6058.34326171875,304.1636047363281,0.9579874873161316,0.5516265630722046,0.3872186243534088,293.22247314453125,297.1499938964844,293.1499938964844,0.567948043346405,-9518.6357421875,304.2014465332031,0.9990000128746032,0.6689748167991638,0.6066067814826965,293.16131591796875,297.1499938964844,293.1499938964844,0.0311229564249515,-5402.6240234375,304.1520690917969,0.4771689772605896,0.0727717131376266,0.3456166982650757,291.2140808105469,291.1499938964844,258.0030517578125,256.7166442871094,279.17681884765625,293.2694702148437,291.2149658203125,1.0,0.4158598780632019,0.5934942364692688,0.5934942364692688,1.0,1.0,-1.888882279396057,0.7549648284912109,1.1339174509048462,0.2871827483177185,0.0,0.0,0.771396279335022,125.16529083251952,113.0,27.384258270263672,-22922.701171875,785.214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5854797363281,310.4149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,30166.818359375,28800.0,0.0,0.0,0.530983030796051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3134949207305908,1.3135122060775757,-1.7298891179962084e-05,0.0,0.0005388802965171,0.0,0.0,288.2865600585937,0.0,0.0,0.0,0.7353860139846802,4.0,0.0,1.0
556260,293.2011413574219,297.1499938964844,293.1499938964844,0.1035584583878517,-2355.216796875,304.1541442871094,0.6416407823562622,0.1632136404514312,0.1504501849412918,293.3939208984375,297.1499938964844,293.1499938964844,0.0358330234885215,-1220.630615234375,304.1748352050781,0.4914969205856323,0.076779194176197,0.0778491795063018,293.2264404296875,297.1499938964844,293.1499938964844,0.4662295281887054,-6044.04443359375,304.1616516113281,0.9610861539840698,0.5497746467590332,0.3858668804168701,293.199462890625,297.1499938964844,293.1499938964844,0.5593299269676208,-9408.09375,304.1984558105469,0.9990000128746032,0.6718114018440247,0.5989389419555664,293.1602783203125,297.1499938964844,293.1499938964844,0.0310522280633449,-5397.8671875,304.1515197753906,0.4792212247848511,0.0726996809244155,0.344883382320404,291.1977233886719,291.1499938964844,258.06121826171875,256.7640380859375,279.17510986328125,293.2615051269531,291.19793701171875,1.0,0.4114595353603363,0.5959272980690002,0.5959272980690002,1.0,1.0,-1.8700822591781616,0.7485288381576538,1.1215534210205078,0.2851629853248596,0.0,0.0,0.7663175463676453,122.19042205810548,116.0,-2.842004776000977,-22632.861328125,760.4064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6480407714844,310.3969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,29080.673828125,28800.0,0.0,0.0,0.5244874954223633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2723405361175537,1.2723569869995115,-1.640703521843534e-05,0.0,0.0005322881625033,0.0,0.0,264.0491638183594,0.0,0.0,0.0,0.7291061282157898,4.0,0.0,1.0
556320,293.2011413574219,297.1499938964844,293.1499938964844,0.1035584583878517,-2355.216796875,304.1541442871094,0.6416407823562622,0.1632136404514312,0.1504501849412918,293.3939208984375,297.1499938964844,293.1499938964844,0.0358330234885215,-1220.630615234375,304.1748352050781,0.4914969205856323,0.076779194176197,0.0778491795063018,293.2264404296875,297.1499938964844,293.1499938964844,0.4662295281887054,-6044.04443359375,304.1616516113281,0.9610861539840698,0.5497746467590332,0.3858668804168701,293.199462890625,297.1499938964844,293.1499938964844,0.5593299269676208,-9408.09375,304.1984558105469,0.9990000128746032,0.6718114018440247,0.5989389419555664,293.1602783203125,297.1499938964844,293.1499938964844,0.0310522280633449,-5397.8671875,304.1515197753906,0.4792212247848511,0.0726996809244155,0.344883382320404,291.1977233886719,291.1499938964844,258.06121826171875,256.7640380859375,279.17510986328125,293.2615051269531,291.19793701171875,1.0,0.4114595353603363,0.5959272980690002,0.5959272980690002,1.0,1.0,-1.8700822591781616,0.7485288381576538,1.1215534210205078,0.2851629853248596,0.0,0.0,0.7663175463676453,122.19042205810548,116.0,-2.842004776000977,-22632.861328125,760.4064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6480407714844,310.3969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,29080.673828125,28800.0,0.0,0.0,0.5244874954223633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2723405361175537,1.2723569869995115,-1.640703521843534e-05,0.0,0.0005322881625033,0.0,0.0,264.0491638183594,0.0,0.0,0.0,0.7291061282157898,4.0,0.0,1.0
556380,293.1979064941406,297.1499938964844,293.1499938964844,0.1030317395925521,-2345.6474609375,304.15362548828125,0.6417859792709351,0.1625734567642212,0.1498341113328933,293.3896789550781,297.1499938964844,293.1499938964844,0.0312837697565555,-1140.8779296875,304.17413330078125,0.4802765548229217,0.0714593157172203,0.0727617144584655,293.2261657714844,297.1499938964844,293.1499938964844,0.4641887247562408,-6023.5625,304.1611328125,0.961545467376709,0.5478962063789368,0.3845470547676086,293.1838073730469,297.1499938964844,293.1499938964844,0.5549747943878174,-9357.0703125,304.1893920898437,0.9990000128746032,0.67375248670578,0.5960671305656433,293.1596374511719,297.1499938964844,293.1499938964844,0.0309279020875692,-5387.4052734375,304.1512145996094,0.4797560572624206,0.0725684538483619,0.3441981077194214,291.1971130371094,291.1499938964844,258.1184387207031,256.810546875,279.1731872558594,293.2564392089844,291.1965637207031,1.0,0.4091126918792724,0.5981472134590149,0.5981472134590149,1.0,1.0,-1.8573728799819944,0.7445986270904541,1.1127742528915403,0.2842303216457367,0.0,0.0,0.7599230408668518,120.93618774414062,119.0,-4.658792018890381,-22467.697265625,746.2643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67742919921875,310.392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,29008.869140625,28800.0,0.0,0.0,0.5181295275688171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2530434131622314,1.2530595064163208,-1.6094867532956414e-05,0.0,0.0005258355522528,0.0,0.0,254.28038024902344,0.0,0.0,0.0,0.7202357053756714,4.0,0.0,1.0
556440,293.1979064941406,297.1499938964844,293.1499938964844,0.1030317395925521,-2345.6474609375,304.15362548828125,0.6417859792709351,0.1625734567642212,0.1498341113328933,293.3896789550781,297.1499938964844,293.1499938964844,0.0312837697565555,-1140.8779296875,304.17413330078125,0.4802765548229217,0.0714593157172203,0.0727617144584655,293.2261657714844,297.1499938964844,293.1499938964844,0.4641887247562408,-6023.5625,304.1611328125,0.961545467376709,0.5478962063789368,0.3845470547676086,293.1838073730469,297.1499938964844,293.1499938964844,0.5549747943878174,-9357.0703125,304.1893920898437,0.9990000128746032,0.67375248670578,0.5960671305656433,293.1596374511719,297.1499938964844,293.1499938964844,0.0309279020875692,-5387.4052734375,304.1512145996094,0.4797560572624206,0.0725684538483619,0.3441981077194214,291.1971130371094,291.1499938964844,258.1184387207031,256.810546875,279.1731872558594,293.2564392089844,291.1965637207031,1.0,0.4091126918792724,0.5981472134590149,0.5981472134590149,1.0,1.0,-1.8573728799819944,0.7445986270904541,1.1127742528915403,0.2842303216457367,0.0,0.0,0.7599230408668518,120.93618774414062,119.0,-4.658792018890381,-22467.697265625,746.2643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67742919921875,310.392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,29008.869140625,28800.0,0.0,0.0,0.5181295275688171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2530434131622314,1.2530595064163208,-1.6094867532956414e-05,0.0,0.0005258355522528,0.0,0.0,254.28038024902344,0.0,0.0,0.0,0.7202357053756714,4.0,0.0,1.0
556500,293.1963806152344,297.1499938964844,293.1499938964844,0.1028347760438919,-2342.15380859375,304.1533203125,0.6414260864257812,0.1622685939073562,0.1495549976825714,293.3876037597656,297.1499938964844,293.1499938964844,0.0291146095842123,-1102.619873046875,304.1736755371094,0.4733688831329345,0.0688325017690658,0.0702641308307647,293.22607421875,297.1499938964844,293.1499938964844,0.4633659422397613,-6015.46142578125,304.1606140136719,0.9610192179679872,0.546950101852417,0.3838931322097778,293.17926025390625,297.1499938964844,293.1499938964844,0.5545032024383545,-9355.09375,304.1830749511719,0.9990000128746032,0.6742208003997803,0.5959950685501099,293.15948486328125,297.1499938964844,293.1499938964844,0.0308786518871784,-5383.5830078125,304.1510925292969,0.479571133852005,0.0724755749106407,0.3438206017017364,291.1921081542969,291.1499938964844,258.14666748046875,256.8334655761719,279.1722412109375,293.2547302246094,291.1912536621094,1.0,0.408518522977829,0.599189281463623,0.599189281463623,1.0,1.0,-1.8527119159698489,0.7433241605758667,1.109387755393982,0.2840590476989746,0.0,0.0,0.7576081156730652,120.79045104980467,119.0,-9.80959129333496,-22395.095703125,742.1082153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.676513671875,310.3778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,28977.740234375,27720.0,0.0,0.0,0.5150830149650574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245069980621338,1.2450859546661377,-1.596687434357591e-05,0.0,0.0005227437941357,0.0,0.0,250.31686401367188,0.0,0.0,0.0,0.7016374468803406,4.0,0.0,1.0
556560,293.19488525390625,297.1499938964844,293.1499938964844,0.1028435975313186,-2342.809814453125,304.1527099609375,0.6408432126045227,0.1619756817817688,0.1492943614721298,293.385498046875,297.1499938964844,293.1499938964844,0.0270129796117544,-1063.6650390625,304.1733093261719,0.4648045003414154,0.0662325844168663,0.0677990689873695,293.2259521484375,297.1499938964844,293.1499938964844,0.4633998572826385,-6016.81982421875,304.1585998535156,0.9600914120674132,0.5460081100463867,0.3832449913024902,293.1768493652344,297.1499938964844,293.1499938964844,0.5558480024337769,-9378.5126953125,304.1745910644531,0.9990000128746032,0.6743223667144775,0.5966430902481079,293.159423828125,297.1499938964844,293.1499938964844,0.0309099946171045,-5388.1513671875,304.1508178710937,0.4791351556777954,0.072366327047348,0.3434064388275146,291.1664733886719,291.1499938964844,258.1746520996094,256.8561706542969,279.1713562011719,293.25341796875,291.1629943847656,1.0,0.4082301557064056,0.6001909375190735,0.6001909375190735,1.0,1.0,-1.848940134048462,0.7424086928367615,1.1065313816070557,0.2840384542942047,0.0,0.0,0.7588859796524048,120.89798736572266,122.0,-42.72528076171875,-22254.044921875,739.4663696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67755126953125,310.3251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,28029.8671875,27720.0,0.0,0.0,0.5120184421539307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222002387046814,1.222017765045166,-1.5406929378514178e-05,0.0,0.0005196335841901,0.0,0.0,236.9503631591797,0.0,0.0,0.0,0.7038088440895081,4.0,0.0,1.0
556620,293.1919860839844,297.1499938964844,293.1499938964844,0.1025945767760276,-2338.56298828125,304.1522216796875,0.6391667127609253,0.16142638027668,0.1488269418478012,293.3812255859375,297.1499938964844,293.1499938964844,0.0233518201857805,-990.888427734375,304.17169189453125,0.4444422125816345,0.0611310862004756,0.0629761517047882,293.2257995605469,297.1499938964844,293.1499938964844,0.4621609449386596,-6004.619140625,304.1578674316406,0.9572626948356628,0.5441188216209412,0.3819701969623565,293.1783752441406,297.1499938964844,293.1499938964844,0.5590171217918396,-9429.1064453125,304.16119384765625,0.9990000128746032,0.6733524799346924,0.5996648669242859,293.1595458984375,297.1499938964844,293.1499938964844,0.0308110211044549,-5380.912109375,304.1507263183594,0.4776396453380584,0.0721060037612915,0.342482328414917,291.1475524902344,291.1499938964844,258.2297668457031,256.9008483886719,279.1697998046875,293.2518310546875,291.14678955078125,1.0,0.4083946347236633,0.6020897030830383,0.6020897030830383,1.0,1.0,-1.8435735702514648,0.7414528727531433,1.1021207571029663,0.2843612134456634,0.0,0.0,0.7608877420425415,121.72381591796876,125.0,-25.49448776245117,-22193.39453125,737.8318481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63482666015625,310.29620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,27728.142578125,27720.0,0.0,0.0,0.5063973665237427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222663640975952,1.2226790189743042,-1.5348512533819303e-05,0.0,0.0005139289423823,0.0,0.0,236.50294494628903,0.0,0.0,0.0,0.7036198377609253,4.0,0.0,1.0
556680,293.1919860839844,297.1499938964844,293.1499938964844,0.1025945767760276,-2338.56298828125,304.1522216796875,0.6391667127609253,0.16142638027668,0.1488269418478012,293.3812255859375,297.1499938964844,293.1499938964844,0.0233518201857805,-990.888427734375,304.17169189453125,0.4444422125816345,0.0611310862004756,0.0629761517047882,293.2257995605469,297.1499938964844,293.1499938964844,0.4621609449386596,-6004.619140625,304.1578674316406,0.9572626948356628,0.5441188216209412,0.3819701969623565,293.1783752441406,297.1499938964844,293.1499938964844,0.5590171217918396,-9429.1064453125,304.16119384765625,0.9990000128746032,0.6733524799346924,0.5996648669242859,293.1595458984375,297.1499938964844,293.1499938964844,0.0308110211044549,-5380.912109375,304.1507263183594,0.4776396453380584,0.0721060037612915,0.342482328414917,291.1475524902344,291.1499938964844,258.2297668457031,256.9008483886719,279.1697998046875,293.2518310546875,291.14678955078125,1.0,0.4083946347236633,0.6020897030830383,0.6020897030830383,1.0,1.0,-1.8435735702514648,0.7414528727531433,1.1021207571029663,0.2843612134456634,0.0,0.0,0.7608877420425415,121.72381591796876,125.0,-25.49448776245117,-22193.39453125,737.8318481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63482666015625,310.29620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,27728.142578125,27720.0,0.0,0.0,0.5063973665237427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222663640975952,1.2226790189743042,-1.5348512533819303e-05,0.0,0.0005139289423823,0.0,0.0,236.50294494628903,0.0,0.0,0.0,0.7036198377609253,4.0,0.0,1.0
556740,293.189208984375,297.1499938964844,293.1499938964844,0.1023708134889602,-2334.718505859375,304.15185546875,0.6370168328285217,0.160926952958107,0.1484243720769882,293.3765563964844,297.1499938964844,293.1499938964844,0.0200321227312088,-918.9034423828124,304.16998291015625,0.4253669381141662,0.0562236532568931,0.0583369545638561,293.2257995605469,297.1499938964844,293.1499938964844,0.4607842564582824,-5990.84912109375,304.15753173828125,0.953407108783722,0.5421962141990662,0.3806882500648498,293.1875,297.1499938964844,293.1499938964844,0.5641793608665466,-9505.177734375,304.1488952636719,0.9990000128746032,0.6707940697669983,0.6044133305549622,293.1598815917969,297.1499938964844,293.1499938964844,0.0306760370731353,-5370.34716796875,304.15069580078125,0.4754602313041687,0.0717980563640594,0.3414371907711029,291.13348388671875,291.1499938964844,258.28375244140625,256.9446105957031,279.1685791015625,293.251708984375,291.1324157714844,1.0,0.4093101918697357,0.603884756565094,0.603884756565094,1.0,1.0,-1.840425491333008,0.7413908243179321,1.0990346670150757,0.2850550413131714,0.0,0.0,0.7639965415000916,123.16991424560548,128.0,-22.21119880676269,-22131.611328125,739.8868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.530029296875,310.22119140625,278.1499938964844,0.0,18000.0,313.1499938964844,27653.353515625,26640.0,0.0,0.0,0.5017008185386658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277592420578003,1.2277746200561523,-1.5407420505653135e-05,0.0,0.0005091625498607,0.0,0.0,238.7011108398437,0.0,0.0,0.0,0.6909139752388,4.0,0.0,1.0
556800,293.189208984375,297.1499938964844,293.1499938964844,0.1023708134889602,-2334.718505859375,304.15185546875,0.6370168328285217,0.160926952958107,0.1484243720769882,293.3765563964844,297.1499938964844,293.1499938964844,0.0200321227312088,-918.9034423828124,304.16998291015625,0.4253669381141662,0.0562236532568931,0.0583369545638561,293.2257995605469,297.1499938964844,293.1499938964844,0.4607842564582824,-5990.84912109375,304.15753173828125,0.953407108783722,0.5421962141990662,0.3806882500648498,293.1875,297.1499938964844,293.1499938964844,0.5641793608665466,-9505.177734375,304.1488952636719,0.9990000128746032,0.6707940697669983,0.6044133305549622,293.1598815917969,297.1499938964844,293.1499938964844,0.0306760370731353,-5370.34716796875,304.15069580078125,0.4754602313041687,0.0717980563640594,0.3414371907711029,291.13348388671875,291.1499938964844,258.28375244140625,256.9446105957031,279.1685791015625,293.251708984375,291.1324157714844,1.0,0.4093101918697357,0.603884756565094,0.603884756565094,1.0,1.0,-1.840425491333008,0.7413908243179321,1.0990346670150757,0.2850550413131714,0.0,0.0,0.7639965415000916,123.16991424560548,128.0,-22.21119880676269,-22131.611328125,739.8868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.530029296875,310.22119140625,278.1499938964844,0.0,18000.0,313.1499938964844,27653.353515625,26640.0,0.0,0.0,0.5017008185386658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277592420578003,1.2277746200561523,-1.5407420505653135e-05,0.0,0.0005091625498607,0.0,0.0,238.7011108398437,0.0,0.0,0.0,0.6909139752388,4.0,0.0,1.0
556860,293.1864929199219,297.1499938964844,293.1499938964844,0.1024358943104744,-2336.625732421875,304.1511535644531,0.6345980763435364,0.16048364341259,0.1480854749679565,293.3714294433594,297.1499938964844,293.1499938964844,0.0172529257833957,-852.0684814453125,304.16796875,0.4085827171802521,0.0515237748622894,0.053932212293148,293.22576904296875,297.1499938964844,293.1499938964844,0.4604844152927398,-5988.82861328125,304.1556396484375,0.9488382935523988,0.5402810573577881,0.3794162273406982,293.2024841308594,297.1499938964844,293.1499938964844,0.5722155570983887,-9619.2568359375,304.13604736328125,0.9990000128746032,0.666820228099823,0.6103391051292419,293.16033935546875,297.1499938964844,293.1499938964844,0.0306288860738277,-5369.1484375,304.15057373046875,0.4727209508419037,0.0714515224099159,0.3402888774871826,291.0921936035156,291.1499938964844,258.3365478515625,256.9874267578125,279.16778564453125,293.2533874511719,291.0914611816406,1.0,0.4107620418071747,0.6056183576583862,0.6056183576583862,1.0,1.0,-1.838937759399414,0.742009162902832,1.096928596496582,0.2860367596149444,0.0,0.0,0.7748256325721741,125.0551986694336,131.0,-38.22573852539063,-22031.2890625,744.6165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4025573730469,310.1054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,26487.8828125,26640.0,0.0,0.0,0.4976953268051147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2256697416305542,1.2256848812103271,-1.5112721484911162e-05,0.0,0.0005050975014455,0.0,0.0,234.7924652099609,0.0,0.0,0.0,0.7021968960762024,4.0,0.0,1.0
556920,293.1864929199219,297.1499938964844,293.1499938964844,0.1024358943104744,-2336.625732421875,304.1511535644531,0.6345980763435364,0.16048364341259,0.1480854749679565,293.3714294433594,297.1499938964844,293.1499938964844,0.0172529257833957,-852.0684814453125,304.16796875,0.4085827171802521,0.0515237748622894,0.053932212293148,293.22576904296875,297.1499938964844,293.1499938964844,0.4604844152927398,-5988.82861328125,304.1556396484375,0.9488382935523988,0.5402810573577881,0.3794162273406982,293.2024841308594,297.1499938964844,293.1499938964844,0.5722155570983887,-9619.2568359375,304.13604736328125,0.9990000128746032,0.666820228099823,0.6103391051292419,293.16033935546875,297.1499938964844,293.1499938964844,0.0306288860738277,-5369.1484375,304.15057373046875,0.4727209508419037,0.0714515224099159,0.3402888774871826,291.0921936035156,291.1499938964844,258.3365478515625,256.9874267578125,279.16778564453125,293.2533874511719,291.0914611816406,1.0,0.4107620418071747,0.6056183576583862,0.6056183576583862,1.0,1.0,-1.838937759399414,0.742009162902832,1.096928596496582,0.2860367596149444,0.0,0.0,0.7748256325721741,125.0551986694336,131.0,-38.22573852539063,-22031.2890625,744.6165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4025573730469,310.1054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,26487.8828125,26640.0,0.0,0.0,0.4976953268051147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2256697416305542,1.2256848812103271,-1.5112721484911162e-05,0.0,0.0005050975014455,0.0,0.0,234.7924652099609,0.0,0.0,0.0,0.7021968960762024,4.0,0.0,1.0
556980,293.1838684082031,297.1499938964844,293.1499938964844,0.1022759154438972,-2333.851806640625,304.1510314941406,0.6321840286254883,0.1600919067859649,0.147799864411354,293.3678894042969,297.1499938964844,293.1499938964844,0.015569545328617,-808.9324340820312,304.118408203125,0.3984398543834686,0.050000000745058,0.0514552630484104,293.2259216308594,297.1499938964844,293.1499938964844,0.4589857757091522,-5973.39501953125,304.15625,0.9440291523933412,0.5383355617523193,0.3781366050243377,293.22149658203125,297.1499938964844,293.1499938964844,0.5795125961303711,-9719.716796875,304.1286315917969,0.9990000128746032,0.6616418957710266,0.616597056388855,293.1610412597656,297.1499938964844,293.1499938964844,0.0304209608584642,-5351.9736328125,304.1507263183594,0.4695729911327362,0.0710492432117462,0.3389410972595215,291.0824279785156,291.1499938964844,258.3881225585937,257.0292358398437,279.1670837402344,293.2580871582031,291.0815124511719,1.0,0.4126436114311218,0.607298731803894,0.607298731803894,1.0,1.0,-1.8399773836135864,0.7437164783477783,1.096260905265808,0.2874770760536194,0.0,0.0,0.7844341993331909,127.13355255126952,134.0,-22.51654815673828,-22035.3359375,751.9472045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2204284667969,310.000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,26392.537109375,26640.0,0.0,0.0,0.4948558807373047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248246431350708,1.24826180934906,-1.543032340123318e-05,0.0,0.0005022158147767,0.0,0.0,245.2436065673828,0.0,0.0,0.0,0.712344765663147,4.0,0.0,1.0
557040,293.1838684082031,297.1499938964844,293.1499938964844,0.1022759154438972,-2333.851806640625,304.1510314941406,0.6321840286254883,0.1600919067859649,0.147799864411354,293.3678894042969,297.1499938964844,293.1499938964844,0.015569545328617,-808.9324340820312,304.118408203125,0.3984398543834686,0.050000000745058,0.0514552630484104,293.2259216308594,297.1499938964844,293.1499938964844,0.4589857757091522,-5973.39501953125,304.15625,0.9440291523933412,0.5383355617523193,0.3781366050243377,293.22149658203125,297.1499938964844,293.1499938964844,0.5795125961303711,-9719.716796875,304.1286315917969,0.9990000128746032,0.6616418957710266,0.616597056388855,293.1610412597656,297.1499938964844,293.1499938964844,0.0304209608584642,-5351.9736328125,304.1507263183594,0.4695729911327362,0.0710492432117462,0.3389410972595215,291.0824279785156,291.1499938964844,258.3881225585937,257.0292358398437,279.1670837402344,293.2580871582031,291.0815124511719,1.0,0.4126436114311218,0.607298731803894,0.607298731803894,1.0,1.0,-1.8399773836135864,0.7437164783477783,1.096260905265808,0.2874770760536194,0.0,0.0,0.7844341993331909,127.13355255126952,134.0,-22.51654815673828,-22035.3359375,751.9472045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2204284667969,310.000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,26392.537109375,26640.0,0.0,0.0,0.4948558807373047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248246431350708,1.24826180934906,-1.543032340123318e-05,0.0,0.0005022158147767,0.0,0.0,245.2436065673828,0.0,0.0,0.0,0.712344765663147,4.0,0.0,1.0
557100,293.1825561523437,297.1499938964844,293.1499938964844,0.1022346690297126,-2333.22509765625,304.1509094238281,0.6310267448425293,0.1599179804325103,0.1476742923259735,293.36865234375,297.1499938964844,293.1499938964844,0.0154933799058198,-807.7203979492188,304.0758361816406,0.3975812792778015,0.050000000745058,0.0514716580510139,293.2259826660156,297.1499938964844,293.1499938964844,0.4583262205123901,-5966.70361328125,304.15631103515625,0.9416282176971436,0.5373563766479492,0.3774884343147278,293.2316589355469,297.1499938964844,293.1499938964844,0.5833445191383362,-9771.8740234375,304.1255798339844,0.9990000128746032,0.6587393283843994,0.6196873784065247,293.1614990234375,297.1499938964844,293.1499938964844,0.0303066428750753,-5342.67333984375,304.1507873535156,0.4678503274917602,0.0708216875791549,0.3381504714488983,291.0747985839844,291.1499938964844,258.4134521484375,257.0497436523437,279.1668395996094,293.2621459960937,291.07373046875,1.0,0.4137470722198486,0.6081210374832153,0.6081210374832153,1.0,1.0,-1.841824293136597,0.7451466917991638,1.096677541732788,0.2884685397148132,0.0,0.0,0.7902150750160217,128.2028045654297,134.0,-22.201993942260746,-22043.08203125,756.7684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11285400390625,309.93463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,26359.19921875,25560.0,0.0,0.0,0.4938999712467193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2612600326538086,1.2612756490707395,-1.562109900987707e-05,0.0,0.0005012457258999,0.0,0.0,251.4778594970703,0.0,0.0,0.0,0.7033153176307678,4.0,0.0,1.0
557160,293.1812438964844,297.1499938964844,293.1499938964844,0.1023874804377555,-2336.516357421875,304.1504821777344,0.6297168731689453,0.1597651839256286,0.1475726217031479,293.3710632324219,297.1499938964844,293.1499938964844,0.0154157998040318,-807.21435546875,304.0289001464844,0.3966493308544159,0.050000000745058,0.051519725471735,293.2260131835937,297.1499938964844,293.1499938964844,0.4584446251392364,-5968.66357421875,304.1549072265625,0.9388786554336548,0.5363878607749939,0.3768483698368072,293.2418212890625,297.1499938964844,293.1499938964844,0.5874382853507996,-9827.1572265625,304.12261962890625,0.9990000128746032,0.6557066440582275,0.6219949126243591,293.1619873046875,297.1499938964844,293.1499938964844,0.0302642248570919,-5340.966796875,304.1507263183594,0.4657871425151825,0.0705793127417564,0.3373240828514099,291.04803466796875,291.1499938964844,258.4384155273437,257.0700378417969,279.167236328125,293.2671203613281,291.0445556640625,1.0,0.4148925244808197,0.6090052127838135,0.6090052127838135,1.0,1.0,-1.8427788019180296,0.7462014555931091,1.096577286720276,0.2893513739109039,0.0,0.0,0.7995094060897827,129.4588165283203,137.0,-49.957122802734375,-21964.4609375,761.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01092529296875,309.8329162597656,278.1499938964844,0.0,18000.0,313.1499938964844,25446.658203125,25560.0,0.0,0.0,0.4930963516235351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256877899169922,1.2568931579589844,-1.5347717635449953e-05,0.0,0.0005004301201552,0.0,0.0,246.9856109619141,0.0,0.0,0.0,0.7139173746109009,4.0,0.0,1.0
557220,293.1785583496094,297.1499938964844,293.1499938964844,0.1023220121860504,-2335.337646484375,304.15045166015625,0.626176655292511,0.1595178693532943,0.1474760025739669,293.37945556640625,297.1499938964844,293.1499938964844,0.0151769639924168,-803.0398559570312,303.9253845214844,0.3938636779785156,0.050000000745058,0.0516647212207317,293.2260437011719,297.1499938964844,293.1499938964844,0.4567459523677826,-5950.80810546875,304.1562194824219,0.9314231276512146,0.5344593524932861,0.3756260275840759,293.2540283203125,297.1499938964844,293.1499938964844,0.5844369530677795,-9777.998046875,304.13690185546875,0.9937222599983216,0.6508790850639343,0.6181096434593201,293.1629943847656,297.1499938964844,293.1499938964844,0.0299887806177139,-5317.3349609375,304.1509704589844,0.4599791169166565,0.0700693354010582,0.3357746601104736,291.0439758300781,291.1499938964844,258.48736572265625,257.1098327636719,279.1700744628906,293.2758483886719,291.044921875,1.0,0.4168825447559356,0.611172616481781,0.611172616481781,1.0,1.0,-1.8348454236984253,0.7441561818122864,1.090689182281494,0.2892742156982422,0.0,0.0,0.8146454691886902,132.92550659179688,140.0,-7.380127906799316,-21937.02734375,765.9672241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8012390136719,309.7411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,25205.673828125,25560.0,0.0,0.0,0.4921681582927704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2918014526367188,1.291817307472229,-1.5833726138225757e-05,0.0,0.0004994880873709,0.0,0.0,263.7164001464844,0.0,0.0,0.0,0.7295336127281189,4.0,0.0,1.0
557280,293.1785583496094,297.1499938964844,293.1499938964844,0.1023220121860504,-2335.337646484375,304.15045166015625,0.626176655292511,0.1595178693532943,0.1474760025739669,293.37945556640625,297.1499938964844,293.1499938964844,0.0151769639924168,-803.0398559570312,303.9253845214844,0.3938636779785156,0.050000000745058,0.0516647212207317,293.2260437011719,297.1499938964844,293.1499938964844,0.4567459523677826,-5950.80810546875,304.1562194824219,0.9314231276512146,0.5344593524932861,0.3756260275840759,293.2540283203125,297.1499938964844,293.1499938964844,0.5844369530677795,-9777.998046875,304.13690185546875,0.9937222599983216,0.6508790850639343,0.6181096434593201,293.1629943847656,297.1499938964844,293.1499938964844,0.0299887806177139,-5317.3349609375,304.1509704589844,0.4599791169166565,0.0700693354010582,0.3357746601104736,291.0439758300781,291.1499938964844,258.48736572265625,257.1098327636719,279.1700744628906,293.2758483886719,291.044921875,1.0,0.4168825447559356,0.611172616481781,0.611172616481781,1.0,1.0,-1.8348454236984253,0.7441561818122864,1.090689182281494,0.2892742156982422,0.0,0.0,0.8146454691886902,132.92550659179688,140.0,-7.380127906799316,-21937.02734375,765.9672241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8012390136719,309.7411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,25205.673828125,25560.0,0.0,0.0,0.4921681582927704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2918014526367188,1.291817307472229,-1.5833726138225757e-05,0.0,0.0004994880873709,0.0,0.0,263.7164001464844,0.0,0.0,0.0,0.7295336127281189,4.0,0.0,1.0
557340,293.17608642578125,297.1499938964844,293.1499938964844,0.1021416559815406,-2331.80517578125,304.1506042480469,0.6229748725891113,0.1592981070280075,0.1473990976810455,293.3911437988281,297.1499938964844,293.1499938964844,0.0148842576891183,-797.0860595703125,303.81103515625,0.3912088274955749,0.050000000745058,0.0518009364604949,293.22637939453125,297.1499938964844,293.1499938964844,0.4543547630310058,-5925.57666015625,304.1581115722656,0.9244933128356934,0.532466471195221,0.374354749917984,293.2578125,297.1499938964844,293.1499938964844,0.5808244347572327,-9723.8681640625,304.14715576171875,0.9882149696350098,0.6474701762199402,0.6148269772529602,293.16412353515625,297.1499938964844,293.1499938964844,0.0296071786433458,-5283.38427734375,304.1512756347656,0.4544031620025635,0.0695114955306053,0.3339574337005615,291.0571594238281,291.1499938964844,258.5349426269531,257.1485595703125,279.17108154296875,293.28240966796875,291.0580139160156,1.0,0.4187394976615906,0.6133374571800232,0.6133374571800232,1.0,1.0,-1.8272663354873653,0.7422531247138977,1.0850131511688232,0.2891957461833954,0.0,0.0,0.8261200189590454,136.1774139404297,143.0,10.689712524414062,-21884.35546875,770.0316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6015014648437,309.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25247.162109375,24480.0,0.0,0.0,0.4919690489768982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.320639967918396,1.3206562995910645,-1.6300604329444468e-05,0.0,0.0004992860485799,0.0,0.0,278.8071594238281,0.0,0.0,0.0,0.7279026508331299,4.0,0.0,1.0
557400,293.17608642578125,297.1499938964844,293.1499938964844,0.1021416559815406,-2331.80517578125,304.1506042480469,0.6229748725891113,0.1592981070280075,0.1473990976810455,293.3911437988281,297.1499938964844,293.1499938964844,0.0148842576891183,-797.0860595703125,303.81103515625,0.3912088274955749,0.050000000745058,0.0518009364604949,293.22637939453125,297.1499938964844,293.1499938964844,0.4543547630310058,-5925.57666015625,304.1581115722656,0.9244933128356934,0.532466471195221,0.374354749917984,293.2578125,297.1499938964844,293.1499938964844,0.5808244347572327,-9723.8681640625,304.14715576171875,0.9882149696350098,0.6474701762199402,0.6148269772529602,293.16412353515625,297.1499938964844,293.1499938964844,0.0296071786433458,-5283.38427734375,304.1512756347656,0.4544031620025635,0.0695114955306053,0.3339574337005615,291.0571594238281,291.1499938964844,258.5349426269531,257.1485595703125,279.17108154296875,293.28240966796875,291.0580139160156,1.0,0.4187394976615906,0.6133374571800232,0.6133374571800232,1.0,1.0,-1.8272663354873653,0.7422531247138977,1.0850131511688232,0.2891957461833954,0.0,0.0,0.8261200189590454,136.1774139404297,143.0,10.689712524414062,-21884.35546875,770.0316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6015014648437,309.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25247.162109375,24480.0,0.0,0.0,0.4919690489768982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.320639967918396,1.3206562995910645,-1.6300604329444468e-05,0.0,0.0004992860485799,0.0,0.0,278.8071594238281,0.0,0.0,0.0,0.7279026508331299,4.0,0.0,1.0
557460,293.1735534667969,297.1499938964844,293.1499938964844,0.1022339686751365,-2333.7529296875,304.1502685546875,0.6200380921363831,0.1591457575559616,0.14736969769001,293.4046936035156,297.1499938964844,293.1499938964844,0.0146113792434334,-792.12255859375,303.68719482421875,0.3886042237281799,0.050000000745058,0.0519313067197799,293.2265930175781,297.1499938964844,293.1499938964844,0.452951431274414,-5911.4599609375,304.1578063964844,0.918042540550232,0.5304862260818481,0.373075783252716,293.25885009765625,297.1499938964844,293.1499938964844,0.5788077712059021,-9694.5966796875,304.1514892578125,0.9829458594322203,0.6445249319076538,0.6121249794960022,293.1651916503906,297.1499938964844,293.1499938964844,0.0293158087879419,-5258.091796875,304.1513366699219,0.4491591453552246,0.0689351856708526,0.3320060670375824,291.0433349609375,291.1499938964844,258.5810546875,257.1862487792969,279.17138671875,293.2886657714844,291.04412841796875,1.0,0.4205421507358551,0.6154952049255371,0.6154952049255371,1.0,1.0,-1.8202635049819944,0.7405714988708496,1.079692006111145,0.2892054915428161,0.0,0.0,0.8415243625640869,139.2974090576172,146.0,-3.237631320953369,-21763.984375,774.1018676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,309.529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,24240.703125,24480.0,0.0,0.0,0.4919559359550476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3261512517929075,1.326167345046997,-1.6161573512363248e-05,0.0,0.0004992727190256,0.0,0.0,279.00213623046875,0.0,0.0,0.0,0.7429337501525879,4.0,0.0,1.0
557520,293.1735534667969,297.1499938964844,293.1499938964844,0.1022339686751365,-2333.7529296875,304.1502685546875,0.6200380921363831,0.1591457575559616,0.14736969769001,293.4046936035156,297.1499938964844,293.1499938964844,0.0146113792434334,-792.12255859375,303.68719482421875,0.3886042237281799,0.050000000745058,0.0519313067197799,293.2265930175781,297.1499938964844,293.1499938964844,0.452951431274414,-5911.4599609375,304.1578063964844,0.918042540550232,0.5304862260818481,0.373075783252716,293.25885009765625,297.1499938964844,293.1499938964844,0.5788077712059021,-9694.5966796875,304.1514892578125,0.9829458594322203,0.6445249319076538,0.6121249794960022,293.1651916503906,297.1499938964844,293.1499938964844,0.0293158087879419,-5258.091796875,304.1513366699219,0.4491591453552246,0.0689351856708526,0.3320060670375824,291.0433349609375,291.1499938964844,258.5810546875,257.1862487792969,279.17138671875,293.2886657714844,291.04412841796875,1.0,0.4205421507358551,0.6154952049255371,0.6154952049255371,1.0,1.0,-1.8202635049819944,0.7405714988708496,1.079692006111145,0.2892054915428161,0.0,0.0,0.8415243625640869,139.2974090576172,146.0,-3.237631320953369,-21763.984375,774.1018676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,309.529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,24240.703125,24480.0,0.0,0.0,0.4919559359550476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3261512517929075,1.326167345046997,-1.6161573512363248e-05,0.0,0.0004992727190256,0.0,0.0,279.00213623046875,0.0,0.0,0.0,0.7429337501525879,4.0,0.0,1.0
557580,293.17108154296875,297.1499938964844,293.1499938964844,0.102104902267456,-2331.099853515625,304.150390625,0.6172725558280945,0.1590556204319,0.1473971605300903,293.41925048828125,297.1499938964844,293.1499938964844,0.0142829595133662,-784.76953125,303.5575561523437,0.3860633075237274,0.050000000745058,0.0520593523979187,293.226806640625,297.1499938964844,293.1499938964844,0.4503561556339264,-5884.1435546875,304.1595458984375,0.9119865894317628,0.528499960899353,0.3717983961105346,293.25909423828125,297.1499938964844,293.1499938964844,0.5753341913223267,-9645.673828125,304.15673828125,0.9776813983917236,0.6417130827903748,0.6096046566963196,293.16619873046875,297.1499938964844,293.1499938964844,0.0288129411637783,-5220.07763671875,304.1517333984375,0.444179356098175,0.0683466643095016,0.3299862444400787,291.0605773925781,291.1499938964844,258.62567138671875,257.22283935546875,279.1715393066406,293.2951965332031,291.0618591308594,1.0,0.4223142564296722,0.6176568865776062,0.6176568865776062,1.0,1.0,-1.8134641647338867,0.7389520406723022,1.0745121240615845,0.2892308533191681,0.0,0.0,0.8523610830307007,142.36473083496094,149.0,17.14725685119629,-21736.732421875,778.1288452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,309.4761047363281,278.1499938964844,0.0,18000.0,313.1499938964844,24218.48046875,24480.0,0.0,0.0,0.4923118948936462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3508095741271973,1.3508261442184448,-1.6557391063543037e-05,0.0,0.0004996339557692,0.0,0.0,292.2757263183594,0.0,0.0,0.0,0.7543157339096069,4.0,0.0,1.0
