time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557640,293.17108154296875,297.1499938964844,293.1499938964844,0.102104902267456,-2331.099853515625,304.150390625,0.6172725558280945,0.1590556204319,0.1473971605300903,293.41925048828125,297.1499938964844,293.1499938964844,0.0142829595133662,-784.76953125,303.5575561523437,0.3860633075237274,0.050000000745058,0.0520593523979187,293.226806640625,297.1499938964844,293.1499938964844,0.4503561556339264,-5884.1435546875,304.1595458984375,0.9119865894317628,0.528499960899353,0.3717983961105346,293.25909423828125,297.1499938964844,293.1499938964844,0.5753341913223267,-9645.673828125,304.15673828125,0.9776813983917236,0.6417130827903748,0.6096046566963196,293.16619873046875,297.1499938964844,293.1499938964844,0.0288129411637783,-5220.07763671875,304.1517333984375,0.444179356098175,0.0683466643095016,0.3299862444400787,291.0605773925781,291.1499938964844,258.62567138671875,257.22283935546875,279.1715393066406,293.2951965332031,291.0618591308594,1.0,0.4223142564296722,0.6176568865776062,0.6176568865776062,1.0,1.0,-1.8134641647338867,0.7389520406723022,1.0745121240615845,0.2892308533191681,0.0,0.0,0.8523610830307007,142.36473083496094,149.0,17.14725685119629,-21736.732421875,778.1288452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,309.4761047363281,278.1499938964844,0.0,18000.0,313.1499938964844,24218.48046875,24480.0,0.0,0.0,0.4923118948936462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3508095741271973,1.3508261442184448,-1.6557391063543037e-05,0.0,0.0004996339557692,0.0,0.0,292.2757263183594,0.0,0.0,0.0,0.7543157339096069,4.0,0.0,1.0
557700,293.1698303222656,297.1499938964844,293.1499938964844,0.1020462438464164,-2329.86865234375,304.1504211425781,0.6159332394599915,0.1590315252542495,0.1474297195672989,293.4266967773437,297.1499938964844,293.1499938964844,0.0141149368137121,-780.8653564453125,303.4905700683594,0.3848291337490082,0.050000000745058,0.0521230138838291,293.2269287109375,297.1499938964844,293.1499938964844,0.448998212814331,-5869.90087890625,304.1602783203125,0.9091026186943054,0.527504563331604,0.3711564838886261,293.2591247558594,297.1499938964844,293.1499938964844,0.5735072493553162,-9620.3896484375,304.1588439941406,0.975022315979004,0.6403281092643738,0.6083670258522034,293.16668701171875,297.1499938964844,293.1499938964844,0.0287287402898073,-5207.16552734375,304.1514892578125,0.4417731463909149,0.0680471882224083,0.3289515376091003,291.0704040527344,291.1499938964844,258.6473999023437,257.24072265625,279.1716003417969,293.298583984375,291.0717468261719,1.0,0.4231915771961212,0.6187401413917542,0.6187401413917542,1.0,1.0,-1.8100801706314087,0.738139271736145,1.0719408988952637,0.2892366647720337,0.0,0.0,0.8566823601722717,143.88995361328125,149.0,22.01289367675781,-21718.810546875,780.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659606933594,309.45166015625,278.1499938964844,0.0,18000.0,313.1499938964844,24243.55859375,23400.0,0.0,0.0,0.4925942718982696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3611689805984497,1.3611857891082764,-1.673366568866186e-05,0.0,0.0004999205702915,0.0,0.0,298.0813903808594,0.0,0.0,0.0,0.7441641688346863,4.0,0.0,1.0
557760,293.1686096191406,297.1499938964844,293.1499938964844,0.1021621599793434,-2332.182861328125,304.1501159667969,0.614618718624115,0.1590214967727661,0.1474744379520416,293.4342346191406,297.1499938964844,293.1499938964844,0.0139700984582304,-777.9852294921875,303.4212341308594,0.383617639541626,0.050000000745058,0.0521864779293537,293.2269897460937,297.1499938964844,293.1499938964844,0.4483478665351867,-5863.61328125,304.1595458984375,0.9063276648521424,0.5265162587165833,0.370515763759613,293.259033203125,297.1499938964844,293.1499938964844,0.5725535750389099,-9607.912109375,304.1589050292969,0.972346842288971,0.63896244764328,0.6071425676345825,293.1671447753906,297.1499938964844,293.1499938964844,0.0286138355731964,-5197.515625,304.1513977050781,0.4394226968288421,0.0677448436617851,0.3279026746749878,291.0623779296875,291.1499938964844,258.6687316894531,257.2583312988281,279.171630859375,293.3020324707031,291.0610046386719,1.0,0.4240643978118896,0.619823157787323,0.619823157787323,1.0,1.0,-1.806710720062256,0.7373253703117371,1.0693854093551636,0.2892372906208038,0.0,0.0,0.863140881061554,145.41064453125,152.0,-3.564595460891724,-21618.109375,782.0845336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286071777344,309.39605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,23438.380859375,23400.0,0.0,0.0,0.4927764236927032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3483186960220337,1.348335027694702,-1.6340143702109344e-05,0.0,0.0005001054378226,0.0,0.0,288.75225830078125,0.0,0.0,0.0,0.7508528828620911,4.0,0.0,1.0
557820,293.16619873046875,297.1499938964844,293.1499938964844,0.1021636351943016,-2332.0283203125,304.15008544921875,0.6120546460151672,0.1590371280908584,0.1475996077060699,293.44940185546875,297.1499938964844,293.1499938964844,0.0136402091011404,-770.1732788085938,303.28009033203125,0.38125941157341,0.050000000745058,0.0523128658533096,293.22705078125,297.1499938964844,293.1499938964844,0.4459531307220459,-5838.64990234375,304.1604309082031,0.9011279344558716,0.5245540142059326,0.3692500293254852,293.2586669921875,297.1499938964844,293.1499938964844,0.5692660808563232,-9563.150390625,304.1614990234375,0.9669628143310548,0.6362742185592651,0.6047462821006775,293.16802978515625,297.1499938964844,293.1499938964844,0.0277900453656911,-5147.63037109375,304.1521301269531,0.4348801374435425,0.0671295151114463,0.3257554173469543,291.0729675292969,291.1499938964844,258.710205078125,257.2926940917969,279.17156982421875,293.3088684082031,291.0744934082031,1.0,0.4258003234863281,0.6219783425331116,0.6219783425331116,1.0,1.0,-1.8000367879867554,0.7356972098350525,1.0643396377563477,0.2892220616340637,0.0,0.0,0.8731408715248108,148.44073486328125,155.0,16.681982040405273,-21601.69140625,786.0137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729736328125,309.3892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,23231.556640625,23400.0,0.0,0.0,0.4931336939334869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3647165298461914,1.364733099937439,-1.656352287682239e-05,0.0,0.0005004680133424,0.0,0.0,297.23291015625,0.0,0.0,0.0,0.7582404017448425,4.0,0.0,1.0
557880,293.16619873046875,297.1499938964844,293.1499938964844,0.1021636351943016,-2332.0283203125,304.15008544921875,0.6120546460151672,0.1590371280908584,0.1475996077060699,293.44940185546875,297.1499938964844,293.1499938964844,0.0136402091011404,-770.1732788085938,303.28009033203125,0.38125941157341,0.050000000745058,0.0523128658533096,293.22705078125,297.1499938964844,293.1499938964844,0.4459531307220459,-5838.64990234375,304.1604309082031,0.9011279344558716,0.5245540142059326,0.3692500293254852,293.2586669921875,297.1499938964844,293.1499938964844,0.5692660808563232,-9563.150390625,304.1614990234375,0.9669628143310548,0.6362742185592651,0.6047462821006775,293.16802978515625,297.1499938964844,293.1499938964844,0.0277900453656911,-5147.63037109375,304.1521301269531,0.4348801374435425,0.0671295151114463,0.3257554173469543,291.0729675292969,291.1499938964844,258.710205078125,257.2926940917969,279.17156982421875,293.3088684082031,291.0744934082031,1.0,0.4258003234863281,0.6219783425331116,0.6219783425331116,1.0,1.0,-1.8000367879867554,0.7356972098350525,1.0643396377563477,0.2892220616340637,0.0,0.0,0.8731408715248108,148.44073486328125,155.0,16.681982040405273,-21601.69140625,786.0137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729736328125,309.3892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,23231.556640625,23400.0,0.0,0.0,0.4931336939334869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3647165298461914,1.364733099937439,-1.656352287682239e-05,0.0,0.0005004680133424,0.0,0.0,297.23291015625,0.0,0.0,0.0,0.7582404017448425,4.0,0.0,1.0
557940,293.1640319824219,297.1499938964844,293.1499938964844,0.1020732149481773,-2329.982421875,304.15020751953125,0.6095253825187683,0.1590696275234222,0.1477448493242263,293.46453857421875,297.1499938964844,293.1499938964844,0.0132934441789984,-761.2604370117188,303.1351318359375,0.3789727985858917,0.050000000745058,0.0524391941726207,293.2271728515625,297.1499938964844,293.1499938964844,0.4430581033229828,-5808.27294921875,304.1617736816406,0.8961288928985596,0.5225807428359985,0.3679783344268799,293.25830078125,297.1499938964844,293.1499938964844,0.5653243064880371,-9509.6884765625,304.1642150878906,0.9615032076835632,0.6335973143577576,0.6023653149604797,293.1688842773437,297.1499938964844,293.1499938964844,0.0274465307593345,-5103.32373046875,304.1520080566406,0.4305417537689209,0.0665040537714958,0.3235597908496856,291.09735107421875,291.1499938964844,258.75,257.325927734375,279.17144775390625,293.3155822753906,291.0990295410156,1.0,0.4275225102901459,0.6241173148155212,0.6241173148155212,1.0,1.0,-1.7933402061462402,0.7340186834335327,1.0593215227127075,0.2891605794429779,0.0,0.0,0.8785507082939148,151.46939086914062,158.0,29.36216735839844,-21578.67578125,789.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317443847656,309.3876953125,278.1499938964844,0.0,18000.0,313.1499938964844,23265.923828125,22320.0,0.0,0.0,0.4935425817966461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3776469230651855,1.3776637315750122,-1.6786625565146096e-05,0.0,0.0005008829757571,0.0,0.0,304.60986328125,0.0,0.0,0.0,0.7492815256118774,4.0,0.0,1.0
558000,293.1640319824219,297.1499938964844,293.1499938964844,0.1020732149481773,-2329.982421875,304.15020751953125,0.6095253825187683,0.1590696275234222,0.1477448493242263,293.46453857421875,297.1499938964844,293.1499938964844,0.0132934441789984,-761.2604370117188,303.1351318359375,0.3789727985858917,0.050000000745058,0.0524391941726207,293.2271728515625,297.1499938964844,293.1499938964844,0.4430581033229828,-5808.27294921875,304.1617736816406,0.8961288928985596,0.5225807428359985,0.3679783344268799,293.25830078125,297.1499938964844,293.1499938964844,0.5653243064880371,-9509.6884765625,304.1642150878906,0.9615032076835632,0.6335973143577576,0.6023653149604797,293.1688842773437,297.1499938964844,293.1499938964844,0.0274465307593345,-5103.32373046875,304.1520080566406,0.4305417537689209,0.0665040537714958,0.3235597908496856,291.09735107421875,291.1499938964844,258.75,257.325927734375,279.17144775390625,293.3155822753906,291.0990295410156,1.0,0.4275225102901459,0.6241173148155212,0.6241173148155212,1.0,1.0,-1.7933402061462402,0.7340186834335327,1.0593215227127075,0.2891605794429779,0.0,0.0,0.8785507082939148,151.46939086914062,158.0,29.36216735839844,-21578.67578125,789.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317443847656,309.3876953125,278.1499938964844,0.0,18000.0,313.1499938964844,23265.923828125,22320.0,0.0,0.0,0.4935425817966461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3776469230651855,1.3776637315750122,-1.6786625565146096e-05,0.0,0.0005008829757571,0.0,0.0,304.60986328125,0.0,0.0,0.0,0.7492815256118774,4.0,0.0,1.0
558060,293.16192626953125,297.1499938964844,293.1499938964844,0.1022503525018692,-2333.344970703125,304.1498718261719,0.6070834994316101,0.1591377407312393,0.1479164063930511,293.47955322265625,297.1499938964844,293.1499938964844,0.0129797719419002,-753.65673828125,302.9833068847656,0.3767586648464203,0.050000000745058,0.0525652654469013,293.2271423339844,297.1499938964844,293.1499938964844,0.4412216544151306,-5789.7724609375,304.16094970703125,0.891269862651825,0.5206311941146851,0.3667158484458923,293.2577209472656,297.1499938964844,293.1499938964844,0.5626907348632812,-9475.3740234375,304.1639099121094,0.9560076594352722,0.6309712529182434,0.600020170211792,293.1696472167969,297.1499938964844,293.1499938964844,0.0271554980427026,-5069.42578125,304.1518249511719,0.4264048039913177,0.0658681765198707,0.321315050125122,291.09356689453125,291.1499938964844,258.7855224609375,257.3556823730469,279.1708984375,293.32244873046875,291.0947570800781,1.0,0.4292330145835876,0.6261851191520691,0.6261851191520691,1.0,1.0,-1.7866699695587158,0.7322834730148315,1.0543864965438845,0.2890249490737915,0.0,0.0,0.8864704370498657,154.4925079345703,161.0,10.085431098937988,-21471.19921875,793.7069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13629150390625,309.3682556152344,278.1499938964844,0.0,18000.0,313.1499938964844,22308.00390625,22320.0,0.0,0.0,0.4935702979564667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362004280090332,1.3620206117630005,-1.6309753846144304e-05,0.0,0.0005009110900573,0.0,0.0,293.1432189941406,0.0,0.0,0.0,0.754429042339325,4.0,0.0,1.0
558120,293.16192626953125,297.1499938964844,293.1499938964844,0.1022503525018692,-2333.344970703125,304.1498718261719,0.6070834994316101,0.1591377407312393,0.1479164063930511,293.47955322265625,297.1499938964844,293.1499938964844,0.0129797719419002,-753.65673828125,302.9833068847656,0.3767586648464203,0.050000000745058,0.0525652654469013,293.2271423339844,297.1499938964844,293.1499938964844,0.4412216544151306,-5789.7724609375,304.16094970703125,0.891269862651825,0.5206311941146851,0.3667158484458923,293.2577209472656,297.1499938964844,293.1499938964844,0.5626907348632812,-9475.3740234375,304.1639099121094,0.9560076594352722,0.6309712529182434,0.600020170211792,293.1696472167969,297.1499938964844,293.1499938964844,0.0271554980427026,-5069.42578125,304.1518249511719,0.4264048039913177,0.0658681765198707,0.321315050125122,291.09356689453125,291.1499938964844,258.7855224609375,257.3556823730469,279.1708984375,293.32244873046875,291.0947570800781,1.0,0.4292330145835876,0.6261851191520691,0.6261851191520691,1.0,1.0,-1.7866699695587158,0.7322834730148315,1.0543864965438845,0.2890249490737915,0.0,0.0,0.8864704370498657,154.4925079345703,161.0,10.085431098937988,-21471.19921875,793.7069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13629150390625,309.3682556152344,278.1499938964844,0.0,18000.0,313.1499938964844,22308.00390625,22320.0,0.0,0.0,0.4935702979564667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362004280090332,1.3620206117630005,-1.6309753846144304e-05,0.0,0.0005009110900573,0.0,0.0,293.1432189941406,0.0,0.0,0.0,0.754429042339325,4.0,0.0,1.0
558180,293.159912109375,297.1499938964844,293.1499938964844,0.1022204756736755,-2332.42578125,304.14996337890625,0.6047478914260864,0.1592480391263961,0.1481253802776336,293.494384765625,297.1499938964844,293.1499938964844,0.0126362489536404,-744.1366577148438,302.8295288085937,0.3746131658554077,0.050000000745058,0.0526911355555057,293.22711181640625,297.1499938964844,293.1499938964844,0.4383836984634399,-5760.01220703125,304.1620483398437,0.8865472078323364,0.5186835527420044,0.3654620349407196,293.2571105957031,297.1499938964844,293.1499938964844,0.5588058233261108,-9423.11328125,304.1657409667969,0.9504970908164978,0.6283665895462036,0.597708523273468,293.1703796386719,297.1499938964844,293.1499938964844,0.0267495475709438,-5024.30859375,304.1518859863281,0.422461599111557,0.0652230903506279,0.3190274536609649,291.1169738769531,291.1499938964844,258.81451416015625,257.3799133300781,279.1697692871094,293.3295288085937,291.1187438964844,1.0,0.4309346079826355,0.6281070709228516,0.6281070709228516,1.0,1.0,-1.7800434827804563,0.7304568290710449,1.0495866537094116,0.2887675762176513,0.0,0.0,0.8893927335739136,157.5118408203125,164.0,27.336156845092773,-21456.486328125,797.5175170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502990722656,309.4015197753906,278.1499938964844,0.0,18000.0,313.1499938964844,22264.283203125,22320.0,0.0,0.0,0.4934582412242889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3680392503738403,1.3680557012557983,-1.6399913874920458e-05,0.0,0.0005007974104955,0.0,0.0,296.3789978027344,0.0,0.0,0.0,0.7571185231208801,4.0,0.0,1.0
558240,293.159912109375,297.1499938964844,293.1499938964844,0.1022204756736755,-2332.42578125,304.14996337890625,0.6047478914260864,0.1592480391263961,0.1481253802776336,293.494384765625,297.1499938964844,293.1499938964844,0.0126362489536404,-744.1366577148438,302.8295288085937,0.3746131658554077,0.050000000745058,0.0526911355555057,293.22711181640625,297.1499938964844,293.1499938964844,0.4383836984634399,-5760.01220703125,304.1620483398437,0.8865472078323364,0.5186835527420044,0.3654620349407196,293.2571105957031,297.1499938964844,293.1499938964844,0.5588058233261108,-9423.11328125,304.1657409667969,0.9504970908164978,0.6283665895462036,0.597708523273468,293.1703796386719,297.1499938964844,293.1499938964844,0.0267495475709438,-5024.30859375,304.1518859863281,0.422461599111557,0.0652230903506279,0.3190274536609649,291.1169738769531,291.1499938964844,258.81451416015625,257.3799133300781,279.1697692871094,293.3295288085937,291.1187438964844,1.0,0.4309346079826355,0.6281070709228516,0.6281070709228516,1.0,1.0,-1.7800434827804563,0.7304568290710449,1.0495866537094116,0.2887675762176513,0.0,0.0,0.8893927335739136,157.5118408203125,164.0,27.336156845092773,-21456.486328125,797.5175170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502990722656,309.4015197753906,278.1499938964844,0.0,18000.0,313.1499938964844,22264.283203125,22320.0,0.0,0.0,0.4934582412242889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3680392503738403,1.3680557012557983,-1.6399913874920458e-05,0.0,0.0005007974104955,0.0,0.0,296.3789978027344,0.0,0.0,0.0,0.7571185231208801,4.0,0.0,1.0
558300,293.1589050292969,297.1499938964844,293.1499938964844,0.1022072210907936,-2331.983154296875,304.1499938964844,0.6036185622215271,0.1593194305896759,0.1482442319393158,293.5017395019531,297.1499938964844,293.1499938964844,0.0124643519520759,-739.1956787109375,302.7512512207031,0.3735638558864593,0.050000000745058,0.0527540855109691,293.2270812988281,297.1499938964844,293.1499938964844,0.4369138479232788,-5744.60888671875,304.1625061035156,0.8842300772666931,0.5177088379859924,0.3648335039615631,293.2568054199219,297.1499938964844,293.1499938964844,0.5567969679832458,-9396.16796875,304.1665344238281,0.9477354288101196,0.6270689964294434,0.5965556502342224,293.17071533203125,297.1499938964844,293.1499938964844,0.0264863464981317,-5001.08154296875,304.15203857421875,0.4205566644668579,0.0648969262838363,0.317867636680603,291.1299133300781,291.1499938964844,258.82666015625,257.3900451660156,279.1690673828125,293.3331604003906,291.1316833496094,1.0,0.4317817091941833,0.6290088891983032,0.6290088891983032,1.0,1.0,-1.776729941368103,0.7295007109642029,1.047229290008545,0.2885877192020416,0.0,0.0,0.8894299864768982,159.0218505859375,164.0,31.32958030700684,-21444.123046875,799.4081420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591491699219,309.4166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,22284.62890625,21240.0,0.0,0.0,0.493360310792923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3695204257965088,1.3695368766784668,-1.6429137758677825e-05,0.0,0.0005006979918107,0.0,0.0,297.264404296875,0.0,0.0,0.0,0.7427978515625,4.0,0.0,1.0
558360,293.15789794921875,297.1499938964844,293.1499938964844,0.1023761108517646,-2335.240966796875,304.1496887207031,0.6025164127349854,0.1594024747610092,0.1483730673789978,293.509033203125,297.1499938964844,293.1499938964844,0.0123124057427048,-735.2753295898438,302.6698303222656,0.3725306391716003,0.050000000745058,0.0528169982135295,293.22705078125,297.1499938964844,293.1499938964844,0.4361767768859863,-5737.4697265625,304.1615600585937,0.8819459676742554,0.5167421102523804,0.3642068207263946,293.2564392089844,297.1499938964844,293.1499938964844,0.5557014346122742,-9382.509765625,304.1654968261719,0.9449782371520996,0.6257851719856262,0.5954094529151917,293.1710510253906,297.1499938964844,293.1499938964844,0.0263087134808301,-4985.38427734375,304.1519775390625,0.4186943471431732,0.0645686909556388,0.316697359085083,291.12420654296875,291.1499938964844,258.8373413085937,257.3989562988281,279.1683044433594,293.3367919921875,291.12286376953125,1.0,0.4326266050338745,0.6298689246177673,0.6298689246177673,1.0,1.0,-1.7734259366989136,0.7285201549530029,1.0449059009552002,0.2883749008178711,0.0,0.0,0.8915215730667114,160.53109741210938,167.0,3.1851348876953125,-21342.9375,801.2938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,309.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,21501.919921875,21240.0,0.0,0.0,0.4930810928344726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.346318244934082,1.3463340997695925,-1.5869480193941854e-05,0.0,0.0005004146369174,0.0,0.0,282.3163146972656,0.0,0.0,0.0,0.7445207238197327,4.0,0.0,1.0
558420,293.1559143066406,297.1499938964844,293.1499938964844,0.1025203317403793,-2337.728515625,304.1495666503906,0.6003997325897217,0.1596029698848724,0.1486621052026748,293.5234375,297.1499938964844,293.1499938964844,0.0119875250384211,-725.8482055664062,302.5063171386719,0.370514303445816,0.050000000745058,0.052942506968975,293.22686767578125,297.1499938964844,293.1499938964844,0.4338273406028747,-5713.10986328125,304.16168212890625,0.8774927258491516,0.5148293972015381,0.3629728555679321,293.255615234375,297.1499938964844,293.1499938964844,0.552433967590332,-9339.2041015625,304.16583251953125,0.9395118951797484,0.6232554316520691,0.5931609869003296,293.17169189453125,297.1499938964844,293.1499938964844,0.0258663985878229,-4943.86669921875,304.1520690917969,0.4150940179824829,0.063907504081726,0.3143322169780731,291.1342468261719,291.1499938964844,258.8545227050781,257.4132385253906,279.16668701171875,293.3442077636719,291.1357421875,1.0,0.4343125224113464,0.6314586400985718,0.6314586400985718,1.0,1.0,-1.766901969909668,0.7265100479125977,1.0403919219970703,0.2878626883029938,0.0,0.0,0.8933600187301636,163.54373168945312,170.0,17.821964263916016,-21322.775390625,805.0846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2371826171875,309.4466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,21269.595703125,21240.0,0.0,0.0,0.4922973215579986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3444843292236328,1.344500184059143,-1.578697447257582e-05,0.0,0.000499619229231,0.0,0.0,280.68524169921875,0.0,0.0,0.0,0.7433381676673889,4.0,0.0,1.0
558480,293.1559143066406,297.1499938964844,293.1499938964844,0.1025203317403793,-2337.728515625,304.1495666503906,0.6003997325897217,0.1596029698848724,0.1486621052026748,293.5234375,297.1499938964844,293.1499938964844,0.0119875250384211,-725.8482055664062,302.5063171386719,0.370514303445816,0.050000000745058,0.052942506968975,293.22686767578125,297.1499938964844,293.1499938964844,0.4338273406028747,-5713.10986328125,304.16168212890625,0.8774927258491516,0.5148293972015381,0.3629728555679321,293.255615234375,297.1499938964844,293.1499938964844,0.552433967590332,-9339.2041015625,304.16583251953125,0.9395118951797484,0.6232554316520691,0.5931609869003296,293.17169189453125,297.1499938964844,293.1499938964844,0.0258663985878229,-4943.86669921875,304.1520690917969,0.4150940179824829,0.063907504081726,0.3143322169780731,291.1342468261719,291.1499938964844,258.8545227050781,257.4132385253906,279.16668701171875,293.3442077636719,291.1357421875,1.0,0.4343125224113464,0.6314586400985718,0.6314586400985718,1.0,1.0,-1.766901969909668,0.7265100479125977,1.0403919219970703,0.2878626883029938,0.0,0.0,0.8933600187301636,163.54373168945312,170.0,17.821964263916016,-21322.775390625,805.0846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2371826171875,309.4466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,21269.595703125,21240.0,0.0,0.0,0.4922973215579986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3444843292236328,1.344500184059143,-1.578697447257582e-05,0.0,0.000499619229231,0.0,0.0,280.68524169921875,0.0,0.0,0.0,0.7433381676673889,4.0,0.0,1.0
558540,293.15399169921875,297.1499938964844,293.1499938964844,0.1025969386100769,-2338.7900390625,304.1495666503906,0.5983849763870239,0.1598458439111709,0.1489896774291992,293.5376281738281,297.1499938964844,293.1499938964844,0.0116535108536481,-715.4367065429688,302.3404235839844,0.3685555160045624,0.050000000745058,0.0530680604279041,293.2267150878906,297.1499938964844,293.1499938964844,0.4310550987720489,-5684.05859375,304.16241455078125,0.873156726360321,0.512912929058075,0.3617385029792785,293.2548522949219,297.1499938964844,293.1499938964844,0.5486429333686829,-9288.494140625,304.1668701171875,0.934090495109558,0.6207339763641357,0.5909247994422913,293.1722717285156,297.1499938964844,293.1499938964844,0.0253869425505399,-4897.68212890625,304.15216064453125,0.4116310477256775,0.0632397010922432,0.3119380474090576,291.156982421875,291.1499938964844,258.866455078125,257.423095703125,279.1650695800781,293.3517761230469,291.15850830078125,1.0,0.4359915256500244,0.6328812837600708,0.6328812837600708,1.0,1.0,-1.7604036331176758,0.724402904510498,1.0360007286071775,0.2872264981269836,0.0,0.0,0.8909087181091309,166.55812072753906,173.0,27.557003021240234,-21296.1328125,808.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846984863281,309.4921875,278.1499938964844,0.0,18000.0,313.1499938964844,21276.48828125,20160.0,0.0,0.0,0.4913760423660278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3420757055282593,1.34209144115448,-1.574923771840986e-05,0.0,0.0004986842395737,0.0,0.0,279.4078063964844,0.0,0.0,0.0,0.7271252274513245,4.0,0.0,1.0
558600,293.15399169921875,297.1499938964844,293.1499938964844,0.1025969386100769,-2338.7900390625,304.1495666503906,0.5983849763870239,0.1598458439111709,0.1489896774291992,293.5376281738281,297.1499938964844,293.1499938964844,0.0116535108536481,-715.4367065429688,302.3404235839844,0.3685555160045624,0.050000000745058,0.0530680604279041,293.2267150878906,297.1499938964844,293.1499938964844,0.4310550987720489,-5684.05859375,304.16241455078125,0.873156726360321,0.512912929058075,0.3617385029792785,293.2548522949219,297.1499938964844,293.1499938964844,0.5486429333686829,-9288.494140625,304.1668701171875,0.934090495109558,0.6207339763641357,0.5909247994422913,293.1722717285156,297.1499938964844,293.1499938964844,0.0253869425505399,-4897.68212890625,304.15216064453125,0.4116310477256775,0.0632397010922432,0.3119380474090576,291.156982421875,291.1499938964844,258.866455078125,257.423095703125,279.1650695800781,293.3517761230469,291.15850830078125,1.0,0.4359915256500244,0.6328812837600708,0.6328812837600708,1.0,1.0,-1.7604036331176758,0.724402904510498,1.0360007286071775,0.2872264981269836,0.0,0.0,0.8909087181091309,166.55812072753906,173.0,27.557003021240234,-21296.1328125,808.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846984863281,309.4921875,278.1499938964844,0.0,18000.0,313.1499938964844,21276.48828125,20160.0,0.0,0.0,0.4913760423660278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3420757055282593,1.34209144115448,-1.574923771840986e-05,0.0,0.0004986842395737,0.0,0.0,279.4078063964844,0.0,0.0,0.0,0.7271252274513245,4.0,0.0,1.0
558660,293.1520690917969,297.1499938964844,293.1499938964844,0.1030004024505615,-2346.43017578125,304.1490478515625,0.5964769721031189,0.1601330190896988,0.1493561565876007,293.5515441894531,297.1499938964844,293.1499938964844,0.0113531136885285,-706.55859375,302.16583251953125,0.366655945777893,0.050000000745058,0.0531934052705764,293.2264099121094,297.1499938964844,293.1499938964844,0.4295300245285034,-5668.9833984375,304.1608581542969,0.8689535856246948,0.5110265016555786,0.3605176210403442,293.2539367675781,297.1499938964844,293.1499938964844,0.5464174747467041,-9260.3662109375,304.1650085449219,0.9287652373313904,0.6182624101638794,0.5887226462364197,293.1728210449219,297.1499938964844,293.1499938964844,0.0250160321593284,-4863.7119140625,304.1520690917969,0.4082764983177185,0.0625662729144096,0.3095153868198395,291.1464233398437,291.1499938964844,258.87359619140625,257.4289245605469,279.16339111328125,293.3594970703125,291.1470947265625,1.0,0.4376646876335144,0.6341391205787659,0.6341391205787659,1.0,1.0,-1.753974676132202,0.7222236394882202,1.031751036643982,0.286484956741333,0.0,0.0,0.8921620845794678,169.56915283203125,176.0,1.889211893081665,-21171.01171875,812.6416625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35845947265625,309.5005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,20307.14453125,20160.0,0.0,0.0,0.4899553656578064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311526656150818,1.3115416765213013,-1.5037755474622829e-05,0.0,0.0004972424358129,0.0,0.0,260.7270202636719,0.0,0.0,0.0,0.7251242995262146,4.0,0.0,1.0
558720,293.1520690917969,297.1499938964844,293.1499938964844,0.1030004024505615,-2346.43017578125,304.1490478515625,0.5964769721031189,0.1601330190896988,0.1493561565876007,293.5515441894531,297.1499938964844,293.1499938964844,0.0113531136885285,-706.55859375,302.16583251953125,0.366655945777893,0.050000000745058,0.0531934052705764,293.2264099121094,297.1499938964844,293.1499938964844,0.4295300245285034,-5668.9833984375,304.1608581542969,0.8689535856246948,0.5110265016555786,0.3605176210403442,293.2539367675781,297.1499938964844,293.1499938964844,0.5464174747467041,-9260.3662109375,304.1650085449219,0.9287652373313904,0.6182624101638794,0.5887226462364197,293.1728210449219,297.1499938964844,293.1499938964844,0.0250160321593284,-4863.7119140625,304.1520690917969,0.4082764983177185,0.0625662729144096,0.3095153868198395,291.1464233398437,291.1499938964844,258.87359619140625,257.4289245605469,279.16339111328125,293.3594970703125,291.1470947265625,1.0,0.4376646876335144,0.6341391205787659,0.6341391205787659,1.0,1.0,-1.753974676132202,0.7222236394882202,1.031751036643982,0.286484956741333,0.0,0.0,0.8921620845794678,169.56915283203125,176.0,1.889211893081665,-21171.01171875,812.6416625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35845947265625,309.5005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,20307.14453125,20160.0,0.0,0.0,0.4899553656578064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311526656150818,1.3115416765213013,-1.5037755474622829e-05,0.0,0.0004972424358129,0.0,0.0,260.7270202636719,0.0,0.0,0.0,0.7251242995262146,4.0,0.0,1.0
558780,293.15020751953125,297.1499938964844,293.1499938964844,0.1032031774520874,-2349.91162109375,304.1490478515625,0.5946736931800842,0.1604612618684768,0.1497606039047241,293.56524658203125,297.1499938964844,293.1499938964844,0.0110328644514083,-695.925048828125,301.9911499023437,0.3648136854171753,0.050000000745058,0.0533185265958309,293.22613525390625,297.1499938964844,293.1499938964844,0.4270787835121155,-5643.3232421875,304.1613464355469,0.8648807406425476,0.5091484785079956,0.3593102991580963,293.2530517578125,297.1499938964844,293.1499938964844,0.5430552363395691,-9215.4716796875,304.1656188964844,0.9235686659812928,0.6158134341239929,0.5865553021430969,293.1733093261719,297.1499938964844,293.1499938964844,0.0245608687400817,-4819.45947265625,304.1521301269531,0.4049928784370422,0.0618885420262813,0.3070720434188843,291.1620178222656,291.1499938964844,258.8763427734375,257.4310913085937,279.1618347167969,293.3673400878906,291.16326904296875,1.0,0.4393346011638641,0.6352411508560181,0.6352411508560181,1.0,1.0,-1.7476242780685425,0.7199829816818237,1.0276412963867188,0.2856575548648834,0.0,0.0,0.8896017670631409,172.57691955566406,179.0,17.151851654052734,-21143.435546875,816.4359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4216613769531,309.5537109375,278.1499938964844,0.0,18000.0,313.1499938964844,20225.982421875,20160.0,0.0,0.0,0.4883568882942199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3064335584640503,1.306448459625244,-1.4938432286726313e-05,0.0,0.0004956201883032,0.0,0.0,257.905517578125,0.0,0.0,0.0,0.7225333452224731,4.0,0.0,1.0
558840,293.15020751953125,297.1499938964844,293.1499938964844,0.1032031774520874,-2349.91162109375,304.1490478515625,0.5946736931800842,0.1604612618684768,0.1497606039047241,293.56524658203125,297.1499938964844,293.1499938964844,0.0110328644514083,-695.925048828125,301.9911499023437,0.3648136854171753,0.050000000745058,0.0533185265958309,293.22613525390625,297.1499938964844,293.1499938964844,0.4270787835121155,-5643.3232421875,304.1613464355469,0.8648807406425476,0.5091484785079956,0.3593102991580963,293.2530517578125,297.1499938964844,293.1499938964844,0.5430552363395691,-9215.4716796875,304.1656188964844,0.9235686659812928,0.6158134341239929,0.5865553021430969,293.1733093261719,297.1499938964844,293.1499938964844,0.0245608687400817,-4819.45947265625,304.1521301269531,0.4049928784370422,0.0618885420262813,0.3070720434188843,291.1620178222656,291.1499938964844,258.8763427734375,257.4310913085937,279.1618347167969,293.3673400878906,291.16326904296875,1.0,0.4393346011638641,0.6352411508560181,0.6352411508560181,1.0,1.0,-1.7476242780685425,0.7199829816818237,1.0276412963867188,0.2856575548648834,0.0,0.0,0.8896017670631409,172.57691955566406,179.0,17.151851654052734,-21143.435546875,816.4359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4216613769531,309.5537109375,278.1499938964844,0.0,18000.0,313.1499938964844,20225.982421875,20160.0,0.0,0.0,0.4883568882942199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3064335584640503,1.306448459625244,-1.4938432286726313e-05,0.0,0.0004956201883032,0.0,0.0,257.905517578125,0.0,0.0,0.0,0.7225333452224731,4.0,0.0,1.0
558900,293.1492614746094,297.1499938964844,293.1499938964844,0.1033075749874115,-2351.694580078125,304.1490173339844,0.5938078165054321,0.1606401205062866,0.1499761044979095,293.572021484375,297.1499938964844,293.1499938964844,0.0108735412359237,-690.447021484375,301.902587890625,0.3639120757579803,0.050000000745058,0.0533810891211032,293.2260131835937,297.1499938964844,293.1499938964844,0.4258180558681488,-5630.115234375,304.1615600585937,0.8628853559494019,0.508209764957428,0.3587060272693634,293.2525939941406,297.1499938964844,293.1499938964844,0.5413326025009155,-9192.4619140625,304.1659240722656,0.921019732952118,0.6145932078361511,0.5854742527008057,293.17352294921875,297.1499938964844,293.1499938964844,0.0243314243853092,-4796.912109375,304.15216064453125,0.4033603072166443,0.0615477710962295,0.3058421313762665,291.1708679199219,291.1499938964844,258.8762512207031,257.4309387207031,279.1610717773437,293.371337890625,291.1720275878906,1.0,0.4401678144931793,0.6357383728027344,0.6357383728027344,1.0,1.0,-1.7444576025009155,0.7188330888748169,1.0256245136260986,0.2852136492729187,0.0,0.0,0.8873103260993958,174.08145141601562,179.0,20.33793067932129,-21123.740234375,818.3265991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447509765625,309.5740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,20231.2734375,19080.0,0.0,0.0,0.4875275194644928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3033397197723389,1.3033546209335327,-1.4890597412886564e-05,0.0,0.0004947784473188,0.0,0.0,256.3473205566406,0.0,0.0,0.0,0.7060450911521912,4.0,0.0,1.0
558960,293.1483459472656,297.1499938964844,293.1499938964844,0.1036130636930465,-2357.552490234375,304.14862060546875,0.5929660797119141,0.1608291268348693,0.1502002328634262,293.5787048339844,297.1499938964844,293.1499938964844,0.01073076762259,-685.9976196289062,301.8094787597656,0.3630238175392151,0.050000000745058,0.0534436143934726,293.225830078125,297.1499938964844,293.1499938964844,0.4253482222557068,-5625.8603515625,304.1602783203125,0.8609200716018677,0.5072798132896423,0.3581040799617767,293.25213623046875,297.1499938964844,293.1499938964844,0.5405970811843872,-9183.8349609375,304.164306640625,0.9185134768486024,0.6133861541748047,0.5843993425369263,293.1737670898437,297.1499938964844,293.1499938964844,0.0241697169840335,-4782.3935546875,304.1520690917969,0.4017247557640075,0.0612059570848941,0.3046066761016845,291.15924072265625,291.1499938964844,258.8752136230469,257.42999267578125,279.1603698730469,293.3753356933594,291.1568603515625,1.0,0.4410000741481781,0.6362022757530212,0.6362022757530212,1.0,1.0,-1.741304636001587,0.7176686525344849,1.023635983467102,0.2847549617290497,0.0,0.0,0.8876317739486694,175.5855255126953,182.0,-11.645208358764648,-21006.09765625,820.2169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48492431640625,309.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,19446.599609375,19080.0,0.0,0.0,0.4865228235721588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2754260301589966,1.2754402160644531,-1.4276029105531052e-05,0.0,0.0004937588237226,0.0,0.0,240.4167633056641,0.0,0.0,0.0,0.7054447531700134,4.0,0.0,1.0
559020,293.14654541015625,297.1499938964844,293.1499938964844,0.1040239781141281,-2365.109130859375,304.1484375,0.5913628935813904,0.1612390279769897,0.1506770700216293,293.5918884277344,297.1499938964844,293.1499938964844,0.0104327127337455,-675.6832275390625,301.6239929199219,0.3612895309925079,0.050000000745058,0.0535682998597621,293.2254333496094,297.1499938964844,293.1499938964844,0.4235554039478302,-5607.396484375,304.159912109375,0.8570945262908936,0.5054436922073364,0.3569217026233673,293.2510986328125,297.1499938964844,293.1499938964844,0.5380856990814209,-9150.8388671875,304.163818359375,0.913668692111969,0.6110106110572815,0.5822938084602356,293.1741638183594,297.1499938964844,293.1499938964844,0.0237681493163108,-4743.6328125,304.15203857421875,0.3984172344207763,0.0605205036699771,0.3021241724491119,291.1571655273437,291.1499938964844,258.8705749511719,257.42596435546875,279.15899658203125,293.3834228515625,291.1579284667969,1.0,0.4426643252372741,0.6370338201522827,0.6370338201522827,1.0,1.0,-1.735097885131836,0.7153238654136658,1.019774079322815,0.2838159799575805,0.0,0.0,0.8872724771499634,178.58816528320312,185.0,2.424234867095948,-20969.96484375,824.0316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55389404296875,309.5999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,19172.498046875,19080.0,0.0,0.0,0.4843476414680481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2675542831420898,1.2675684690475464,-1.409248579875566e-05,0.0,0.0004915512981824,0.0,0.0,235.9023284912109,0.0,0.0,0.0,0.7013696432113647,4.0,0.0,1.0
559080,293.14654541015625,297.1499938964844,293.1499938964844,0.1040239781141281,-2365.109130859375,304.1484375,0.5913628935813904,0.1612390279769897,0.1506770700216293,293.5918884277344,297.1499938964844,293.1499938964844,0.0104327127337455,-675.6832275390625,301.6239929199219,0.3612895309925079,0.050000000745058,0.0535682998597621,293.2254333496094,297.1499938964844,293.1499938964844,0.4235554039478302,-5607.396484375,304.159912109375,0.8570945262908936,0.5054436922073364,0.3569217026233673,293.2510986328125,297.1499938964844,293.1499938964844,0.5380856990814209,-9150.8388671875,304.163818359375,0.913668692111969,0.6110106110572815,0.5822938084602356,293.1741638183594,297.1499938964844,293.1499938964844,0.0237681493163108,-4743.6328125,304.15203857421875,0.3984172344207763,0.0605205036699771,0.3021241724491119,291.1571655273437,291.1499938964844,258.8705749511719,257.42596435546875,279.15899658203125,293.3834228515625,291.1579284667969,1.0,0.4426643252372741,0.6370338201522827,0.6370338201522827,1.0,1.0,-1.735097885131836,0.7153238654136658,1.019774079322815,0.2838159799575805,0.0,0.0,0.8872724771499634,178.58816528320312,185.0,2.424234867095948,-20969.96484375,824.0316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55389404296875,309.5999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,19172.498046875,19080.0,0.0,0.0,0.4843476414680481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2675542831420898,1.2675684690475464,-1.409248579875566e-05,0.0,0.0004915512981824,0.0,0.0,235.9023284912109,0.0,0.0,0.0,0.7013696432113647,4.0,0.0,1.0
559140,293.1447448730469,297.1499938964844,293.1499938964844,0.1043484807014465,-2370.857666015625,304.1484069824219,0.5898550152778625,0.1616903245449066,0.1511908024549484,293.6048278808594,297.1499938964844,293.1499938964844,0.0101269567385315,-664.3128051757812,301.4375915527344,0.3596034944057464,0.050000000745058,0.0536929741501808,293.2250671386719,297.1499938964844,293.1499938964844,0.4212878346443176,-5583.583984375,304.160400390625,0.8533719182014465,0.503603458404541,0.355739414691925,293.2501525878906,297.1499938964844,293.1499938964844,0.5349927544593811,-9109.404296875,304.16436767578125,0.9090344309806824,0.6086390614509583,0.5801976323127747,293.1745300292969,297.1499938964844,293.1499938964844,0.0233298558741807,-4699.88134765625,304.152099609375,0.3949912190437317,0.0598318725824356,0.2996284365653991,291.1697998046875,291.1499938964844,258.8629150390625,257.4193725585937,279.1578369140625,293.3916320800781,291.170654296875,1.0,0.444326251745224,0.6377562880516052,0.6377562880516052,1.0,1.0,-1.728930950164795,0.7129257321357727,1.0160051584243774,0.2828507125377655,0.0,0.0,0.8838002681732178,181.5932464599609,188.0,13.22881317138672,-20929.46484375,827.845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5993957519531,309.63580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,19147.51953125,18000.0,0.0,0.0,0.4821785986423492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2620068788528442,1.2620208263397217,-1.4001623640069738e-05,0.0,0.000489350000862,0.0,0.0,233.1871337890625,0.0,0.0,0.0,0.6836666464805603,4.0,0.0,1.0
559200,293.1447448730469,297.1499938964844,293.1499938964844,0.1043484807014465,-2370.857666015625,304.1484069824219,0.5898550152778625,0.1616903245449066,0.1511908024549484,293.6048278808594,297.1499938964844,293.1499938964844,0.0101269567385315,-664.3128051757812,301.4375915527344,0.3596034944057464,0.050000000745058,0.0536929741501808,293.2250671386719,297.1499938964844,293.1499938964844,0.4212878346443176,-5583.583984375,304.160400390625,0.8533719182014465,0.503603458404541,0.355739414691925,293.2501525878906,297.1499938964844,293.1499938964844,0.5349927544593811,-9109.404296875,304.16436767578125,0.9090344309806824,0.6086390614509583,0.5801976323127747,293.1745300292969,297.1499938964844,293.1499938964844,0.0233298558741807,-4699.88134765625,304.152099609375,0.3949912190437317,0.0598318725824356,0.2996284365653991,291.1697998046875,291.1499938964844,258.8629150390625,257.4193725585937,279.1578369140625,293.3916320800781,291.170654296875,1.0,0.444326251745224,0.6377562880516052,0.6377562880516052,1.0,1.0,-1.728930950164795,0.7129257321357727,1.0160051584243774,0.2828507125377655,0.0,0.0,0.8838002681732178,181.5932464599609,188.0,13.22881317138672,-20929.46484375,827.845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5993957519531,309.63580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,19147.51953125,18000.0,0.0,0.0,0.4821785986423492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2620068788528442,1.2620208263397217,-1.4001623640069738e-05,0.0,0.000489350000862,0.0,0.0,233.1871337890625,0.0,0.0,0.0,0.6836666464805603,4.0,0.0,1.0
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.105037584900856,-2383.9091796875,304.1477966308594,0.5884507894515991,0.1621881872415542,0.1517446935176849,293.61749267578125,297.1499938964844,293.1499938964844,0.0098500726744532,-654.5037231445312,301.2396850585937,0.3579673767089844,0.050000000745058,0.0538173727691173,293.224609375,297.1499938964844,293.1499938964844,0.420364499092102,-5574.892578125,304.15850830078125,0.849763810634613,0.5017937421798706,0.3545703887939453,293.2491149902344,297.1499938964844,293.1499938964844,0.533587634563446,-9092.3583984375,304.1619873046875,0.9046682715415956,0.6063145399093628,0.5781317949295044,293.1748962402344,297.1499938964844,293.1499938964844,0.0230008512735366,-4669.22119140625,304.1519470214844,0.3913595676422119,0.059140857309103,0.2971183061599731,291.1458740234375,291.1499938964844,258.8526611328125,257.41064453125,279.15679931640625,293.3999328613281,291.1457214355469,1.0,0.4459865689277649,0.6383856534957886,0.6383856534957886,1.0,1.0,-1.7228469848632812,0.710502028465271,1.0123449563980105,0.2818878591060638,0.0,0.0,0.8860060572624207,184.59552001953125,176.0,-15.143757820129396,-20781.361328125,831.6785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66015625,309.6219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18155.81640625,18000.0,0.0,0.0,0.4796516895294189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2299118041992188,1.2299250364303589,-1.329168208030751e-05,0.0,0.0004867854877375,0.0,0.0,215.7684783935547,0.0,0.0,0.0,0.6808062195777893,4.0,0.0,1.0
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.105037584900856,-2383.9091796875,304.1477966308594,0.5884507894515991,0.1621881872415542,0.1517446935176849,293.61749267578125,297.1499938964844,293.1499938964844,0.0098500726744532,-654.5037231445312,301.2396850585937,0.3579673767089844,0.050000000745058,0.0538173727691173,293.224609375,297.1499938964844,293.1499938964844,0.420364499092102,-5574.892578125,304.15850830078125,0.849763810634613,0.5017937421798706,0.3545703887939453,293.2491149902344,297.1499938964844,293.1499938964844,0.533587634563446,-9092.3583984375,304.1619873046875,0.9046682715415956,0.6063145399093628,0.5781317949295044,293.1748962402344,297.1499938964844,293.1499938964844,0.0230008512735366,-4669.22119140625,304.1519470214844,0.3913595676422119,0.059140857309103,0.2971183061599731,291.1458740234375,291.1499938964844,258.8526611328125,257.41064453125,279.15679931640625,293.3999328613281,291.1457214355469,1.0,0.4459865689277649,0.6383856534957886,0.6383856534957886,1.0,1.0,-1.7228469848632812,0.710502028465271,1.0123449563980105,0.2818878591060638,0.0,0.0,0.8860060572624207,184.59552001953125,176.0,-15.143757820129396,-20781.361328125,831.6785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66015625,309.6219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18155.81640625,18000.0,0.0,0.0,0.4796516895294189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2299118041992188,1.2299250364303589,-1.329168208030751e-05,0.0,0.0004867854877375,0.0,0.0,215.7684783935547,0.0,0.0,0.0,0.6808062195777893,4.0,0.0,1.0
