time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559380,293.140869140625,297.1499938964844,293.1499938964844,0.1053158566355705,-2388.811279296875,304.1480712890625,0.5907820463180542,0.1627837121486663,0.1521588861942291,293.62969970703125,297.1499938964844,293.1499938964844,0.0095035806298255,-640.1885375976562,301.0457458496094,0.3592178523540497,0.050000000745058,0.0537221431732177,293.2239990234375,297.1499938964844,293.1499938964844,0.4181085526943207,-5550.9931640625,304.1594543457031,0.850813090801239,0.5000306963920593,0.353269100189209,293.2479248046875,297.1499938964844,293.1499938964844,0.5305827856063843,-9051.68359375,304.1630249023437,0.9058332443237304,0.6040422916412354,0.5758976340293884,293.17498779296875,297.1499938964844,293.1499938964844,0.0224351156502962,-4611.9306640625,304.1522521972656,0.3904858529567718,0.0584900565445423,0.2936689555644989,291.15435791015625,291.1499938964844,258.8402404785156,257.40008544921875,279.1566162109375,293.4081726074219,291.1553649902344,1.0,0.4428443610668182,0.6390339136123657,0.6390339136123657,1.0,1.0,-1.7148444652557373,0.707198441028595,1.007646083831787,0.2805677652359009,0.0,0.0,0.885039210319519,181.992416381836,164.0,7.019876003265381,-20731.7890625,817.531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7003479003906,309.6597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.044921875,18000.0,0.0,0.0,0.4771210551261902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2263262271881104,1.2263394594192505,-1.3213603779149707e-05,0.0,0.0004842172202188,0.0,0.0,213.8791961669922,0.0,0.0,0.0,0.6788979768753052,4.0,0.0,1.0
559440,293.140869140625,297.1499938964844,293.1499938964844,0.1053158566355705,-2388.811279296875,304.1480712890625,0.5907820463180542,0.1627837121486663,0.1521588861942291,293.62969970703125,297.1499938964844,293.1499938964844,0.0095035806298255,-640.1885375976562,301.0457458496094,0.3592178523540497,0.050000000745058,0.0537221431732177,293.2239990234375,297.1499938964844,293.1499938964844,0.4181085526943207,-5550.9931640625,304.1594543457031,0.850813090801239,0.5000306963920593,0.353269100189209,293.2479248046875,297.1499938964844,293.1499938964844,0.5305827856063843,-9051.68359375,304.1630249023437,0.9058332443237304,0.6040422916412354,0.5758976340293884,293.17498779296875,297.1499938964844,293.1499938964844,0.0224351156502962,-4611.9306640625,304.1522521972656,0.3904858529567718,0.0584900565445423,0.2936689555644989,291.15435791015625,291.1499938964844,258.8402404785156,257.40008544921875,279.1566162109375,293.4081726074219,291.1553649902344,1.0,0.4428443610668182,0.6390339136123657,0.6390339136123657,1.0,1.0,-1.7148444652557373,0.707198441028595,1.007646083831787,0.2805677652359009,0.0,0.0,0.885039210319519,181.992416381836,164.0,7.019876003265381,-20731.7890625,817.531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7003479003906,309.6597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.044921875,18000.0,0.0,0.0,0.4771210551261902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2263262271881104,1.2263394594192505,-1.3213603779149707e-05,0.0,0.0004842172202188,0.0,0.0,213.8791961669922,0.0,0.0,0.0,0.6788979768753052,4.0,0.0,1.0
559500,293.1396789550781,297.1499938964844,293.1499938964844,0.1054186075925827,-2390.548095703125,304.14825439453125,0.593025803565979,0.1631371676921844,0.1523575335741043,293.6355895996094,297.1499938964844,293.1499938964844,0.0093181421980261,-632.1134643554688,300.9487609863281,0.3606574833393097,0.050000000745058,0.0536149069666862,293.2235717773437,297.1499938964844,293.1499938964844,0.4168250560760498,-5537.34228515625,304.1600646972656,0.8526492714881897,0.4991766810417175,0.3525916934013366,293.24725341796875,297.1499938964844,293.1499938964844,0.5288915038108826,-9028.6943359375,304.1637268066406,0.9079819917678832,0.6029319167137146,0.5747426748275757,293.17486572265625,297.1499938964844,293.1499938964844,0.0221240930259227,-4579.8330078125,304.15240478515625,0.3909445703029632,0.0581967867910862,0.2917937934398651,291.1619873046875,291.1499938964844,258.8333740234375,257.3942565917969,279.1565246582031,293.41217041015625,291.1630859375,1.0,0.4402052164077759,0.6393553614616394,0.6393553614616394,1.0,1.0,-1.7105026245117188,0.7053883075714111,1.0051143169403076,0.2798397839069366,0.0,0.0,0.8834786415100098,179.17356872558594,164.0,13.772891998291016,-20699.16796875,805.805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,309.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.78515625,18000.0,0.0,0.0,0.4758828580379486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2243708372116089,1.2243839502334597,-1.3184444469516166e-05,0.0,0.000482960633235,0.0,0.0,213.0013732910156,0.0,0.0,0.0,0.677945077419281,4.0,0.0,1.0
559560,293.13836669921875,297.1499938964844,293.1499938964844,0.1055255532264709,-2392.36572265625,304.1483764648437,0.5957977771759033,0.1635241955518722,0.1525624245405197,293.64129638671875,297.1499938964844,293.1499938964844,0.0091304862871766,-623.7299194335938,300.8513488769531,0.3625057339668274,0.050000000745058,0.0534809119999408,293.2230529785156,297.1499938964844,293.1499938964844,0.4155259728431701,-5523.552734375,304.1606140136719,0.8551464080810547,0.498342365026474,0.3519079089164734,293.2465515136719,297.1499938964844,293.1499938964844,0.5271810293197632,-9005.4931640625,304.1643371582031,0.9109653234481812,0.6018415093421936,0.5735786557197571,293.1746520996094,297.1499938964844,293.1499938964844,0.0218115430325269,-4547.2763671875,304.15252685546875,0.3918533027172088,0.0579248070716857,0.2898886203765869,291.1697082519531,291.1499938964844,258.8261108398437,257.3880920410156,279.15643310546875,293.41607666015625,291.1707458496094,1.0,0.4370401799678802,0.6396706104278564,0.6396706104278564,1.0,1.0,-1.706081509590149,0.7035363912582397,1.0025451183319092,0.2790992558002472,0.0,0.0,0.8813878893852234,175.6757354736328,152.0,17.231935501098633,-20661.216796875,792.0975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7218017578125,309.6802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.109375,18000.0,0.0,0.0,0.4746576845645904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2218159437179563,1.2218290567398071,-1.3148828656994738e-05,0.0,0.0004817172302864,0.0,0.0,211.8850555419922,0.0,0.0,0.0,0.6767255067825317,4.0,0.0,1.0
559620,293.13555908203125,297.1499938964844,293.1499938964844,0.1057827994227409,-2396.845947265625,304.1484680175781,0.6025944948196411,0.1643851101398468,0.1530004292726516,293.6521911621094,297.1499938964844,293.1499938964844,0.0087557099759578,-606.431640625,300.6546936035156,0.367234319448471,0.050000000745058,0.053155593574047,293.2218933105469,297.1499938964844,293.1499938964844,0.4129960834980011,-5496.822265625,304.1612854003906,0.8618261218070984,0.496731549501419,0.3505385220050812,293.24493408203125,297.1499938964844,293.1499938964844,0.5238449573516846,-8960.4755859375,304.16510009765625,0.9191441535949708,0.5997225046157837,0.5712507963180542,293.1739501953125,297.1499938964844,293.1499938964844,0.0212022773921489,-4483.04638671875,304.1527099609375,0.3947078883647918,0.0574389137327671,0.2860775291919708,291.182861328125,291.1499938964844,258.8106994628906,257.37506103515625,279.1561889648437,293.4236145019531,291.1836242675781,1.0,0.429542064666748,0.6402756571769714,0.6402756571769714,1.0,1.0,-1.6972012519836426,0.6997948884963989,0.9974063634872437,0.2776181101799011,0.0,0.0,0.8760778903961182,167.22938537597656,140.0,17.18172264099121,-20572.662109375,760.6535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7338256835937,309.6861877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18084.580078125,18000.0,0.0,0.0,0.4722244143486023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2147526741027832,1.2147656679153442,-1.3050532288616525e-05,0.0,0.0004792477411683,0.0,0.0,208.8183135986328,0.0,0.0,0.0,0.6733841896057129,4.0,0.0,1.0
559680,293.13555908203125,297.1499938964844,293.1499938964844,0.1057827994227409,-2396.845947265625,304.1484680175781,0.6025944948196411,0.1643851101398468,0.1530004292726516,293.6521911621094,297.1499938964844,293.1499938964844,0.0087557099759578,-606.431640625,300.6546936035156,0.367234319448471,0.050000000745058,0.053155593574047,293.2218933105469,297.1499938964844,293.1499938964844,0.4129960834980011,-5496.822265625,304.1612854003906,0.8618261218070984,0.496731549501419,0.3505385220050812,293.24493408203125,297.1499938964844,293.1499938964844,0.5238449573516846,-8960.4755859375,304.16510009765625,0.9191441535949708,0.5997225046157837,0.5712507963180542,293.1739501953125,297.1499938964844,293.1499938964844,0.0212022773921489,-4483.04638671875,304.1527099609375,0.3947078883647918,0.0574389137327671,0.2860775291919708,291.182861328125,291.1499938964844,258.8106994628906,257.37506103515625,279.1561889648437,293.4236145019531,291.1836242675781,1.0,0.429542064666748,0.6402756571769714,0.6402756571769714,1.0,1.0,-1.6972012519836426,0.6997948884963989,0.9974063634872437,0.2776181101799011,0.0,0.0,0.8760778903961182,167.22938537597656,140.0,17.18172264099121,-20572.662109375,760.6535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7338256835937,309.6861877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18084.580078125,18000.0,0.0,0.0,0.4722244143486023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2147526741027832,1.2147656679153442,-1.3050532288616525e-05,0.0,0.0004792477411683,0.0,0.0,208.8183135986328,0.0,0.0,0.0,0.6733841896057129,4.0,0.0,1.0
559740,293.1326599121094,297.1499938964844,293.1499938964844,0.1061151698231697,-2402.78369140625,304.1484375,0.610668957233429,0.1653394401073455,0.1534809321165084,293.6625671386719,297.1499938964844,293.1499938964844,0.0083888033404946,-588.8228149414062,300.4548034667969,0.3731456995010376,0.050000000745058,0.0527805276215076,293.2204895019531,297.1499938964844,293.1499938964844,0.4106340110301971,-5472.02978515625,304.16143798828125,0.8704754114151001,0.495190292596817,0.3491822481155395,293.2431335449219,297.1499938964844,293.1499938964844,0.5207198262214661,-8918.6044921875,304.1652526855469,0.9298496842384338,0.597681999206543,0.5689479112625122,293.17303466796875,297.1499938964844,293.1499938964844,0.0206276588141918,-4421.572265625,304.1527709960937,0.3985767662525177,0.0570179000496864,0.2823391556739807,291.1915283203125,291.1499938964844,258.7944641113281,257.361328125,279.1558532714844,293.430908203125,291.19195556640625,1.0,0.4209495186805725,0.6408451795578003,0.6408451795578003,1.0,1.0,-1.6884454488754272,0.6960837244987488,0.9923616647720336,0.2761667966842651,0.0,0.0,0.869907796382904,157.5283966064453,128.0,12.588520050048828,-20473.54296875,725.9992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7425231933594,309.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.447265625,18000.0,0.0,0.0,0.4697839021682739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205596685409546,1.2056095600128174,-1.2920906556246337e-05,0.0,0.0004767709469888,0.0,0.0,204.85723876953125,0.0,0.0,0.0,0.6690659523010254,4.0,0.0,1.0
559800,293.1326599121094,297.1499938964844,293.1499938964844,0.1061151698231697,-2402.78369140625,304.1484375,0.610668957233429,0.1653394401073455,0.1534809321165084,293.6625671386719,297.1499938964844,293.1499938964844,0.0083888033404946,-588.8228149414062,300.4548034667969,0.3731456995010376,0.050000000745058,0.0527805276215076,293.2204895019531,297.1499938964844,293.1499938964844,0.4106340110301971,-5472.02978515625,304.16143798828125,0.8704754114151001,0.495190292596817,0.3491822481155395,293.2431335449219,297.1499938964844,293.1499938964844,0.5207198262214661,-8918.6044921875,304.1652526855469,0.9298496842384338,0.597681999206543,0.5689479112625122,293.17303466796875,297.1499938964844,293.1499938964844,0.0206276588141918,-4421.572265625,304.1527709960937,0.3985767662525177,0.0570179000496864,0.2823391556739807,291.1915283203125,291.1499938964844,258.7944641113281,257.361328125,279.1558532714844,293.430908203125,291.19195556640625,1.0,0.4209495186805725,0.6408451795578003,0.6408451795578003,1.0,1.0,-1.6884454488754272,0.6960837244987488,0.9923616647720336,0.2761667966842651,0.0,0.0,0.869907796382904,157.5283966064453,128.0,12.588520050048828,-20473.54296875,725.9992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7425231933594,309.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.447265625,18000.0,0.0,0.0,0.4697839021682739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205596685409546,1.2056095600128174,-1.2920906556246337e-05,0.0,0.0004767709469888,0.0,0.0,204.85723876953125,0.0,0.0,0.0,0.6690659523010254,4.0,0.0,1.0
559860,293.1297912597656,297.1499938964844,293.1499938964844,0.1065198481082916,-2410.11279296875,304.1482849121094,0.619462788105011,0.1663640290498733,0.1540019661188125,293.6726379394531,297.1499938964844,293.1499938964844,0.0080330222845077,-571.106201171875,300.25115966796875,0.3801248669624328,0.050000000745058,0.0523765310645103,293.218994140625,297.1499938964844,293.1499938964844,0.4084496200084686,-5449.224609375,304.1612548828125,0.8809559345245361,0.4937075078487396,0.3478470146656036,293.2412109375,297.1499938964844,293.1499938964844,0.5178207159042358,-8879.9794921875,304.1650085449219,0.9425573945045472,0.5957106351852417,0.5666831135749817,293.1719970703125,297.1499938964844,293.1499938964844,0.0200896356254816,-4363.1767578125,304.1527404785156,0.4032585918903351,0.0566465966403484,0.2787033319473266,291.1959533691406,291.1499938964844,258.77783203125,257.3472595214844,279.1555480957031,293.43804931640625,291.19610595703125,1.0,0.4116081595420837,0.6413850784301758,0.6413850784301758,1.0,1.0,-1.6798975467681885,0.6924474239349365,0.9874501824378968,0.2747543156147003,0.0,0.0,0.8634445071220398,147.1013641357422,116.0,7.165594100952148,-20369.734375,689.7550659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.750732421875,309.6775207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.099609375,18000.0,0.0,0.0,0.4673152863979339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195184588432312,1.195197343826294,-1.2771973160852212e-05,0.0,0.0004742656019516,0.0,0.0,200.38912963867188,0.0,0.0,0.0,0.6641613245010376,4.0,0.0,1.0
559920,293.1297912597656,297.1499938964844,293.1499938964844,0.1065198481082916,-2410.11279296875,304.1482849121094,0.619462788105011,0.1663640290498733,0.1540019661188125,293.6726379394531,297.1499938964844,293.1499938964844,0.0080330222845077,-571.106201171875,300.25115966796875,0.3801248669624328,0.050000000745058,0.0523765310645103,293.218994140625,297.1499938964844,293.1499938964844,0.4084496200084686,-5449.224609375,304.1612548828125,0.8809559345245361,0.4937075078487396,0.3478470146656036,293.2412109375,297.1499938964844,293.1499938964844,0.5178207159042358,-8879.9794921875,304.1650085449219,0.9425573945045472,0.5957106351852417,0.5666831135749817,293.1719970703125,297.1499938964844,293.1499938964844,0.0200896356254816,-4363.1767578125,304.1527404785156,0.4032585918903351,0.0566465966403484,0.2787033319473266,291.1959533691406,291.1499938964844,258.77783203125,257.3472595214844,279.1555480957031,293.43804931640625,291.19610595703125,1.0,0.4116081595420837,0.6413850784301758,0.6413850784301758,1.0,1.0,-1.6798975467681885,0.6924474239349365,0.9874501824378968,0.2747543156147003,0.0,0.0,0.8634445071220398,147.1013641357422,116.0,7.165594100952148,-20369.734375,689.7550659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.750732421875,309.6775207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.099609375,18000.0,0.0,0.0,0.4673152863979339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195184588432312,1.195197343826294,-1.2771973160852212e-05,0.0,0.0004742656019516,0.0,0.0,200.38912963867188,0.0,0.0,0.0,0.6641613245010376,4.0,0.0,1.0
559980,293.12701416015625,297.1499938964844,293.1499938964844,0.1069837138056755,-2418.56787109375,304.1480712890625,0.6289047598838806,0.1674399673938751,0.1545576006174087,293.6825256347656,297.1499938964844,293.1499938964844,0.0076893917284905,-553.3648681640625,300.04364013671875,0.3881424069404602,0.050000000745058,0.051956120878458,293.21746826171875,297.1499938964844,293.1499938964844,0.406415730714798,-5428.0595703125,304.160888671875,0.8932684063911438,0.4922731518745422,0.3465349078178406,293.2392578125,297.1499938964844,293.1499938964844,0.5151157379150391,-8844.056640625,304.1645202636719,0.956701934337616,0.5937985777854919,0.5644597411155701,293.1708984375,297.1499938964844,293.1499938964844,0.0195842552930116,-4307.4970703125,304.15264892578125,0.4088220596313476,0.0563128627836704,0.2751713991165161,291.1971435546875,291.1499938964844,258.76123046875,257.3332824707031,279.15533447265625,293.4451599121094,291.1971130371094,1.0,0.4017084240913391,0.6419049501419067,0.6419049501419067,1.0,1.0,-1.6715738773345947,0.6889017820358276,0.9826720952987672,0.2733750343322754,0.0,0.0,0.8570531010627747,136.26507568359375,104.0,2.6025400161743164,-20264.86328125,652.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75897216796875,309.6693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18123.8515625,18000.0,0.0,0.0,0.4648131132125854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184242606163025,1.1842552423477173,-1.2614947081601711e-05,0.0,0.0004717262054327,0.0,0.0,195.74888610839844,0.0,0.0,0.0,0.6590127348899841,4.0,0.0,1.0
560040,293.12701416015625,297.1499938964844,293.1499938964844,0.1069837138056755,-2418.56787109375,304.1480712890625,0.6289047598838806,0.1674399673938751,0.1545576006174087,293.6825256347656,297.1499938964844,293.1499938964844,0.0076893917284905,-553.3648681640625,300.04364013671875,0.3881424069404602,0.050000000745058,0.051956120878458,293.21746826171875,297.1499938964844,293.1499938964844,0.406415730714798,-5428.0595703125,304.160888671875,0.8932684063911438,0.4922731518745422,0.3465349078178406,293.2392578125,297.1499938964844,293.1499938964844,0.5151157379150391,-8844.056640625,304.1645202636719,0.956701934337616,0.5937985777854919,0.5644597411155701,293.1708984375,297.1499938964844,293.1499938964844,0.0195842552930116,-4307.4970703125,304.15264892578125,0.4088220596313476,0.0563128627836704,0.2751713991165161,291.1971435546875,291.1499938964844,258.76123046875,257.3332824707031,279.15533447265625,293.4451599121094,291.1971130371094,1.0,0.4017084240913391,0.6419049501419067,0.6419049501419067,1.0,1.0,-1.6715738773345947,0.6889017820358276,0.9826720952987672,0.2733750343322754,0.0,0.0,0.8570531010627747,136.26507568359375,104.0,2.6025400161743164,-20264.86328125,652.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75897216796875,309.6693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18123.8515625,18000.0,0.0,0.0,0.4648131132125854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184242606163025,1.1842552423477173,-1.2614947081601711e-05,0.0,0.0004717262054327,0.0,0.0,195.74888610839844,0.0,0.0,0.0,0.6590127348899841,4.0,0.0,1.0
560100,293.12567138671875,297.1499938964844,293.1499938964844,0.1072331815958023,-2423.125244140625,304.1479797363281,0.6340603232383728,0.1679925769567489,0.1548461318016052,293.6875,297.1499938964844,293.1499938964844,0.0075218090787529,-544.4773559570312,299.93817138671875,0.3924044966697693,0.050000000745058,0.0517419651150703,293.2166748046875,297.1499938964844,293.1499938964844,0.405444860458374,-5417.96826171875,304.1606750488281,0.9001457691192627,0.4915719628334045,0.345887541770935,293.23828125,297.1499938964844,293.1499938964844,0.5138236284255981,-8826.9140625,304.1642150878906,0.964138686656952,0.5928627252578735,0.5633636713027954,293.1703491210937,297.1499938964844,293.1499938964844,0.0193421393632888,-4280.50732421875,304.1526184082031,0.4120285212993622,0.0561571195721626,0.2734412252902984,291.19683837890625,291.1499938964844,258.7530822753906,257.326416015625,279.1552734375,293.44879150390625,291.1967468261719,1.0,0.3965800404548645,0.6421626210212708,0.6421626210212708,1.0,1.0,-1.667492389678955,0.6871650218963623,0.980327308177948,0.2726955711841583,0.0,0.0,0.8539587259292603,130.74896240234375,104.0,0.8444877862930298,-20212.68359375,634.3075561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7629699707031,309.6648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18123.896484375,18000.0,0.0,0.0,0.4635506570339203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178748369216919,1.1787608861923218,-1.2536118447314948e-05,0.0,0.0004704449675045,0.0,0.0,193.44248962402344,0.0,0.0,0.0,0.6564298272132874,4.0,0.0,1.0
560160,293.1243896484375,297.1499938964844,293.1499938964844,0.1074910834431648,-2427.839111328125,304.1478881835937,0.6396059393882751,0.1685518026351928,0.1551401317119598,293.6925354003906,297.1499938964844,293.1499938964844,0.0073572224937379,-535.591796875,299.8316345214844,0.3965624272823334,0.050000000745058,0.0515264570713043,293.2159118652344,297.1499938964844,293.1499938964844,0.4044966697692871,-5408.11279296875,304.16046142578125,0.9076539278030396,0.4908795058727264,0.3452454805374145,293.2372741699219,297.1499938964844,293.1499938964844,0.512561559677124,-8810.16796875,304.1639404296875,0.9717023372650146,0.5919379591941833,0.5622770190238953,293.1697998046875,297.1499938964844,293.1499938964844,0.0191058386117219,-4253.94775390625,304.152587890625,0.4155845642089844,0.0560066811740398,0.2717308402061462,291.1961669921875,291.1499938964844,258.7451171875,257.3197021484375,279.1552429199219,293.4524841308594,291.1960144042969,1.0,0.3913520276546478,0.6424217820167542,0.6424217820167542,1.0,1.0,-1.663457274436951,0.6854512095451355,0.9780060052871704,0.2720208168029785,0.0,0.0,0.8509470820426941,125.19979858398438,92.0,-0.5936983227729797,-20160.828125,615.7882690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7667541503906,309.6601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18122.974609375,18000.0,0.0,0.0,0.4622830152511596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1733006238937378,1.1733131408691406,-1.2458101991796866e-05,0.0,0.0004691584908869,0.0,0.0,191.172592163086,0.0,0.0,0.0,0.6538702845573425,4.0,0.0,1.0
560220,293.1220092773437,297.1499938964844,293.1499938964844,0.1080263182520866,-2437.6220703125,304.147705078125,0.652219295501709,0.1696853339672088,0.1557406932115554,293.7027282714844,297.1499938964844,293.1499938964844,0.0070360847748816,-517.7927856445312,299.6151733398437,0.4050692617893219,0.050000000745058,0.0510922111570835,293.2143859863281,297.1499938964844,293.1499938964844,0.4026583433151245,-5388.99609375,304.1600341796875,0.9258753657341005,0.4895199239253998,0.3439772129058838,293.2353515625,297.1499938964844,293.1499938964844,0.5101156830787659,-8777.6875,304.1633605957031,0.986940324306488,0.5901212692260742,0.5601322650909424,293.1687316894531,297.1499938964844,293.1499938964844,0.0186485387384891,-4201.8935546875,304.1524658203125,0.4240737557411194,0.0557193979620933,0.2683616578578949,291.1940002441406,291.1499938964844,258.7299499511719,257.30694580078125,279.1552734375,293.4600830078125,291.1937561035156,1.0,0.3805981874465942,0.6429523825645447,0.6429523825645447,1.0,1.0,-1.6555134057998655,0.6820914149284363,0.9734219908714294,0.2706821858882904,0.0,0.0,0.8452259302139282,114.02257537841795,80.0,-2.56667423248291,-20058.37890625,578.8677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77313232421875,309.65008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.728515625,18000.0,0.0,0.0,0.4597384333610534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1626914739608765,1.1627037525177002,-1.2306646567594726e-05,0.0,0.0004665760789066,0.0,0.0,186.80096435546875,0.0,0.0,0.0,0.6488906741142273,4.0,0.0,1.0
560280,293.1220092773437,297.1499938964844,293.1499938964844,0.1080263182520866,-2437.6220703125,304.147705078125,0.652219295501709,0.1696853339672088,0.1557406932115554,293.7027282714844,297.1499938964844,293.1499938964844,0.0070360847748816,-517.7927856445312,299.6151733398437,0.4050692617893219,0.050000000745058,0.0510922111570835,293.2143859863281,297.1499938964844,293.1499938964844,0.4026583433151245,-5388.99609375,304.1600341796875,0.9258753657341005,0.4895199239253998,0.3439772129058838,293.2353515625,297.1499938964844,293.1499938964844,0.5101156830787659,-8777.6875,304.1633605957031,0.986940324306488,0.5901212692260742,0.5601322650909424,293.1687316894531,297.1499938964844,293.1499938964844,0.0186485387384891,-4201.8935546875,304.1524658203125,0.4240737557411194,0.0557193979620933,0.2683616578578949,291.1940002441406,291.1499938964844,258.7299499511719,257.30694580078125,279.1552734375,293.4600830078125,291.1937561035156,1.0,0.3805981874465942,0.6429523825645447,0.6429523825645447,1.0,1.0,-1.6555134057998655,0.6820914149284363,0.9734219908714294,0.2706821858882904,0.0,0.0,0.8452259302139282,114.02257537841795,80.0,-2.56667423248291,-20058.37890625,578.8677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77313232421875,309.65008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.728515625,18000.0,0.0,0.0,0.4597384333610534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1626914739608765,1.1627037525177002,-1.2306646567594726e-05,0.0,0.0004665760789066,0.0,0.0,186.80096435546875,0.0,0.0,0.0,0.6488906741142273,4.0,0.0,1.0
560340,293.11981201171875,297.1499938964844,293.1499938964844,0.1085841134190559,-2447.798583984375,304.14752197265625,0.6668168306350708,0.1708396971225738,0.1563687026500702,293.7130432128906,297.1499938964844,293.1499938964844,0.0067282994277775,-500.13525390625,299.3947448730469,0.4144691824913025,0.050000000745058,0.050672385841608,293.2128601074219,297.1499938964844,293.1499938964844,0.4008674025535583,-5370.32861328125,304.1596984863281,0.946454644203186,0.4881996512413025,0.3427422046661377,293.2327880859375,297.1499938964844,293.1499938964844,0.5047770142555237,-8702.123046875,304.1685791015625,0.9990000128746032,0.5884720087051392,0.5549610257148743,293.1676940917969,297.1499938964844,293.1499938964844,0.0182181801646947,-4151.99658203125,304.1523742675781,0.4345453977584839,0.0554565005004406,0.2651366591453552,291.1918029785156,291.1499938964844,258.71612548828125,257.2953491210937,279.1573486328125,293.4682922363281,291.1919860839844,1.0,0.3693709671497345,0.6437153816223145,0.6437153816223145,1.0,1.0,-1.6442478895187378,0.6772975325584412,0.966950297355652,0.2688076198101043,0.0,0.0,0.8398308753967285,103.13877868652344,68.0,-0.7948765158653259,-19931.986328125,540.9757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7781677246094,309.64459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.125,18000.0,0.0,0.0,0.4571858942508697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152573585510254,1.152585744857788,-1.216312921314966e-05,0.0,0.0004639855469577,0.0,0.0,182.6951599121093,0.0,0.0,0.0,0.6441455483436584,4.0,0.0,1.0
560400,293.11981201171875,297.1499938964844,293.1499938964844,0.1085841134190559,-2447.798583984375,304.14752197265625,0.6668168306350708,0.1708396971225738,0.1563687026500702,293.7130432128906,297.1499938964844,293.1499938964844,0.0067282994277775,-500.13525390625,299.3947448730469,0.4144691824913025,0.050000000745058,0.050672385841608,293.2128601074219,297.1499938964844,293.1499938964844,0.4008674025535583,-5370.32861328125,304.1596984863281,0.946454644203186,0.4881996512413025,0.3427422046661377,293.2327880859375,297.1499938964844,293.1499938964844,0.5047770142555237,-8702.123046875,304.1685791015625,0.9990000128746032,0.5884720087051392,0.5549610257148743,293.1676940917969,297.1499938964844,293.1499938964844,0.0182181801646947,-4151.99658203125,304.1523742675781,0.4345453977584839,0.0554565005004406,0.2651366591453552,291.1918029785156,291.1499938964844,258.71612548828125,257.2953491210937,279.1573486328125,293.4682922363281,291.1919860839844,1.0,0.3693709671497345,0.6437153816223145,0.6437153816223145,1.0,1.0,-1.6442478895187378,0.6772975325584412,0.966950297355652,0.2688076198101043,0.0,0.0,0.8398308753967285,103.13877868652344,68.0,-0.7948765158653259,-19931.986328125,540.9757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7781677246094,309.64459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.125,18000.0,0.0,0.0,0.4571858942508697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152573585510254,1.152585744857788,-1.216312921314966e-05,0.0,0.0004639855469577,0.0,0.0,182.6951599121093,0.0,0.0,0.0,0.6441455483436584,4.0,0.0,1.0
560460,293.1175231933594,297.1499938964844,293.1499938964844,0.1088687032461166,-2452.261962890625,304.1479187011719,0.6804558038711548,0.1720702946186065,0.1571522504091262,293.7232971191406,297.1499938964844,293.1499938964844,0.0064335726201534,-481.9487915039063,299.1869812011719,0.4233871102333069,0.050000000745058,0.050348937511444,293.2113342285156,297.1499938964844,293.1499938964844,0.3977562189102173,-5336.484375,304.1617431640625,0.9633085131645204,0.4869166612625122,0.34162038564682,293.2054138183594,297.1499938964844,293.1499938964844,0.4741619825363159,-8261.0263671875,304.2132873535156,0.9990000128746032,0.5918480753898621,0.5267137885093689,293.16619873046875,297.1499938964844,293.1499938964844,0.0178259629756212,-4102.39208984375,304.1522216796875,0.4448361992835998,0.0553136356174945,0.2628127038478851,291.2312927246094,291.1499938964844,258.7041015625,257.2852783203125,279.1695861816406,293.4877624511719,291.2357177734375,1.0,0.3566203415393829,0.6462801694869995,0.6462801694869995,1.0,1.0,-1.606716275215149,0.6615999937057495,0.9451162219047546,0.2617156207561493,0.0,0.0,0.8270186185836792,94.08738708496094,71.0,50.97869110107422,-19611.142578125,492.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.827392578125,309.70556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18211.7421875,18000.0,0.0,0.0,0.4541079103946686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137108564376831,1.1371206045150757,-1.197040455735987e-05,0.0,0.0004608618037309,0.0,0.0,176.7945556640625,0.0,0.0,0.0,0.63679039478302,4.0,0.0,1.0
560520,293.1175231933594,297.1499938964844,293.1499938964844,0.1088687032461166,-2452.261962890625,304.1479187011719,0.6804558038711548,0.1720702946186065,0.1571522504091262,293.7232971191406,297.1499938964844,293.1499938964844,0.0064335726201534,-481.9487915039063,299.1869812011719,0.4233871102333069,0.050000000745058,0.050348937511444,293.2113342285156,297.1499938964844,293.1499938964844,0.3977562189102173,-5336.484375,304.1617431640625,0.9633085131645204,0.4869166612625122,0.34162038564682,293.2054138183594,297.1499938964844,293.1499938964844,0.4741619825363159,-8261.0263671875,304.2132873535156,0.9990000128746032,0.5918480753898621,0.5267137885093689,293.16619873046875,297.1499938964844,293.1499938964844,0.0178259629756212,-4102.39208984375,304.1522216796875,0.4448361992835998,0.0553136356174945,0.2628127038478851,291.2312927246094,291.1499938964844,258.7041015625,257.2852783203125,279.1695861816406,293.4877624511719,291.2357177734375,1.0,0.3566203415393829,0.6462801694869995,0.6462801694869995,1.0,1.0,-1.606716275215149,0.6615999937057495,0.9451162219047546,0.2617156207561493,0.0,0.0,0.8270186185836792,94.08738708496094,71.0,50.97869110107422,-19611.142578125,492.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.827392578125,309.70556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18211.7421875,18000.0,0.0,0.0,0.4541079103946686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137108564376831,1.1371206045150757,-1.197040455735987e-05,0.0,0.0004608618037309,0.0,0.0,176.7945556640625,0.0,0.0,0.0,0.63679039478302,4.0,0.0,1.0
560580,293.1156311035156,297.1499938964844,293.1499938964844,0.1091878935694694,-2457.30712890625,304.1480407714844,0.6910659074783325,0.173278272151947,0.1580460965633392,293.7341003417969,297.1499938964844,293.1499938964844,0.0061556557193398,-464.2501831054688,298.9788818359375,0.4304421544075012,0.050000000745058,0.0501362159848213,293.21051025390625,297.1499938964844,293.1499938964844,0.3944467902183532,-5300.6591796875,304.1632385253906,0.9742833971977234,0.4855286777019501,0.3405188024044037,293.1566467285156,297.1499938964844,293.1499938964844,0.4511028230190277,-7935.9443359375,304.2298278808594,0.9990000128746032,0.600318431854248,0.5071882009506226,293.1644287109375,297.1499938964844,293.1499938964844,0.0175542198121547,-4066.19140625,304.1519470214844,0.4530207216739654,0.0552559942007064,0.2614462375640869,291.2790832519531,291.1499938964844,258.6943664550781,257.27716064453125,279.1776428222656,293.5277404785156,291.2812805175781,1.0,0.3484061658382416,0.6494749188423157,0.6494749188423157,1.0,1.0,-1.581115961074829,0.6516192555427551,0.9294967651367188,0.2573913037776947,0.0,0.0,0.8062257766723633,88.12003326416016,89.0,53.68165588378906,-19331.462890625,461.4974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9419250488281,309.7582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18389.79296875,18000.0,0.0,0.0,0.4500382840633392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104017972946167,1.1040295362472534,-1.1560332495719194e-05,0.0,0.000456731650047,0.0,0.0,164.57164001464844,0.0,0.0,0.0,0.6214932799339294,4.0,0.0,1.0
560640,293.1156311035156,297.1499938964844,293.1499938964844,0.1091878935694694,-2457.30712890625,304.1480407714844,0.6910659074783325,0.173278272151947,0.1580460965633392,293.7341003417969,297.1499938964844,293.1499938964844,0.0061556557193398,-464.2501831054688,298.9788818359375,0.4304421544075012,0.050000000745058,0.0501362159848213,293.21051025390625,297.1499938964844,293.1499938964844,0.3944467902183532,-5300.6591796875,304.1632385253906,0.9742833971977234,0.4855286777019501,0.3405188024044037,293.1566467285156,297.1499938964844,293.1499938964844,0.4511028230190277,-7935.9443359375,304.2298278808594,0.9990000128746032,0.600318431854248,0.5071882009506226,293.1644287109375,297.1499938964844,293.1499938964844,0.0175542198121547,-4066.19140625,304.1519470214844,0.4530207216739654,0.0552559942007064,0.2614462375640869,291.2790832519531,291.1499938964844,258.6943664550781,257.27716064453125,279.1776428222656,293.5277404785156,291.2812805175781,1.0,0.3484061658382416,0.6494749188423157,0.6494749188423157,1.0,1.0,-1.581115961074829,0.6516192555427551,0.9294967651367188,0.2573913037776947,0.0,0.0,0.8062257766723633,88.12003326416016,89.0,53.68165588378906,-19331.462890625,461.4974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9419250488281,309.7582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18389.79296875,18000.0,0.0,0.0,0.4500382840633392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104017972946167,1.1040295362472534,-1.1560332495719194e-05,0.0,0.000456731650047,0.0,0.0,164.57164001464844,0.0,0.0,0.0,0.6214932799339294,4.0,0.0,1.0
560700,293.11505126953125,297.1499938964844,293.1499938964844,0.109537661075592,-2463.57470703125,304.14776611328125,0.6929765939712524,0.1738269180059433,0.158539205789566,293.7396545410156,297.1499938964844,293.1499938964844,0.0060361372306942,-456.7551574707031,298.8671569824219,0.4313473999500274,0.050000000745058,0.0501112267374992,293.2102966308594,297.1499938964844,293.1499938964844,0.3933893740177154,-5289.62744140625,304.1627502441406,0.975239098072052,0.4848081767559051,0.3400088846683502,293.1342163085937,297.1499938964844,293.1499938964844,0.4474198222160339,-7889.794921875,304.2218017578125,0.9990000128746032,0.604640781879425,0.5048421025276184,293.1635131835937,297.1499938964844,293.1499938964844,0.0175201650708913,-4061.5732421875,304.1516418457031,0.4540711641311645,0.055253829807043,0.2612979114055633,291.28729248046875,291.1499938964844,258.6904602050781,257.27392578125,279.1771850585937,293.5500793457031,291.2869567871094,1.0,0.3478219211101532,0.6508181095123291,0.6508181095123291,1.0,1.0,-1.5780595541000366,0.6509125828742981,0.9271470308303832,0.2572387158870697,0.0,0.0,0.7961649894714355,87.41455078125,89.0,31.189023971557617,-19250.896484375,457.8468322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0085144042969,309.76580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18431.37890625,18000.0,0.0,0.0,0.4477212727069855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.083963394165039,1.0839747190475464,-1.1303282917651812e-05,0.0,0.0004543801769614,0.0,0.0,157.32864379882812,0.0,0.0,0.0,0.6122910380363464,4.0,0.0,1.0
560760,293.11480712890625,297.1499938964844,293.1499938964844,0.1100691258907318,-2473.461669921875,304.1471862792969,0.6925789713859558,0.1743183732032776,0.1590298414230346,293.7452697753906,297.1499938964844,293.1499938964844,0.0059282463043928,-450.2424011230469,298.74639892578125,0.4304294884204864,0.050000000745058,0.0501366257667541,293.2100830078125,297.1499938964844,293.1499938964844,0.3930233716964721,-5286.4736328125,304.1610717773437,0.9733666181564332,0.4840808808803558,0.3395249843597412,293.1190185546875,297.1499938964844,293.1499938964844,0.449251651763916,-7924.3427734375,304.2053527832031,0.9990000128746032,0.6078373789787292,0.5072213411331177,293.1627197265625,297.1499938964844,293.1499938964844,0.0175555907189846,-4066.8544921875,304.1512756347656,0.45295250415802,0.05524118617177,0.2613942623138428,291.2762756347656,291.1499938964844,258.6872863769531,257.27130126953125,279.1731872558594,293.5661315917969,291.273193359375,1.0,0.3490791618824005,0.6516910195350647,0.6516910195350647,1.0,1.0,-1.5810649394989014,0.6526948809623718,0.9283699989318848,0.2582912147045135,0.0,0.0,0.7887526154518127,88.12272644042969,107.0,-5.16696310043335,-19213.77734375,461.4784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06707763671875,309.75714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18412.05859375,18000.0,0.0,0.0,0.4453578293323517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0650027990341189,1.0650138854980469,-1.105148476199247e-05,0.0,0.0004519815556704,0.0,0.0,150.56944274902344,0.0,0.0,0.0,0.6036545038223267,4.0,0.0,1.0
560820,293.1150817871094,297.1499938964844,293.1499938964844,0.1115106269717216,-2500.724609375,304.1457214355469,0.6866210103034973,0.1751548647880554,0.1599835455417633,293.7566223144531,297.1499938964844,293.1499938964844,0.0057405950501561,-439.4735107421875,298.4826354980469,0.4247404336929321,0.050000000745058,0.0503056235611438,293.20977783203125,297.1499938964844,293.1499938964844,0.3938409984111786,-5297.51025390625,304.1559753417969,0.9628868103027344,0.4826230704784393,0.3386394381523132,293.114990234375,297.1499938964844,293.1499938964844,0.4658545851707458,-8179.60205078125,304.15887451171875,0.9990000128746032,0.6095118522644043,0.5227862596511841,293.16217041015625,297.1499938964844,293.1499938964844,0.0177094172686338,-4090.5205078125,304.1506042480469,0.445530503988266,0.055033765733242,0.2615921199321747,291.2121276855469,291.1499938964844,258.6833190917969,257.26812744140625,279.1575012207031,293.5726013183594,291.2057800292969,1.0,0.3561603426933288,0.6517189741134644,0.6517189741134644,1.0,1.0,-1.600266456604004,0.6614120006561279,0.9388543963432312,0.262627363204956,0.0,0.0,0.7842574119567871,92.83146667480467,110.0,-75.26778411865234,-19272.25390625,485.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.126220703125,309.7065734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18204.689453125,18000.0,0.0,0.0,0.440947026014328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041929006576538,1.0419397354125977,-1.0709375601436475e-05,0.0,0.0004475051537156,0.0,0.0,142.23609924316406,0.0,0.0,0.0,0.5930999517440796,4.0,0.0,1.0
560880,293.1150817871094,297.1499938964844,293.1499938964844,0.1115106269717216,-2500.724609375,304.1457214355469,0.6866210103034973,0.1751548647880554,0.1599835455417633,293.7566223144531,297.1499938964844,293.1499938964844,0.0057405950501561,-439.4735107421875,298.4826354980469,0.4247404336929321,0.050000000745058,0.0503056235611438,293.20977783203125,297.1499938964844,293.1499938964844,0.3938409984111786,-5297.51025390625,304.1559753417969,0.9628868103027344,0.4826230704784393,0.3386394381523132,293.114990234375,297.1499938964844,293.1499938964844,0.4658545851707458,-8179.60205078125,304.15887451171875,0.9990000128746032,0.6095118522644043,0.5227862596511841,293.16217041015625,297.1499938964844,293.1499938964844,0.0177094172686338,-4090.5205078125,304.1506042480469,0.445530503988266,0.055033765733242,0.2615921199321747,291.2121276855469,291.1499938964844,258.6833190917969,257.26812744140625,279.1575012207031,293.5726013183594,291.2057800292969,1.0,0.3561603426933288,0.6517189741134644,0.6517189741134644,1.0,1.0,-1.600266456604004,0.6614120006561279,0.9388543963432312,0.262627363204956,0.0,0.0,0.7842574119567871,92.83146667480467,110.0,-75.26778411865234,-19272.25390625,485.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.126220703125,309.7065734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18204.689453125,18000.0,0.0,0.0,0.440947026014328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041929006576538,1.0419397354125977,-1.0709375601436475e-05,0.0,0.0004475051537156,0.0,0.0,142.23609924316406,0.0,0.0,0.0,0.5930999517440796,4.0,0.0,1.0
560940,293.1158752441406,297.1499938964844,293.1499938964844,0.1129679828882217,-2528.285888671875,304.1447448730469,0.6809605360031128,0.175881803035736,0.160815954208374,293.7681579589844,297.1499938964844,293.1499938964844,0.0055565573275089,-428.76123046875,298.2064208984375,0.4197100698947906,0.050000000745058,0.0504742376506328,293.2094116210937,297.1499938964844,293.1499938964844,0.3951206803321838,-5313.103515625,304.1519470214844,0.952369749546051,0.4811855554580688,0.3377625942230224,293.1388244628906,297.1499938964844,293.1499938964844,0.4837921261787414,-8444.1220703125,304.1265563964844,0.9990000128746032,0.6056049466133118,0.5378695130348206,293.1633605957031,297.1499938964844,293.1499938964844,0.0176937989890575,-4094.4755859375,304.15045166015625,0.4375627934932709,0.0544887073338031,0.2603214979171753,291.1355895996094,291.1499938964844,258.6829528808594,257.2680053710937,279.1459045410156,293.5588073730469,291.1309509277344,1.0,0.3622278869152069,0.6506739258766174,0.6506739258766174,1.0,1.0,-1.6170063018798828,0.6684597730636597,0.948546588420868,0.2660254240036011,0.0,0.0,0.7915804982185364,97.48664093017578,113.0,-91.45744323730467,-19381.658203125,508.3050842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0782165527344,309.6433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17937.166015625,18000.0,0.0,0.0,0.4375845789909363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0446200370788574,1.0446306467056274,-1.0682971151254606e-05,0.0,0.0004440927295945,0.0,0.0,142.56649780273438,0.0,0.0,0.0,0.5941532850265503,4.0,0.0,1.0
561000,293.1158752441406,297.1499938964844,293.1499938964844,0.1129679828882217,-2528.285888671875,304.1447448730469,0.6809605360031128,0.175881803035736,0.160815954208374,293.7681579589844,297.1499938964844,293.1499938964844,0.0055565573275089,-428.76123046875,298.2064208984375,0.4197100698947906,0.050000000745058,0.0504742376506328,293.2094116210937,297.1499938964844,293.1499938964844,0.3951206803321838,-5313.103515625,304.1519470214844,0.952369749546051,0.4811855554580688,0.3377625942230224,293.1388244628906,297.1499938964844,293.1499938964844,0.4837921261787414,-8444.1220703125,304.1265563964844,0.9990000128746032,0.6056049466133118,0.5378695130348206,293.1633605957031,297.1499938964844,293.1499938964844,0.0176937989890575,-4094.4755859375,304.15045166015625,0.4375627934932709,0.0544887073338031,0.2603214979171753,291.1355895996094,291.1499938964844,258.6829528808594,257.2680053710937,279.1459045410156,293.5588073730469,291.1309509277344,1.0,0.3622278869152069,0.6506739258766174,0.6506739258766174,1.0,1.0,-1.6170063018798828,0.6684597730636597,0.948546588420868,0.2660254240036011,0.0,0.0,0.7915804982185364,97.48664093017578,113.0,-91.45744323730467,-19381.658203125,508.3050842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0782165527344,309.6433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17937.166015625,18000.0,0.0,0.0,0.4375845789909363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0446200370788574,1.0446306467056274,-1.0682971151254606e-05,0.0,0.0004440927295945,0.0,0.0,142.56649780273438,0.0,0.0,0.0,0.5941532850265503,4.0,0.0,1.0
561060,293.1172180175781,297.1499938964844,293.1499938964844,0.1141157150268554,-2549.741943359375,304.14459228515625,0.6759718060493469,0.1764771044254303,0.1615324169397354,293.7802124023437,297.1499938964844,293.1499938964844,0.0053611807525157,-416.5802307128906,297.93316650390625,0.415496289730072,0.050000000745058,0.0506317354738712,293.209228515625,297.1499938964844,293.1499938964844,0.3956547081470489,-5319.7138671875,304.15045166015625,0.94254869222641,0.4797158241271972,0.3368664085865021,293.1734619140625,297.1499938964844,293.1499938964844,0.5003660917282104,-8681.353515625,304.10699462890625,0.9990000128746032,0.5988789796829224,0.5515825748443604,293.1656799316406,297.1499938964844,293.1499938964844,0.0174542479217052,-4069.538818359375,304.15069580078125,0.4296454787254333,0.053679272532463,0.2576941251754761,291.0826110839844,291.1499938964844,258.68658447265625,257.2712707519531,279.140380859375,293.5433654785156,291.079345703125,1.0,0.3676906526088714,0.6493944525718689,0.6493944525718689,1.0,1.0,-1.63029146194458,0.6738476753234863,0.956443727016449,0.2684551775455475,0.0,0.0,0.804287850856781,101.78208923339844,116.0,-75.10760498046875,-19495.05859375,528.3989868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9369201660156,309.5540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17775.275390625,18000.0,0.0,0.0,0.4355430006980896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0633809566497805,1.0633918046951294,-1.0886515156016683e-05,0.0,0.0004420207988005,0.0,0.0,148.6166534423828,0.0,0.0,0.0,0.6026500463485718,4.0,0.0,1.0
