time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561120,293.1172180175781,297.1499938964844,293.1499938964844,0.1141157150268554,-2549.741943359375,304.14459228515625,0.6759718060493469,0.1764771044254303,0.1615324169397354,293.7802124023437,297.1499938964844,293.1499938964844,0.0053611807525157,-416.5802307128906,297.93316650390625,0.415496289730072,0.050000000745058,0.0506317354738712,293.209228515625,297.1499938964844,293.1499938964844,0.3956547081470489,-5319.7138671875,304.15045166015625,0.94254869222641,0.4797158241271972,0.3368664085865021,293.1734619140625,297.1499938964844,293.1499938964844,0.5003660917282104,-8681.353515625,304.10699462890625,0.9990000128746032,0.5988789796829224,0.5515825748443604,293.1656799316406,297.1499938964844,293.1499938964844,0.0174542479217052,-4069.538818359375,304.15069580078125,0.4296454787254333,0.053679272532463,0.2576941251754761,291.0826110839844,291.1499938964844,258.68658447265625,257.2712707519531,279.140380859375,293.5433654785156,291.079345703125,1.0,0.3676906526088714,0.6493944525718689,0.6493944525718689,1.0,1.0,-1.63029146194458,0.6738476753234863,0.956443727016449,0.2684551775455475,0.0,0.0,0.804287850856781,101.78208923339844,116.0,-75.10760498046875,-19495.05859375,528.3989868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9369201660156,309.5540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17775.275390625,18000.0,0.0,0.0,0.4355430006980896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0633809566497805,1.0633918046951294,-1.0886515156016683e-05,0.0,0.0004420207988005,0.0,0.0,148.6166534423828,0.0,0.0,0.0,0.6026500463485718,4.0,0.0,1.0
561180,293.1190795898437,297.1499938964844,293.1499938964844,0.1150004789233207,-2566.115234375,304.1449279785156,0.6709001064300537,0.1769298166036605,0.1621231287717819,293.79266357421875,297.1499938964844,293.1499938964844,0.0051614758558571,-403.5095520019531,297.6608581542969,0.4114989042282104,0.050000000745058,0.0507962964475154,293.2091064453125,297.1499938964844,293.1499938964844,0.3956352770328522,-5319.84130859375,304.1503601074219,0.9325576424598694,0.478240430355072,0.3359602987766266,293.2124328613281,297.1499938964844,293.1499938964844,0.5133776664733887,-8860.9248046875,304.1004333496094,0.9983955025672911,0.590383768081665,0.5617088675498962,293.1683349609375,297.1499938964844,293.1499938964844,0.017091728746891,-4027.874267578125,304.15106201171875,0.4217409193515777,0.0527432449162006,0.2543553113937378,291.0462951660156,291.1499938964844,258.6946716308594,257.2783203125,279.1413879394531,293.533203125,291.0444641113281,1.0,0.3725446760654449,0.6484881043434143,0.6484881043434143,1.0,1.0,-1.638280153274536,0.6769664287567139,0.961313784122467,0.2699383497238159,0.0,0.0,0.8207228183746338,106.1403350830078,119.0,-52.48794555664063,-19575.1875,545.5674438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7290344238281,309.4408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17677.033203125,18000.0,0.0,0.0,0.4348763823509216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0915459394454956,1.0915571451187134,-1.1232858923904132e-05,0.0,0.0004413442220538,0.0,0.0,158.3865203857422,0.0,0.0,0.0,0.6156080961227417,4.0,0.0,1.0
561240,293.1190795898437,297.1499938964844,293.1499938964844,0.1150004789233207,-2566.115234375,304.1449279785156,0.6709001064300537,0.1769298166036605,0.1621231287717819,293.79266357421875,297.1499938964844,293.1499938964844,0.0051614758558571,-403.5095520019531,297.6608581542969,0.4114989042282104,0.050000000745058,0.0507962964475154,293.2091064453125,297.1499938964844,293.1499938964844,0.3956352770328522,-5319.84130859375,304.1503601074219,0.9325576424598694,0.478240430355072,0.3359602987766266,293.2124328613281,297.1499938964844,293.1499938964844,0.5133776664733887,-8860.9248046875,304.1004333496094,0.9983955025672911,0.590383768081665,0.5617088675498962,293.1683349609375,297.1499938964844,293.1499938964844,0.017091728746891,-4027.874267578125,304.15106201171875,0.4217409193515777,0.0527432449162006,0.2543553113937378,291.0462951660156,291.1499938964844,258.6946716308594,257.2783203125,279.1413879394531,293.533203125,291.0444641113281,1.0,0.3725446760654449,0.6484881043434143,0.6484881043434143,1.0,1.0,-1.638280153274536,0.6769664287567139,0.961313784122467,0.2699383497238159,0.0,0.0,0.8207228183746338,106.1403350830078,119.0,-52.48794555664063,-19575.1875,545.5674438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7290344238281,309.4408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17677.033203125,18000.0,0.0,0.0,0.4348763823509216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0915459394454956,1.0915571451187134,-1.1232858923904132e-05,0.0,0.0004413442220538,0.0,0.0,158.3865203857422,0.0,0.0,0.0,0.6156080961227417,4.0,0.0,1.0
561300,293.1200561523437,297.1499938964844,293.1499938964844,0.1152852997183799,-2571.171875,304.1453552246094,0.6673234701156616,0.177129179239273,0.1624225378036499,293.7988586425781,297.1499938964844,293.1499938964844,0.0050612296909093,-396.58837890625,297.530517578125,0.4088493585586548,0.050000000745058,0.0509138666093349,293.208984375,297.1499938964844,293.1499938964844,0.3951244950294494,-5314.13427734375,304.1512451171875,0.9259177446365356,0.4775168597698211,0.3355461657047272,293.2260437011719,297.1499938964844,293.1499938964844,0.5105702877044678,-8814.4423828125,304.1145324707031,0.9925804138183594,0.5869098901748657,0.5581133961677551,293.1695251464844,297.1499938964844,293.1499938964844,0.0168982502073049,-4003.960205078125,304.1512145996094,0.4172275066375732,0.0522765666246414,0.2528189718723297,291.04376220703125,291.1499938964844,258.70050048828125,257.28338623046875,279.14703369140625,293.53436279296875,291.0447692871094,1.0,0.3744535148143768,0.6487675905227661,0.6487675905227661,1.0,1.0,-1.6321150064468384,0.6743111610412598,0.9578038454055786,0.2686532735824585,0.0,0.0,0.828170895576477,108.97418212890624,119.0,-23.18892288208008,-19543.07421875,549.5188598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6197204589844,309.3985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17664.69140625,18000.0,0.0,0.0,0.4349224865436554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1070197820663452,1.107031226158142,-1.1436654858698604e-05,0.0,0.0004413910210132,0.0,0.0,164.04498291015625,0.0,0.0,0.0,0.6227283477783203,4.0,0.0,1.0
561360,293.12109375,297.1499938964844,293.1499938964844,0.11543520539999,-2573.62548828125,304.1459045410156,0.6643164157867432,0.1773017942905426,0.1626861095428466,293.80517578125,297.1499938964844,293.1499938964844,0.0049561555497348,-389.0955505371094,297.4046630859375,0.4066265225410461,0.050000000745058,0.0510174892842769,293.2090148925781,297.1499938964844,293.1499938964844,0.3942219913005829,-5304.0244140625,304.15264892578125,0.9202102422714232,0.4767625331878662,0.3351099193096161,293.2337646484375,297.1499938964844,293.1499938964844,0.5080347657203674,-8773.501953125,304.1255187988281,0.9874661564826964,0.5844290852546692,0.5554534792900085,293.1706848144531,297.1499938964844,293.1499938964844,0.0166752487421035,-3975.29736328125,304.1513977050781,0.4132896959781647,0.0518002361059188,0.2511842846870422,291.0528259277344,291.1499938964844,258.7076416015625,257.28955078125,279.15185546875,293.5380554199219,291.0542907714844,1.0,0.3761604428291321,0.6492250561714172,0.6492250561714172,1.0,1.0,-1.6268746852874756,0.6721670031547546,0.9547077417373656,0.2676478922367096,0.0,0.0,0.8337535858154297,111.4756088256836,122.0,-0.0026850344147533,-19509.671875,553.1021118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518310546875,309.3545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17700.69140625,18000.0,0.0,0.0,0.4351004660129547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1202930212020874,1.1203045845031738,-1.1624321814451832e-05,0.0,0.0004415716684889,0.0,0.0,169.1208038330078,0.0,0.0,0.0,0.6288776993751526,4.0,0.0,1.0
561420,293.123046875,297.1499938964844,293.1499938964844,0.1156799867749214,-2577.571533203125,304.1468505859375,0.6594505310058594,0.1776404529809951,0.1631599813699722,293.8179016113281,297.1499938964844,293.1499938964844,0.0047413604333996,-373.5439758300781,297.15045166015625,0.4029759466648102,0.050000000745058,0.0511963553726673,293.2092590332031,297.1499938964844,293.1499938964844,0.3922829926013946,-5282.55859375,304.15496826171875,0.9107903838157654,0.4752171635627746,0.3341778218746185,293.2405700683594,297.1499938964844,293.1499938964844,0.5043185353279114,-8714.6982421875,304.1396789550781,0.9788024425506592,0.58091139793396,0.5519383549690247,293.1726379394531,297.1499938964844,293.1499938964844,0.0162287279963493,-3916.976806640625,304.15167236328125,0.4065590500831604,0.0508830919861793,0.2478528916835785,291.0718078613281,291.1499938964844,258.7259216308594,257.3052978515625,279.1590270996094,293.5477294921875,291.0731811523437,1.0,0.3791531324386596,0.6505120992660522,0.6505120992660522,1.0,1.0,-1.618317723274231,0.6689202189445496,0.9493975043296814,0.2662622332572937,0.0,0.0,0.8428927063941956,115.80591583251952,125.0,19.029335021972656,-19442.208984375,559.5662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34405517578125,309.2701721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17778.017578125,18000.0,0.0,0.0,0.4357320666313171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1409348249435425,1.1409467458724976,-1.1925247235922145e-05,0.0,0.0004422126512508,0.0,0.0,177.28372192382812,0.0,0.0,0.0,0.6385672688484192,4.0,0.0,1.0
561480,293.123046875,297.1499938964844,293.1499938964844,0.1156799867749214,-2577.571533203125,304.1468505859375,0.6594505310058594,0.1776404529809951,0.1631599813699722,293.8179016113281,297.1499938964844,293.1499938964844,0.0047413604333996,-373.5439758300781,297.15045166015625,0.4029759466648102,0.050000000745058,0.0511963553726673,293.2092590332031,297.1499938964844,293.1499938964844,0.3922829926013946,-5282.55859375,304.15496826171875,0.9107903838157654,0.4752171635627746,0.3341778218746185,293.2405700683594,297.1499938964844,293.1499938964844,0.5043185353279114,-8714.6982421875,304.1396789550781,0.9788024425506592,0.58091139793396,0.5519383549690247,293.1726379394531,297.1499938964844,293.1499938964844,0.0162287279963493,-3916.976806640625,304.15167236328125,0.4065590500831604,0.0508830919861793,0.2478528916835785,291.0718078613281,291.1499938964844,258.7259216308594,257.3052978515625,279.1590270996094,293.5477294921875,291.0731811523437,1.0,0.3791531324386596,0.6505120992660522,0.6505120992660522,1.0,1.0,-1.618317723274231,0.6689202189445496,0.9493975043296814,0.2662622332572937,0.0,0.0,0.8428927063941956,115.80591583251952,125.0,19.029335021972656,-19442.208984375,559.5662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34405517578125,309.2701721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17778.017578125,18000.0,0.0,0.0,0.4357320666313171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1409348249435425,1.1409467458724976,-1.1925247235922145e-05,0.0,0.0004422126512508,0.0,0.0,177.28372192382812,0.0,0.0,0.0,0.6385672688484192,4.0,0.0,1.0
561540,293.12469482421875,297.1499938964844,293.1499938964844,0.1159141361713409,-2581.3798828125,304.14752197265625,0.6555512547492981,0.1779906898736953,0.1636207550764084,293.8304443359375,297.1499938964844,293.1499938964844,0.0045241499319672,-357.5336303710937,296.8926086425781,0.3999173939228058,0.050000000745058,0.0513525195419788,293.2095031738281,297.1499938964844,293.1499938964844,0.3902887403964996,-5260.73583984375,304.1566162109375,0.9032405614852904,0.4736677706241607,0.333219051361084,293.24273681640625,297.1499938964844,293.1499938964844,0.5012565851211548,-8668.166015625,304.1481018066406,0.9712497591972352,0.5781756043434143,0.5494036078453064,293.17401123046875,297.1499938964844,293.1499938964844,0.0158137567341327,-3861.596923828125,304.1517944335937,0.4007185995578766,0.050027746707201,0.2446869760751724,291.09002685546875,291.1499938964844,258.75,257.325927734375,279.1640625,293.5579528808594,291.09136962890625,1.0,0.3817751407623291,0.6521838903427124,0.6521838903427124,1.0,1.0,-1.6110621690750122,0.6664299368858337,0.9446321725845336,0.265356957912445,0.0,0.0,0.8496613502502441,119.59294128417967,128.0,23.95756149291992,-19380.478515625,565.295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104187011719,309.2033386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17836.61328125,18000.0,0.0,0.0,0.4365737438201904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.156193733215332,1.1562058925628662,-1.2151350347266998e-05,0.0,0.0004430668486747,0.0,0.0,183.49661254882807,0.0,0.0,0.0,0.6457416415214539,4.0,0.0,1.0
561600,293.12469482421875,297.1499938964844,293.1499938964844,0.1159141361713409,-2581.3798828125,304.14752197265625,0.6555512547492981,0.1779906898736953,0.1636207550764084,293.8304443359375,297.1499938964844,293.1499938964844,0.0045241499319672,-357.5336303710937,296.8926086425781,0.3999173939228058,0.050000000745058,0.0513525195419788,293.2095031738281,297.1499938964844,293.1499938964844,0.3902887403964996,-5260.73583984375,304.1566162109375,0.9032405614852904,0.4736677706241607,0.333219051361084,293.24273681640625,297.1499938964844,293.1499938964844,0.5012565851211548,-8668.166015625,304.1481018066406,0.9712497591972352,0.5781756043434143,0.5494036078453064,293.17401123046875,297.1499938964844,293.1499938964844,0.0158137567341327,-3861.596923828125,304.1517944335937,0.4007185995578766,0.050027746707201,0.2446869760751724,291.09002685546875,291.1499938964844,258.75,257.325927734375,279.1640625,293.5579528808594,291.09136962890625,1.0,0.3817751407623291,0.6521838903427124,0.6521838903427124,1.0,1.0,-1.6110621690750122,0.6664299368858337,0.9446321725845336,0.265356957912445,0.0,0.0,0.8496613502502441,119.59294128417967,128.0,23.95756149291992,-19380.478515625,565.295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104187011719,309.2033386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17836.61328125,18000.0,0.0,0.0,0.4365737438201904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.156193733215332,1.1562058925628662,-1.2151350347266998e-05,0.0,0.0004430668486747,0.0,0.0,183.49661254882807,0.0,0.0,0.0,0.6457416415214539,4.0,0.0,1.0
561660,293.12139892578125,297.1499938964844,293.1499938964844,0.1167990714311599,-2597.158203125,304.1468505859375,0.6538495421409607,0.1793093681335449,0.1647536158561706,293.8369140625,297.1499938964844,293.1499938964844,0.0043194349855184,-342.2857666015625,296.6436462402344,0.3976737558841705,0.050000000745058,0.0514690987765789,293.205078125,297.1499938964844,293.1499938964844,0.3892108500003814,-5249.43212890625,304.1561584472656,0.898294985294342,0.4730662405490875,0.3327655494213104,293.2385559082031,297.1499938964844,293.1499938964844,0.4993599951267242,-8640.3076171875,304.1517639160156,0.9657196402549744,0.5766803622245789,0.5478975772857666,293.1696472167969,297.1499938964844,293.1499938964844,0.0158849284052848,-3870.277587890625,304.15106201171875,0.3986385464668274,0.0503110066056251,0.245437204837799,291.1004333496094,291.1499938964844,258.778076171875,257.34991455078125,279.1636047363281,293.5611572265625,291.1004943847656,1.0,0.3844161033630371,0.6535317897796631,0.6535317897796631,1.0,1.0,-1.6111061573028564,0.6670929193496704,0.944013237953186,0.265939861536026,0.0,0.0,0.8553433418273926,122.543701171875,131.0,12.91575527191162,-19373.20703125,573.4164428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092529296875,309.1425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17874.134765625,18000.0,0.0,0.0,0.437552660703659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1674416065216064,1.1674540042877195,-1.2318546396272724e-05,0.0,0.0004440603370312,0.0,0.0,188.1595001220703,0.0,0.0,0.0,0.6510667204856873,4.0,0.0,1.0
561720,293.12139892578125,297.1499938964844,293.1499938964844,0.1167990714311599,-2597.158203125,304.1468505859375,0.6538495421409607,0.1793093681335449,0.1647536158561706,293.8369140625,297.1499938964844,293.1499938964844,0.0043194349855184,-342.2857666015625,296.6436462402344,0.3976737558841705,0.050000000745058,0.0514690987765789,293.205078125,297.1499938964844,293.1499938964844,0.3892108500003814,-5249.43212890625,304.1561584472656,0.898294985294342,0.4730662405490875,0.3327655494213104,293.2385559082031,297.1499938964844,293.1499938964844,0.4993599951267242,-8640.3076171875,304.1517639160156,0.9657196402549744,0.5766803622245789,0.5478975772857666,293.1696472167969,297.1499938964844,293.1499938964844,0.0158849284052848,-3870.277587890625,304.15106201171875,0.3986385464668274,0.0503110066056251,0.245437204837799,291.1004333496094,291.1499938964844,258.778076171875,257.34991455078125,279.1636047363281,293.5611572265625,291.1004943847656,1.0,0.3844161033630371,0.6535317897796631,0.6535317897796631,1.0,1.0,-1.6111061573028564,0.6670929193496704,0.944013237953186,0.265939861536026,0.0,0.0,0.8553433418273926,122.543701171875,131.0,12.91575527191162,-19373.20703125,573.4164428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092529296875,309.1425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17874.134765625,18000.0,0.0,0.0,0.437552660703659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1674416065216064,1.1674540042877195,-1.2318546396272724e-05,0.0,0.0004440603370312,0.0,0.0,188.1595001220703,0.0,0.0,0.0,0.6510667204856873,4.0,0.0,1.0
561780,293.1214599609375,297.1499938964844,293.1499938964844,0.1175161674618721,-2609.910888671875,304.146728515625,0.6516749262809753,0.1800230890512466,0.1656116396188736,293.84539794921875,297.1499938964844,293.1499938964844,0.0041107712313532,-326.58819580078125,296.3831481933594,0.3952874541282654,0.050000000745058,0.0515935532748699,293.20391845703125,297.1499938964844,293.1499938964844,0.3881030976772308,-5237.72607421875,304.1559753417969,0.8930412530899048,0.471909612417221,0.3321236371994018,293.23687744140625,297.1499938964844,293.1499938964844,0.4975488483905792,-8614.3408203125,304.1542053222656,0.9597617983818054,0.5747805833816528,0.5463076829910278,293.1681823730469,297.1499938964844,293.1499938964844,0.0158971473574638,-3871.6162109375,304.15069580078125,0.395954817533493,0.0501171164214611,0.2455984055995941,291.10400390625,291.1499938964844,258.8079833984375,257.3754272460937,279.16485595703125,293.56591796875,291.10455322265625,1.0,0.3870276510715484,0.6550676822662354,0.6550676822662354,1.0,1.0,-1.6098015308380127,0.6671978831291199,0.942603588104248,0.2663434743881225,0.0,0.0,0.8613042831420898,125.66593170166016,134.0,9.065888404846191,-19364.279296875,581.1210327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028564453125,309.10028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.400390625,18000.0,0.0,0.0,0.4386942684650421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1783143281936646,1.1783268451690674,-1.2474613868107554e-05,0.0,0.000445218902314,0.0,0.0,192.67056274414065,0.0,0.0,0.0,0.656177818775177,4.0,0.0,1.0
561840,293.1214599609375,297.1499938964844,293.1499938964844,0.1175161674618721,-2609.910888671875,304.146728515625,0.6516749262809753,0.1800230890512466,0.1656116396188736,293.84539794921875,297.1499938964844,293.1499938964844,0.0041107712313532,-326.58819580078125,296.3831481933594,0.3952874541282654,0.050000000745058,0.0515935532748699,293.20391845703125,297.1499938964844,293.1499938964844,0.3881030976772308,-5237.72607421875,304.1559753417969,0.8930412530899048,0.471909612417221,0.3321236371994018,293.23687744140625,297.1499938964844,293.1499938964844,0.4975488483905792,-8614.3408203125,304.1542053222656,0.9597617983818054,0.5747805833816528,0.5463076829910278,293.1681823730469,297.1499938964844,293.1499938964844,0.0158971473574638,-3871.6162109375,304.15069580078125,0.395954817533493,0.0501171164214611,0.2455984055995941,291.10400390625,291.1499938964844,258.8079833984375,257.3754272460937,279.16485595703125,293.56591796875,291.10455322265625,1.0,0.3870276510715484,0.6550676822662354,0.6550676822662354,1.0,1.0,-1.6098015308380127,0.6671978831291199,0.942603588104248,0.2663434743881225,0.0,0.0,0.8613042831420898,125.66593170166016,134.0,9.065888404846191,-19364.279296875,581.1210327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028564453125,309.10028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.400390625,18000.0,0.0,0.0,0.4386942684650421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1783143281936646,1.1783268451690674,-1.2474613868107554e-05,0.0,0.000445218902314,0.0,0.0,192.67056274414065,0.0,0.0,0.0,0.656177818775177,4.0,0.0,1.0
561900,293.1219787597656,297.1499938964844,293.1499938964844,0.1177545934915542,-2614.06591796875,304.1468811035156,0.6504150629043579,0.1802833080291748,0.1659302860498428,293.8501892089844,297.1499938964844,293.1499938964844,0.0040049920789897,-318.5160522460937,296.2519226074219,0.394035279750824,0.050000000745058,0.0516586117446422,293.2038269042969,297.1499938964844,293.1499938964844,0.3873668015003204,-5229.79638671875,304.1562194824219,0.8903099298477173,0.4712482392787933,0.3317285180091858,293.23638916015625,297.1499938964844,293.1499938964844,0.496440052986145,-8598.572265625,304.15545654296875,0.9566100239753724,0.5737738013267517,0.5454434752464294,293.16802978515625,297.1499938964844,293.1499938964844,0.0158290844410657,-3863.02978515625,304.14959716796875,0.3941899240016937,0.050000000745058,0.2452402114868164,291.1083984375,291.1499938964844,258.8235778808594,257.3887023925781,279.1659240722656,293.5691223144531,291.10919189453125,1.0,0.3882858455181122,0.6559433341026306,0.6559433341026306,1.0,1.0,-1.6083201169967651,0.6669236421585083,0.9413965344429016,0.2663915157318115,0.0,0.0,0.8636347651481628,127.27933502197266,134.0,11.10230827331543,-19356.1015625,584.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980163574219,309.0873107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17890.35546875,18000.0,0.0,0.0,0.4392763376235962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830986738204956,1.1831111907958984,-1.254569633601932e-05,0.0,0.0004458096518646,0.0,0.0,194.70074462890625,0.0,0.0,0.0,0.6584240794181824,4.0,0.0,1.0
561960,293.1226501464844,297.1499938964844,293.1499938964844,0.117948792874813,-2617.41162109375,304.1470947265625,0.6491996049880981,0.180507481098175,0.1662069857120514,293.8552551269531,297.1499938964844,293.1499938964844,0.0038979954551905,-310.29071044921875,296.1197509765625,0.3928263187408447,0.050000000745058,0.0517210215330123,293.203857421875,297.1499938964844,293.1499938964844,0.3865669071674347,-5221.16015625,304.15655517578125,0.8876943588256836,0.4705581068992615,0.3313061594963074,293.2360534667969,297.1499938964844,293.1499938964844,0.4952576160430908,-8581.8544921875,304.1565856933594,0.953541934490204,0.572749674320221,0.5445546507835388,293.16815185546875,297.1499938964844,293.1499938964844,0.0158316195011138,-3863.0234375,304.1459655761719,0.3928320109844208,0.050000000745058,0.245349183678627,291.1136474609375,291.1499938964844,258.839599609375,257.4022827148437,279.16680908203125,293.5729064941406,291.11444091796875,1.0,0.3895374834537506,0.6568524241447449,0.6568524241447449,1.0,1.0,-1.6072832345962524,0.6668640375137329,0.9404191970825196,0.2665470540523529,0.0,0.0,0.8655245304107666,128.83560180664062,137.0,12.674298286437988,-19351.708984375,588.1422729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97381591796875,309.0775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17905.01953125,18000.0,0.0,0.0,0.4398485124111175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1871839761734009,1.1871966123580933,-1.260781482415041e-05,0.0,0.0004463903023861,0.0,0.0,196.45913696289065,0.0,0.0,0.0,0.6603477597236633,4.0,0.0,1.0
562020,293.12420654296875,297.1499938964844,293.1499938964844,0.1182702928781509,-2622.908447265625,304.14752197265625,0.646797239780426,0.180885910987854,0.1666838675737381,293.8659973144531,297.1499938964844,293.1499938964844,0.0036817293148487,-293.5248718261719,295.8513488769531,0.3904054760932922,0.050000000745058,0.0518442243337631,293.20416259765625,297.1499938964844,293.1499938964844,0.384905993938446,-5203.24853515625,304.1571350097656,0.8826088905334473,0.4691332578659057,0.3304190039634704,293.2354736328125,297.1499938964844,293.1499938964844,0.4928237199783325,-8547.7421875,304.158447265625,0.9474446177482604,0.5706846117973328,0.5427476763725281,293.1692810058594,297.1499938964844,293.1499938964844,0.0158509388566017,-3866.022216796875,304.1363220214844,0.3904054164886474,0.050000000745058,0.2459266036748886,291.12408447265625,291.1499938964844,258.8727722167969,257.4304504394531,279.1687927246094,293.5824279785156,291.1249084472656,1.0,0.3920182585716247,0.6588308811187744,0.6588308811187744,1.0,1.0,-1.6054624319076538,0.6669149994850159,0.9385473728179932,0.2669883966445923,0.0,0.0,0.8682790994644165,131.91360473632812,140.0,14.193913459777832,-19345.66015625,595.3519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,309.0675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.84765625,18000.0,0.0,0.0,0.4409409165382385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193409442901611,1.1934220790863037,-1.2704330401902553e-05,0.0,0.0004474989545997,0.0,0.0,199.1759490966797,0.0,0.0,0.0,0.6632885932922363,4.0,0.0,1.0
562080,293.12420654296875,297.1499938964844,293.1499938964844,0.1182702928781509,-2622.908447265625,304.14752197265625,0.646797239780426,0.180885910987854,0.1666838675737381,293.8659973144531,297.1499938964844,293.1499938964844,0.0036817293148487,-293.5248718261719,295.8513488769531,0.3904054760932922,0.050000000745058,0.0518442243337631,293.20416259765625,297.1499938964844,293.1499938964844,0.384905993938446,-5203.24853515625,304.1571350097656,0.8826088905334473,0.4691332578659057,0.3304190039634704,293.2354736328125,297.1499938964844,293.1499938964844,0.4928237199783325,-8547.7421875,304.158447265625,0.9474446177482604,0.5706846117973328,0.5427476763725281,293.1692810058594,297.1499938964844,293.1499938964844,0.0158509388566017,-3866.022216796875,304.1363220214844,0.3904054164886474,0.050000000745058,0.2459266036748886,291.12408447265625,291.1499938964844,258.8727722167969,257.4304504394531,279.1687927246094,293.5824279785156,291.1249084472656,1.0,0.3920182585716247,0.6588308811187744,0.6588308811187744,1.0,1.0,-1.6054624319076538,0.6669149994850159,0.9385473728179932,0.2669883966445923,0.0,0.0,0.8682790994644165,131.91360473632812,140.0,14.193913459777832,-19345.66015625,595.3519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,309.0675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.84765625,18000.0,0.0,0.0,0.4409409165382385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193409442901611,1.1934220790863037,-1.2704330401902553e-05,0.0,0.0004474989545997,0.0,0.0,199.1759490966797,0.0,0.0,0.0,0.6632885932922363,4.0,0.0,1.0
562140,293.1258850097656,297.1499938964844,293.1499938964844,0.1185204833745956,-2627.1201171875,304.1479187011719,0.6444204449653625,0.181195318698883,0.1670930683612823,293.8773193359375,297.1499938964844,293.1499938964844,0.0034622433595359,-276.3317565917969,295.57867431640625,0.3879329264163971,0.050000000745058,0.0519673787057399,293.2046203613281,297.1499938964844,293.1499938964844,0.383163571357727,-5184.46435546875,304.1576538085937,0.8776639103889465,0.46767058968544,0.329502135515213,293.2349853515625,297.1499938964844,293.1499938964844,0.4902980625629425,-8512.615234375,304.1598205566406,0.9413633346557616,0.5686185956001282,0.540934681892395,293.1711730957031,297.1499938964844,293.1499938964844,0.0158616434782743,-3868.10693359375,304.1242370605469,0.3879329562187195,0.050000000745058,0.2465108782052993,291.135498046875,291.1499938964844,258.90740966796875,257.45977783203125,279.1709289550781,293.5940246582031,291.13641357421875,1.0,0.394462913274765,0.6610307693481445,0.6610307693481445,1.0,1.0,-1.6035255193710327,0.6669934391975403,0.9365320801734924,0.267483115196228,0.0,0.0,0.8694524765014648,134.98780822753906,143.0,15.655427932739258,-19339.427734375,602.456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.930908203125,309.06951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.47265625,18000.0,0.0,0.0,0.441912442445755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1970714330673218,1.1970841884613037,-1.2764188795699738e-05,0.0,0.0004484849632717,0.0,0.0,200.8173370361328,0.0,0.0,0.0,0.6650180816650391,4.0,0.0,1.0
562200,293.1258850097656,297.1499938964844,293.1499938964844,0.1185204833745956,-2627.1201171875,304.1479187011719,0.6444204449653625,0.181195318698883,0.1670930683612823,293.8773193359375,297.1499938964844,293.1499938964844,0.0034622433595359,-276.3317565917969,295.57867431640625,0.3879329264163971,0.050000000745058,0.0519673787057399,293.2046203613281,297.1499938964844,293.1499938964844,0.383163571357727,-5184.46435546875,304.1576538085937,0.8776639103889465,0.46767058968544,0.329502135515213,293.2349853515625,297.1499938964844,293.1499938964844,0.4902980625629425,-8512.615234375,304.1598205566406,0.9413633346557616,0.5686185956001282,0.540934681892395,293.1711730957031,297.1499938964844,293.1499938964844,0.0158616434782743,-3868.10693359375,304.1242370605469,0.3879329562187195,0.050000000745058,0.2465108782052993,291.135498046875,291.1499938964844,258.90740966796875,257.45977783203125,279.1709289550781,293.5940246582031,291.13641357421875,1.0,0.394462913274765,0.6610307693481445,0.6610307693481445,1.0,1.0,-1.6035255193710327,0.6669934391975403,0.9365320801734924,0.267483115196228,0.0,0.0,0.8694524765014648,134.98780822753906,143.0,15.655427932739258,-19339.427734375,602.456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.930908203125,309.06951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.47265625,18000.0,0.0,0.0,0.441912442445755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1970714330673218,1.1970841884613037,-1.2764188795699738e-05,0.0,0.0004484849632717,0.0,0.0,200.8173370361328,0.0,0.0,0.0,0.6650180816650391,4.0,0.0,1.0
562260,293.1276550292969,297.1499938964844,293.1499938964844,0.1187181919813156,-2630.395263671875,304.1482849121094,0.6420860886573792,0.1814500391483307,0.1674502342939376,293.8890075683594,297.1499938964844,293.1499938964844,0.0032400775235146,-258.7864990234375,295.30194091796875,0.3855089843273163,0.050000000745058,0.052090398967266,293.2051696777344,297.1499938964844,293.1499938964844,0.3813659846782684,-5165.09912109375,304.1581115722656,0.8728638887405396,0.4661731123924255,0.3285610973834991,293.2345275878906,297.1499938964844,293.1499938964844,0.4877276122570038,-8477.06640625,304.16082763671875,0.9353458881378174,0.5665615797042847,0.5391280651092529,293.1735534667969,297.1499938964844,293.1499938964844,0.0158654414117336,-3869.472900390625,304.1102905273437,0.3855089843273163,0.050000000745058,0.2470944225788116,291.1474609375,291.1499938964844,258.9433288574219,257.4901733398437,279.1730041503906,293.6070861816406,291.1483459472656,1.0,0.3968739807605743,0.66343754529953,0.66343754529953,1.0,1.0,-1.601503610610962,0.667102038860321,0.9344016313552856,0.268027126789093,0.0,0.0,0.8689914345741272,138.05673217773438,146.0,16.391252517700195,-19331.630859375,609.4708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,309.0812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.19140625,18000.0,0.0,0.0,0.4427089095115661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1980197429656982,1.1980324983596802,-1.2784928003384266e-05,0.0,0.000449293263955,0.0,0.0,201.30047607421875,0.0,0.0,0.0,0.665468692779541,4.0,0.0,1.0
562320,293.1276550292969,297.1499938964844,293.1499938964844,0.1187181919813156,-2630.395263671875,304.1482849121094,0.6420860886573792,0.1814500391483307,0.1674502342939376,293.8890075683594,297.1499938964844,293.1499938964844,0.0032400775235146,-258.7864990234375,295.30194091796875,0.3855089843273163,0.050000000745058,0.052090398967266,293.2051696777344,297.1499938964844,293.1499938964844,0.3813659846782684,-5165.09912109375,304.1581115722656,0.8728638887405396,0.4661731123924255,0.3285610973834991,293.2345275878906,297.1499938964844,293.1499938964844,0.4877276122570038,-8477.06640625,304.16082763671875,0.9353458881378174,0.5665615797042847,0.5391280651092529,293.1735534667969,297.1499938964844,293.1499938964844,0.0158654414117336,-3869.472900390625,304.1102905273437,0.3855089843273163,0.050000000745058,0.2470944225788116,291.1474609375,291.1499938964844,258.9433288574219,257.4901733398437,279.1730041503906,293.6070861816406,291.1483459472656,1.0,0.3968739807605743,0.66343754529953,0.66343754529953,1.0,1.0,-1.601503610610962,0.667102038860321,0.9344016313552856,0.268027126789093,0.0,0.0,0.8689914345741272,138.05673217773438,146.0,16.391252517700195,-19331.630859375,609.4708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,309.0812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.19140625,18000.0,0.0,0.0,0.4427089095115661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1980197429656982,1.1980324983596802,-1.2784928003384266e-05,0.0,0.000449293263955,0.0,0.0,201.30047607421875,0.0,0.0,0.0,0.665468692779541,4.0,0.0,1.0
562380,293.1294250488281,297.1499938964844,293.1499938964844,0.1188795641064643,-2633.0361328125,304.1485900878906,0.6398001909255981,0.1816592216491699,0.1677645593881607,293.90087890625,297.1499938964844,293.1499938964844,0.0030149945523589,-240.9066925048828,295.02099609375,0.3831591010093689,0.050000000745058,0.0522132702171802,293.2058410644531,297.1499938964844,293.1499938964844,0.3795381188392639,-5145.42578125,304.158447265625,0.8682031035423279,0.4646365940570831,0.3275937736034393,293.2340393066406,297.1499938964844,293.1499938964844,0.4851607978343963,-8441.7265625,304.1614990234375,0.9294349551200868,0.5645186901092529,0.5373334288597107,293.1761474609375,297.1499938964844,293.1499938964844,0.015864698216319,-3870.44873046875,304.0948791503906,0.3831591010093689,0.050000000745058,0.247677281498909,291.1591186523437,291.1499938964844,258.9804382324219,257.5215148925781,279.17498779296875,293.6212158203125,291.15997314453125,1.0,0.3992539644241333,0.6660367846488953,0.6660367846488953,1.0,1.0,-1.5994123220443726,0.6672365665435791,0.9321757555007936,0.2686129510402679,0.0,0.0,0.8669849038124084,141.12046813964844,149.0,16.151412963867188,-19321.1328125,616.4051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605712890625,309.1005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.21484375,18000.0,0.0,0.0,0.4432889819145202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1962939500808716,1.1963067054748535,-1.2766625332005788e-05,0.0,0.0004498819762375,0.0,0.0,200.6324615478516,0.0,0.0,0.0,0.6646586060523987,4.0,0.0,1.0
562440,293.1294250488281,297.1499938964844,293.1499938964844,0.1188795641064643,-2633.0361328125,304.1485900878906,0.6398001909255981,0.1816592216491699,0.1677645593881607,293.90087890625,297.1499938964844,293.1499938964844,0.0030149945523589,-240.9066925048828,295.02099609375,0.3831591010093689,0.050000000745058,0.0522132702171802,293.2058410644531,297.1499938964844,293.1499938964844,0.3795381188392639,-5145.42578125,304.158447265625,0.8682031035423279,0.4646365940570831,0.3275937736034393,293.2340393066406,297.1499938964844,293.1499938964844,0.4851607978343963,-8441.7265625,304.1614990234375,0.9294349551200868,0.5645186901092529,0.5373334288597107,293.1761474609375,297.1499938964844,293.1499938964844,0.015864698216319,-3870.44873046875,304.0948791503906,0.3831591010093689,0.050000000745058,0.247677281498909,291.1591186523437,291.1499938964844,258.9804382324219,257.5215148925781,279.17498779296875,293.6212158203125,291.15997314453125,1.0,0.3992539644241333,0.6660367846488953,0.6660367846488953,1.0,1.0,-1.5994123220443726,0.6672365665435791,0.9321757555007936,0.2686129510402679,0.0,0.0,0.8669849038124084,141.12046813964844,149.0,16.151412963867188,-19321.1328125,616.4051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605712890625,309.1005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.21484375,18000.0,0.0,0.0,0.4432889819145202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1962939500808716,1.1963067054748535,-1.2766625332005788e-05,0.0,0.0004498819762375,0.0,0.0,200.6324615478516,0.0,0.0,0.0,0.6646586060523987,4.0,0.0,1.0
562500,293.1302795410156,297.1499938964844,293.1499938964844,0.118950605392456,-2634.193359375,304.1487121582031,0.6386759877204895,0.1817485839128494,0.1679075360298156,293.9068298339844,297.1499938964844,293.1499938964844,0.0029014232568442,-231.8570556640625,294.8788452148437,0.3820112943649292,0.050000000745058,0.0522746443748474,293.20623779296875,297.1499938964844,293.1499938964844,0.3786188662052154,-5135.5400390625,304.1585693359375,0.8659225702285767,0.4638515412807464,0.327098935842514,293.2337951660156,297.1499938964844,293.1499938964844,0.4838916957378387,-8424.3037109375,304.1617126464844,0.9265332818031312,0.5635035037994385,0.5364416837692261,293.1775207519531,297.1499938964844,293.1499938964844,0.0158632062375545,-3870.875,304.0867004394531,0.3820112943649292,0.050000000745058,0.247968390583992,291.1646423339844,291.1499938964844,258.9993896484375,257.5375061035156,279.1759338378906,293.62860107421875,291.1654357910156,1.0,0.4004330337047577,0.6674050688743591,0.6674050688743591,1.0,1.0,-1.5983424186706543,0.6673113703727722,0.9310309886932372,0.2689189910888672,0.0,0.0,0.8654492497444153,142.65016174316406,149.0,15.6609525680542,-19314.56640625,619.8427124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9768981933594,309.1123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.521484375,18000.0,0.0,0.0,0.4434878230094909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1944669485092163,1.1944797039031982,-1.274333681067219e-05,0.0,0.000450083753094,0.0,0.0,199.8843536376953,0.0,0.0,0.0,0.6637992858886719,4.0,0.0,1.0
562560,293.1311340332031,297.1499938964844,293.1499938964844,0.1190171241760253,-2635.277587890625,304.1488342285156,0.6375640630722046,0.1818286776542663,0.1680418252944946,293.9128112792969,297.1499938964844,293.1499938964844,0.0027868987526744,-222.7183074951172,294.73553466796875,0.3808809220790863,0.050000000745058,0.0523359812796115,293.2066955566406,297.1499938964844,293.1499938964844,0.3776988685131073,-5125.65185546875,304.15869140625,0.8636733889579773,0.4630540907382965,0.326595664024353,293.2335205078125,297.1499938964844,293.1499938964844,0.4826384782791137,-8407.1279296875,304.161865234375,0.9236744046211244,0.5624929070472717,0.5355539917945862,293.1789245605469,297.1499938964844,293.1499938964844,0.0158612262457609,-3871.300537109375,304.07818603515625,0.3808809220790863,0.050000000745058,0.248259350657463,291.1697998046875,291.1499938964844,259.0185852050781,257.5537109375,279.1768493652344,293.6361694335937,291.1705627441406,1.0,0.4016052484512329,0.668817400932312,0.668817400932312,1.0,1.0,-1.5972565412521362,0.6673898696899414,0.9298666715621948,0.2692324221134186,0.0,0.0,0.8635969161987305,144.1786651611328,152.0,14.942246437072754,-19306.98046875,623.2611694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9961242675781,309.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18052.109375,18000.0,0.0,0.0,0.4436217844486236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.192036271095276,1.1920490264892578,-1.2711184353975112e-05,0.0,0.0004502197261899,0.0,0.0,198.8789978027344,0.0,0.0,0.0,0.6626559495925903,4.0,0.0,1.0
562620,293.1328430175781,297.1499938964844,293.1499938964844,0.1191414818167686,-2637.316650390625,304.1490173339844,0.6353763937950134,0.1819635778665542,0.1682871133089065,293.9247131347656,297.1499938964844,293.1499938964844,0.0025557980407029,-204.2509002685547,294.4453430175781,0.3786706924438476,0.050000000745058,0.0524585880339145,293.2076721191406,297.1499938964844,293.1499938964844,0.375862568616867,-5105.9306640625,304.1588439941406,0.8592642545700073,0.4614191055297851,0.3255623579025268,293.2330017089844,297.1499938964844,293.1499938964844,0.4801928997039795,-8373.685546875,304.1619873046875,0.918106198310852,0.5604856610298157,0.5337914824485779,293.1817321777344,297.1499938964844,293.1499938964844,0.0158564951270818,-3872.245849609375,304.0603942871094,0.3786706924438476,0.050000000745058,0.2488409429788589,291.178955078125,291.1499938964844,259.0576171875,257.5866394042969,279.1786193847656,293.6517333984375,291.1795959472656,1.0,0.4039303660392761,0.6717686057090759,0.6717686057090759,1.0,1.0,-1.59503972530365,0.6675543189048767,0.927485466003418,0.2698772847652435,0.0,0.0,0.8591024279594421,147.23301696777344,155.0,12.938997268676758,-19288.595703125,630.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414428710937,309.1532287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18076.626953125,18000.0,0.0,0.0,0.4436944425106048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1855732202529907,1.1855857372283936,-1.262341447727522e-05,0.0,0.0004502934461925,0.0,0.0,196.19561767578125,0.0,0.0,0.0,0.6596170663833618,4.0,0.0,1.0
562680,293.1328430175781,297.1499938964844,293.1499938964844,0.1191414818167686,-2637.316650390625,304.1490173339844,0.6353763937950134,0.1819635778665542,0.1682871133089065,293.9247131347656,297.1499938964844,293.1499938964844,0.0025557980407029,-204.2509002685547,294.4453430175781,0.3786706924438476,0.050000000745058,0.0524585880339145,293.2076721191406,297.1499938964844,293.1499938964844,0.375862568616867,-5105.9306640625,304.1588439941406,0.8592642545700073,0.4614191055297851,0.3255623579025268,293.2330017089844,297.1499938964844,293.1499938964844,0.4801928997039795,-8373.685546875,304.1619873046875,0.918106198310852,0.5604856610298157,0.5337914824485779,293.1817321777344,297.1499938964844,293.1499938964844,0.0158564951270818,-3872.245849609375,304.0603942871094,0.3786706924438476,0.050000000745058,0.2488409429788589,291.178955078125,291.1499938964844,259.0576171875,257.5866394042969,279.1786193847656,293.6517333984375,291.1795959472656,1.0,0.4039303660392761,0.6717686057090759,0.6717686057090759,1.0,1.0,-1.59503972530365,0.6675543189048767,0.927485466003418,0.2698772847652435,0.0,0.0,0.8591024279594421,147.23301696777344,155.0,12.938997268676758,-19288.595703125,630.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414428710937,309.1532287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18076.626953125,18000.0,0.0,0.0,0.4436944425106048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1855732202529907,1.1855857372283936,-1.262341447727522e-05,0.0,0.0004502934461925,0.0,0.0,196.19561767578125,0.0,0.0,0.0,0.6596170663833618,4.0,0.0,1.0
562740,293.13446044921875,297.1499938964844,293.1499938964844,0.1192594468593597,-2639.27978515625,304.1491394042969,0.6332333087921143,0.1820668429136276,0.1685032546520233,293.9365539550781,297.1499938964844,293.1499938964844,0.0023209361825138,-185.4669342041016,294.150146484375,0.3765253722667694,0.050000000745058,0.0525811314582824,293.2088317871094,297.1499938964844,293.1499938964844,0.3740360736846924,-5086.33203125,304.158935546875,0.8549650311470032,0.4597240090370178,0.3244886100292206,293.232421875,297.1499938964844,293.1499938964844,0.4778460562229156,-8341.6796875,304.1618957519531,0.9127752780914308,0.5584976673126221,0.5320466756820679,293.1846008300781,297.1499938964844,293.1499938964844,0.0158513952046632,-3873.422607421875,304.04156494140625,0.3765253722667694,0.050000000745058,0.2494222372770309,291.1861877441406,291.1499938964844,259.0974426269531,257.6202087402344,279.1802978515625,293.6678161621094,291.1866455078125,1.0,0.4062304496765136,0.674885630607605,0.674885630607605,1.0,1.0,-1.5927603244781494,0.667722761631012,0.9250375628471376,0.2705409228801727,0.0,0.0,0.853773832321167,150.2844696044922,158.0,10.353642463684082,-19265.65625,636.7572631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0938720703125,309.1828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18096.810546875,18000.0,0.0,0.0,0.4434999525547027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1772491931915283,1.1772617101669312,-1.2508545296441298e-05,0.0,0.0004500960640143,0.0,0.0,192.7511749267578,0.0,0.0,0.0,0.6557065844535828,4.0,0.0,1.0
562800,293.13446044921875,297.1499938964844,293.1499938964844,0.1192594468593597,-2639.27978515625,304.1491394042969,0.6332333087921143,0.1820668429136276,0.1685032546520233,293.9365539550781,297.1499938964844,293.1499938964844,0.0023209361825138,-185.4669342041016,294.150146484375,0.3765253722667694,0.050000000745058,0.0525811314582824,293.2088317871094,297.1499938964844,293.1499938964844,0.3740360736846924,-5086.33203125,304.158935546875,0.8549650311470032,0.4597240090370178,0.3244886100292206,293.232421875,297.1499938964844,293.1499938964844,0.4778460562229156,-8341.6796875,304.1618957519531,0.9127752780914308,0.5584976673126221,0.5320466756820679,293.1846008300781,297.1499938964844,293.1499938964844,0.0158513952046632,-3873.422607421875,304.04156494140625,0.3765253722667694,0.050000000745058,0.2494222372770309,291.1861877441406,291.1499938964844,259.0974426269531,257.6202087402344,279.1802978515625,293.6678161621094,291.1866455078125,1.0,0.4062304496765136,0.674885630607605,0.674885630607605,1.0,1.0,-1.5927603244781494,0.667722761631012,0.9250375628471376,0.2705409228801727,0.0,0.0,0.853773832321167,150.2844696044922,158.0,10.353642463684082,-19265.65625,636.7572631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0938720703125,309.1828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18096.810546875,18000.0,0.0,0.0,0.4434999525547027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1772491931915283,1.1772617101669312,-1.2508545296441298e-05,0.0,0.0004500960640143,0.0,0.0,192.7511749267578,0.0,0.0,0.0,0.6557065844535828,4.0,0.0,1.0
