time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562860,293.13604736328125,297.1499938964844,293.1499938964844,0.1193756833672523,-2641.252197265625,304.14923095703125,0.6311304569244385,0.1821406632661819,0.1686923801898956,293.94830322265625,297.1499938964844,293.1499938964844,0.0020825436804443,-166.40048217773438,293.8497314453125,0.3744421899318695,0.050000000745058,0.0527036376297473,293.2101745605469,297.1499938964844,293.1499938964844,0.3722202479839325,-5066.86181640625,304.15899658203125,0.8507644534111023,0.4579606652259826,0.3233686685562134,293.2318115234375,297.1499938964844,293.1499938964844,0.4756129682064056,-8311.294921875,304.1616516113281,0.90772944688797,0.5565311908721924,0.5303208827972412,293.1874694824219,297.1499938964844,293.1499938964844,0.0158464610576629,-3874.91650390625,304.021728515625,0.3744421899318695,0.050000000745058,0.2500033676624298,291.19122314453125,291.1499938964844,259.13787841796875,257.654296875,279.18194580078125,293.6843566894531,291.1915283203125,1.0,0.4085062444210052,0.6781659722328186,0.6781659722328186,1.0,1.0,-1.590415358543396,0.6678885221481323,0.9225268959999084,0.2712172865867615,0.0,0.0,0.8479063510894775,153.33363342285156,161.0,7.439049243927002,-19238.142578125,643.3971557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15069580078125,309.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18111.8125,18000.0,0.0,0.0,0.4430392384529114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1674829721450806,1.1674953699111938,-1.2372883247735444e-05,0.0,0.000449628510978,0.0,0.0,188.74526977539065,0.0,0.0,0.0,0.6511243581771851,4.0,0.0,1.0
562920,293.13604736328125,297.1499938964844,293.1499938964844,0.1193756833672523,-2641.252197265625,304.14923095703125,0.6311304569244385,0.1821406632661819,0.1686923801898956,293.94830322265625,297.1499938964844,293.1499938964844,0.0020825436804443,-166.40048217773438,293.8497314453125,0.3744421899318695,0.050000000745058,0.0527036376297473,293.2101745605469,297.1499938964844,293.1499938964844,0.3722202479839325,-5066.86181640625,304.15899658203125,0.8507644534111023,0.4579606652259826,0.3233686685562134,293.2318115234375,297.1499938964844,293.1499938964844,0.4756129682064056,-8311.294921875,304.1616516113281,0.90772944688797,0.5565311908721924,0.5303208827972412,293.1874694824219,297.1499938964844,293.1499938964844,0.0158464610576629,-3874.91650390625,304.021728515625,0.3744421899318695,0.050000000745058,0.2500033676624298,291.19122314453125,291.1499938964844,259.13787841796875,257.654296875,279.18194580078125,293.6843566894531,291.1915283203125,1.0,0.4085062444210052,0.6781659722328186,0.6781659722328186,1.0,1.0,-1.590415358543396,0.6678885221481323,0.9225268959999084,0.2712172865867615,0.0,0.0,0.8479063510894775,153.33363342285156,161.0,7.439049243927002,-19238.142578125,643.3971557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15069580078125,309.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18111.8125,18000.0,0.0,0.0,0.4430392384529114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1674829721450806,1.1674953699111938,-1.2372883247735444e-05,0.0,0.000449628510978,0.0,0.0,188.74526977539065,0.0,0.0,0.0,0.6511243581771851,4.0,0.0,1.0
562980,293.1375427246094,297.1499938964844,293.1499938964844,0.1194928437471389,-2643.279052734375,304.1492919921875,0.6290649175643921,0.1821881532669067,0.1688572764396667,293.9598999023437,297.1499938964844,293.1499938964844,0.0018406719900667,-147.0636444091797,293.5440979003906,0.372419536113739,0.050000000745058,0.0528260767459869,293.2117004394531,297.1499938964844,293.1499938964844,0.3704103529453277,-5047.46044921875,304.15899658203125,0.8466542363166809,0.4561239778995514,0.3221989572048187,293.2310791015625,297.1499938964844,293.1499938964844,0.4735106825828552,-8282.7578125,304.1612548828125,0.9030287861824036,0.5546064376831055,0.5286287665367126,293.1903381347656,297.1499938964844,293.1499938964844,0.015841593965888,-3876.71630859375,304.0008544921875,0.372419536113739,0.050000000745058,0.2505841553211212,291.1941223144531,291.1499938964844,259.1788635253906,257.68878173828125,279.1835327148437,293.7011413574219,291.1942443847656,1.0,0.4107595384120941,0.6816005110740662,0.6816005110740662,1.0,1.0,-1.588021755218506,0.6680516600608826,0.9199700355529784,0.2719026505947113,0.0,0.0,0.841809868812561,156.3800811767578,149.0,4.425143718719482,-19206.60546875,649.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091064453125,309.2412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18121.375,18000.0,0.0,0.0,0.4423334300518036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.156787633895874,1.1567997932434082,-1.2224089005030692e-05,0.0,0.0004489122075028,0.0,0.0,184.41128540039065,0.0,0.0,0.0,0.6461136937141418,4.0,0.0,1.0
563040,293.1375427246094,297.1499938964844,293.1499938964844,0.1194928437471389,-2643.279052734375,304.1492919921875,0.6290649175643921,0.1821881532669067,0.1688572764396667,293.9598999023437,297.1499938964844,293.1499938964844,0.0018406719900667,-147.0636444091797,293.5440979003906,0.372419536113739,0.050000000745058,0.0528260767459869,293.2117004394531,297.1499938964844,293.1499938964844,0.3704103529453277,-5047.46044921875,304.15899658203125,0.8466542363166809,0.4561239778995514,0.3221989572048187,293.2310791015625,297.1499938964844,293.1499938964844,0.4735106825828552,-8282.7578125,304.1612548828125,0.9030287861824036,0.5546064376831055,0.5286287665367126,293.1903381347656,297.1499938964844,293.1499938964844,0.015841593965888,-3876.71630859375,304.0008544921875,0.372419536113739,0.050000000745058,0.2505841553211212,291.1941223144531,291.1499938964844,259.1788635253906,257.68878173828125,279.1835327148437,293.7011413574219,291.1942443847656,1.0,0.4107595384120941,0.6816005110740662,0.6816005110740662,1.0,1.0,-1.588021755218506,0.6680516600608826,0.9199700355529784,0.2719026505947113,0.0,0.0,0.841809868812561,156.3800811767578,149.0,4.425143718719482,-19206.60546875,649.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091064453125,309.2412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18121.375,18000.0,0.0,0.0,0.4423334300518036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.156787633895874,1.1567997932434082,-1.2224089005030692e-05,0.0,0.0004489122075028,0.0,0.0,184.41128540039065,0.0,0.0,0.0,0.6461136937141418,4.0,0.0,1.0
563100,293.1382141113281,297.1499938964844,293.1499938964844,0.1194871664047241,-2643.13671875,304.1494445800781,0.6294031143188477,0.1822148114442825,0.1688595116138458,293.9656677246094,297.1499938964844,293.1499938964844,0.0017156898975372,-137.07350158691406,293.3896484375,0.3727200031280517,0.050000000745058,0.0528076887130737,293.2124938964844,297.1499938964844,293.1499938964844,0.3694190680980682,-5036.77294921875,304.1591796875,0.8465598821640015,0.4551857411861419,0.3215377926826477,293.23065185546875,297.1499938964844,293.1499938964844,0.4724184274673462,-8267.8369140625,304.16119384765625,0.9030243158340454,0.5536656975746155,0.5277202725410461,293.19171142578125,297.1499938964844,293.1499938964844,0.015795599669218,-3871.857177734375,303.9902648925781,0.3727200031280517,0.050000000745058,0.2504969239234924,291.1950988769531,291.1499938964844,259.199462890625,257.7061767578125,279.18463134765625,293.7095947265625,291.1953125,1.0,0.409837931394577,0.6834153532981873,0.6834153532981873,1.0,1.0,-1.5860141515731812,0.6677795052528381,0.9182347059249878,0.2720868289470672,0.0,0.0,0.8387055993080139,155.8697509765625,149.0,4.004684925079346,-19183.75,647.198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23858642578125,309.2562561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18124.4765625,18000.0,0.0,0.0,0.4418910443782806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512261629104614,1.1512383222579956,-1.2146845620009117e-05,0.0,0.0004484632227104,0.0,0.0,182.1818389892578,0.0,0.0,0.0,0.6435096263885498,4.0,0.0,1.0
563160,293.13873291015625,297.1499938964844,293.1499938964844,0.1194432601332664,-2642.2958984375,304.1496276855469,0.6306058168411255,0.182262122631073,0.1688287854194641,293.9713439941406,297.1499938964844,293.1499938964844,0.0015886405017226,-126.91411590576172,293.235107421875,0.3738293647766113,0.050000000745058,0.052740428596735,293.2132568359375,297.1499938964844,293.1499938964844,0.3683456480503082,-5025.15234375,304.1594543457031,0.8476722240447998,0.4542460143566131,0.3208370804786682,293.2301330566406,297.1499938964844,293.1499938964844,0.4712612330913543,-8251.94140625,304.1612854003906,0.9044408798217772,0.5527472496032715,0.5267819762229919,293.1930236816406,297.1499938964844,293.1499938964844,0.0157217197120189,-3863.1650390625,303.979736328125,0.3738293647766113,0.050000000745058,0.2501778900623321,291.1969909667969,291.1499938964844,259.2201843261719,257.7236022949219,279.1858215332031,293.718017578125,291.19732666015625,1.0,0.4080516993999481,0.685293436050415,0.685293436050415,1.0,1.0,-1.5835460424423218,0.6673115491867065,0.9162344932556152,0.2721663415431976,0.0,0.0,0.8353845477104187,154.1112518310547,137.0,4.862272262573242,-19156.853515625,640.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689514160156,309.2720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.724609375,18000.0,0.0,0.0,0.4413793981075287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1454288959503174,1.145440936088562,-1.2067181160091422e-05,0.0,0.0004479439812712,0.0,0.0,179.88323974609375,0.0,0.0,0.0,0.640792727470398,4.0,0.0,1.0
563220,293.139404296875,297.1499938964844,293.1499938964844,0.1193135976791381,-2639.859130859375,304.14996337890625,0.6348257064819336,0.182413712143898,0.1687321811914444,293.98260498046875,297.1499938964844,293.1499938964844,0.0013310165377333,-106.31375885009766,292.924560546875,0.3777075707912445,0.050000000745058,0.052513338625431,293.21466064453125,297.1499938964844,293.1499938964844,0.3660649359226227,-5000.41650390625,304.1600952148437,0.8523861765861511,0.4523567259311676,0.3193619549274444,293.2288818359375,297.1499938964844,293.1499938964844,0.4688737690448761,-8219.0654296875,304.1614990234375,0.9104084372520448,0.550971269607544,0.5248717665672302,293.1952514648437,297.1499938964844,293.1499938964844,0.0155247496441006,-3838.8505859375,303.95904541015625,0.3777075707912445,0.050000000745058,0.2491006702184677,291.2018737792969,291.1499938964844,259.2617492675781,257.7586364746094,279.1880187988281,293.7344665527344,291.2022399902344,1.0,0.4024764001369476,0.6892096400260925,0.6892096400260925,1.0,1.0,-1.5778000354766846,0.6660267114639282,0.9117732644081116,0.2721522748470306,0.0,0.0,0.828146755695343,148.23207092285156,125.0,6.303100109100342,-19093.189453125,621.0010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327941894531,309.3043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.205078125,18000.0,0.0,0.0,0.4401383697986603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1326521635055542,1.1326640844345093,-1.1894159797520842e-05,0.0,0.0004466845130082,0.0,0.0,174.90267944335938,0.0,0.0,0.0,0.6348239183425903,4.0,0.0,1.0
563280,293.139404296875,297.1499938964844,293.1499938964844,0.1193135976791381,-2639.859130859375,304.14996337890625,0.6348257064819336,0.182413712143898,0.1687321811914444,293.98260498046875,297.1499938964844,293.1499938964844,0.0013310165377333,-106.31375885009766,292.924560546875,0.3777075707912445,0.050000000745058,0.052513338625431,293.21466064453125,297.1499938964844,293.1499938964844,0.3660649359226227,-5000.41650390625,304.1600952148437,0.8523861765861511,0.4523567259311676,0.3193619549274444,293.2288818359375,297.1499938964844,293.1499938964844,0.4688737690448761,-8219.0654296875,304.1614990234375,0.9104084372520448,0.550971269607544,0.5248717665672302,293.1952514648437,297.1499938964844,293.1499938964844,0.0155247496441006,-3838.8505859375,303.95904541015625,0.3777075707912445,0.050000000745058,0.2491006702184677,291.2018737792969,291.1499938964844,259.2617492675781,257.7586364746094,279.1880187988281,293.7344665527344,291.2022399902344,1.0,0.4024764001369476,0.6892096400260925,0.6892096400260925,1.0,1.0,-1.5778000354766846,0.6660267114639282,0.9117732644081116,0.2721522748470306,0.0,0.0,0.828146755695343,148.23207092285156,125.0,6.303100109100342,-19093.189453125,621.0010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327941894531,309.3043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.205078125,18000.0,0.0,0.0,0.4401383697986603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1326521635055542,1.1326640844345093,-1.1894159797520842e-05,0.0,0.0004466845130082,0.0,0.0,174.90267944335938,0.0,0.0,0.0,0.6348239183425903,4.0,0.0,1.0
563340,293.1396789550781,297.1499938964844,293.1499938964844,0.1191659122705459,-2637.11865234375,304.15020751953125,0.6410807371139526,0.1826263666152954,0.1686149537563324,293.9935913085937,297.1499938964844,293.1499938964844,0.0010713712545111,-85.55986785888672,292.6109619140625,0.3833741247653961,0.050000000745058,0.0522021912038326,293.2160339355469,297.1499938964844,293.1499938964844,0.3636792302131653,-4974.5361328125,304.16070556640625,0.8598427176475525,0.4504415988922119,0.3178096115589142,293.2274169921875,297.1499938964844,293.1499938964844,0.466477632522583,-8186.0703125,304.1616516113281,0.9200998544692992,0.5492677092552185,0.5229480862617493,293.197021484375,297.1499938964844,293.1499938964844,0.0152877597138285,-3808.6552734375,303.9388122558594,0.3833741247653961,0.050000000745058,0.2476247251033783,291.20660400390625,291.1499938964844,259.30340576171875,257.79376220703125,279.18994140625,293.75006103515625,291.2069091796875,1.0,0.3949863314628601,0.6933048367500305,0.6933048367500305,1.0,1.0,-1.5713403224945068,0.6644259691238403,0.9069144129753112,0.2719773948192596,0.0,0.0,0.8202705979347229,140.2089385986328,113.0,6.294004440307617,-19018.63671875,595.1813354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004821777344,309.33624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18163.240234375,18000.0,0.0,0.0,0.4385945200920105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1182785034179688,1.1182901859283447,-1.1701542462105864e-05,0.0,0.0004451176791917,0.0,0.0,169.416259765625,0.0,0.0,0.0,0.6281309723854065,4.0,0.0,1.0
563400,293.1396789550781,297.1499938964844,293.1499938964844,0.1191659122705459,-2637.11865234375,304.15020751953125,0.6410807371139526,0.1826263666152954,0.1686149537563324,293.9935913085937,297.1499938964844,293.1499938964844,0.0010713712545111,-85.55986785888672,292.6109619140625,0.3833741247653961,0.050000000745058,0.0522021912038326,293.2160339355469,297.1499938964844,293.1499938964844,0.3636792302131653,-4974.5361328125,304.16070556640625,0.8598427176475525,0.4504415988922119,0.3178096115589142,293.2274169921875,297.1499938964844,293.1499938964844,0.466477632522583,-8186.0703125,304.1616516113281,0.9200998544692992,0.5492677092552185,0.5229480862617493,293.197021484375,297.1499938964844,293.1499938964844,0.0152877597138285,-3808.6552734375,303.9388122558594,0.3833741247653961,0.050000000745058,0.2476247251033783,291.20660400390625,291.1499938964844,259.30340576171875,257.79376220703125,279.18994140625,293.75006103515625,291.2069091796875,1.0,0.3949863314628601,0.6933048367500305,0.6933048367500305,1.0,1.0,-1.5713403224945068,0.6644259691238403,0.9069144129753112,0.2719773948192596,0.0,0.0,0.8202705979347229,140.2089385986328,113.0,6.294004440307617,-19018.63671875,595.1813354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004821777344,309.33624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18163.240234375,18000.0,0.0,0.0,0.4385945200920105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1182785034179688,1.1182901859283447,-1.1701542462105864e-05,0.0,0.0004451176791917,0.0,0.0,169.416259765625,0.0,0.0,0.0,0.6281309723854065,4.0,0.0,1.0
563460,293.13970947265625,297.1499938964844,293.1499938964844,0.1190251037478447,-2634.534912109375,304.150390625,0.6491929292678833,0.1828819066286087,0.1684922575950622,294.0043334960937,297.1499938964844,293.1499938964844,0.0008116082753986,-64.80690002441406,292.2933349609375,0.3904840350151062,0.050000000745058,0.0518407300114631,293.2174377441406,297.1499938964844,293.1499938964844,0.3612436652183532,-4948.13330078125,304.16119384765625,0.8696853518486023,0.4484860897064209,0.3161945044994354,293.225830078125,297.1499938964844,293.1499938964844,0.4641415774822235,-8153.95751953125,304.1616516113281,0.9329500198364258,0.5476256012916565,0.5210341215133667,293.19842529296875,297.1499938964844,293.1499938964844,0.0150316897779703,-3775.361572265625,303.9189147949219,0.3904840350151062,0.050000000745058,0.2459100931882858,291.2101135253906,291.1499938964844,259.3450622558594,257.828857421875,279.1915588378906,293.7646484375,291.2102966308594,1.0,0.3862152099609375,0.6975454688072205,0.6975454688072205,1.0,1.0,-1.564463496208191,0.6626284122467041,0.9018351435661316,0.2716964781284332,0.0,0.0,0.8120073676109314,130.9031524658203,101.0,4.854311943054199,-18935.48828125,565.8773803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47076416015625,309.3667297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18176.837890625,18000.0,0.0,0.0,0.4367484748363495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1025763750076294,1.1025879383087158,-1.149285708379466e-05,0.0,0.0004432441783137,0.0,0.0,163.5549774169922,0.0,0.0,0.0,0.6208412647247314,4.0,0.0,1.0
563520,293.13970947265625,297.1499938964844,293.1499938964844,0.1190251037478447,-2634.534912109375,304.150390625,0.6491929292678833,0.1828819066286087,0.1684922575950622,294.0043334960937,297.1499938964844,293.1499938964844,0.0008116082753986,-64.80690002441406,292.2933349609375,0.3904840350151062,0.050000000745058,0.0518407300114631,293.2174377441406,297.1499938964844,293.1499938964844,0.3612436652183532,-4948.13330078125,304.16119384765625,0.8696853518486023,0.4484860897064209,0.3161945044994354,293.225830078125,297.1499938964844,293.1499938964844,0.4641415774822235,-8153.95751953125,304.1616516113281,0.9329500198364258,0.5476256012916565,0.5210341215133667,293.19842529296875,297.1499938964844,293.1499938964844,0.0150316897779703,-3775.361572265625,303.9189147949219,0.3904840350151062,0.050000000745058,0.2459100931882858,291.2101135253906,291.1499938964844,259.3450622558594,257.828857421875,279.1915588378906,293.7646484375,291.2102966308594,1.0,0.3862152099609375,0.6975454688072205,0.6975454688072205,1.0,1.0,-1.564463496208191,0.6626284122467041,0.9018351435661316,0.2716964781284332,0.0,0.0,0.8120073676109314,130.9031524658203,101.0,4.854311943054199,-18935.48828125,565.8773803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47076416015625,309.3667297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18176.837890625,18000.0,0.0,0.0,0.4367484748363495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1025763750076294,1.1025879383087158,-1.149285708379466e-05,0.0,0.0004432441783137,0.0,0.0,163.5549774169922,0.0,0.0,0.0,0.6208412647247314,4.0,0.0,1.0
563580,293.1395874023437,297.1499938964844,293.1499938964844,0.1189029216766357,-2632.324462890625,304.15045166015625,0.6592466235160828,0.183166891336441,0.1683702170848846,294.0148010253906,297.1499938964844,293.1499938964844,0.0005540142883546,-44.221927642822266,291.9710998535156,0.3980679810047149,0.050000000745058,0.05144914239645,293.2189025878906,297.1499938964844,293.1499938964844,0.3587869107723236,-4921.52294921875,304.1615600585937,0.8818696141242981,0.4464792907238006,0.3145232200622558,293.2242126464844,297.1499938964844,293.1499938964844,0.4619034826755523,-8123.26123046875,304.1614990234375,0.948283553123474,0.5460365414619446,0.5191416144371033,293.1995849609375,297.1499938964844,293.1499938964844,0.0147683219984173,-3740.568603515625,303.8992004394531,0.3980679810047149,0.050000000745058,0.2440525740385055,291.21173095703125,291.1499938964844,259.38653564453125,257.8638916015625,279.1929626464844,293.7783508300781,291.2117614746094,1.0,0.3765167593955993,0.7019115686416626,0.7019115686416626,1.0,1.0,-1.5573378801345823,0.6607010960578918,0.8966368436813354,0.2713399827480316,0.0,0.0,0.8036455512046814,120.8298797607422,89.0,2.504334211349488,-18845.708984375,534.6282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5416564941406,309.3948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18184.763671875,18000.0,0.0,0.0,0.4346132278442383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0860170125961304,1.0860283374786377,-1.1274571988906246e-05,0.0,0.0004410771653056,0.0,0.0,157.51988220214844,0.0,0.0,0.0,0.6131768822669983,4.0,0.0,1.0
563640,293.1395874023437,297.1499938964844,293.1499938964844,0.1189029216766357,-2632.324462890625,304.15045166015625,0.6592466235160828,0.183166891336441,0.1683702170848846,294.0148010253906,297.1499938964844,293.1499938964844,0.0005540142883546,-44.221927642822266,291.9710998535156,0.3980679810047149,0.050000000745058,0.05144914239645,293.2189025878906,297.1499938964844,293.1499938964844,0.3587869107723236,-4921.52294921875,304.1615600585937,0.8818696141242981,0.4464792907238006,0.3145232200622558,293.2242126464844,297.1499938964844,293.1499938964844,0.4619034826755523,-8123.26123046875,304.1614990234375,0.948283553123474,0.5460365414619446,0.5191416144371033,293.1995849609375,297.1499938964844,293.1499938964844,0.0147683219984173,-3740.568603515625,303.8992004394531,0.3980679810047149,0.050000000745058,0.2440525740385055,291.21173095703125,291.1499938964844,259.38653564453125,257.8638916015625,279.1929626464844,293.7783508300781,291.2117614746094,1.0,0.3765167593955993,0.7019115686416626,0.7019115686416626,1.0,1.0,-1.5573378801345823,0.6607010960578918,0.8966368436813354,0.2713399827480316,0.0,0.0,0.8036455512046814,120.8298797607422,89.0,2.504334211349488,-18845.708984375,534.6282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5416564941406,309.3948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18184.763671875,18000.0,0.0,0.0,0.4346132278442383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0860170125961304,1.0860283374786377,-1.1274571988906246e-05,0.0,0.0004410771653056,0.0,0.0,157.51988220214844,0.0,0.0,0.0,0.6131768822669983,4.0,0.0,1.0
563700,293.1394958496094,297.1499938964844,293.1499938964844,0.1188503205776214,-2631.38623046875,304.15045166015625,0.6650699377059937,0.1833173334598541,0.1683102250099182,294.0199584960937,297.1499938964844,293.1499938964844,0.0004818408051505,-33.2402458190918,291.8080139160156,0.402006983757019,0.050000000745058,0.0512460358440876,293.2196655273437,297.1499938964844,293.1499938964844,0.3575543761253357,-4908.17822265625,304.16168212890625,0.8888792991638184,0.4454538822174072,0.3136673867702484,293.223388671875,297.1499938964844,293.1499938964844,0.4608270227909088,-8108.521484375,304.161376953125,0.9566324949264526,0.5452600121498108,0.5182055234909058,293.2000732421875,297.1499938964844,293.1499938964844,0.0146360397338867,-3722.905517578125,303.8893737792969,0.402006983757019,0.050000000745058,0.2430891394615173,291.2117919921875,291.1499938964844,259.4071655273437,257.8813171386719,279.1935729980469,293.7848815917969,291.21173095703125,1.0,0.37138631939888,0.7041382193565369,0.7041382193565369,1.0,1.0,-1.5537137985229492,0.6597015261650085,0.8940123319625854,0.2711392343044281,0.0,0.0,0.7995186448097229,115.6070556640625,89.0,1.1893649101257324,-18798.90625,518.5761108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5765380859375,309.4076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18186.228515625,18000.0,0.0,0.0,0.433443158864975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07759690284729,1.0776079893112185,-1.1164273928443436e-05,0.0,0.0004398896999191,0.0,0.0,154.50804138183594,0.0,0.0,0.0,0.6092885732650757,4.0,0.0,1.0
563760,293.1393737792969,297.1499938964844,293.1499938964844,0.1188031584024429,-2630.553466796875,304.15045166015625,0.6714601516723633,0.1834716349840164,0.168251097202301,294.02508544921875,297.1499938964844,293.1499938964844,0.0004130527377128,-19.642061233520508,291.6437683105469,0.4061761200428009,0.050000000745058,0.0510398633778095,293.2204895019531,297.1499938964844,293.1499938964844,0.3563193380832672,-4894.80712890625,304.16180419921875,0.8965238332748413,0.4444139301776886,0.3127991855144501,293.2225341796875,297.1499938964844,293.1499938964844,0.4597777724266052,-8094.16650390625,304.16119384765625,0.9652722477912904,0.5444939732551575,0.5172765254974365,293.2005310058594,297.1499938964844,293.1499938964844,0.0145041951909661,-3705.177734375,303.8795166015625,0.4061761200428009,0.050000000745058,0.2421111315488815,291.2113647460937,291.1499938964844,259.4277038574219,257.898681640625,279.1941833496094,293.791259765625,291.21124267578125,1.0,0.3661001622676849,0.706392228603363,0.706392228603363,1.0,1.0,-1.5500633716583252,0.658683717250824,0.8913796544075012,0.2709260880947113,0.0,0.0,0.7954661846160889,110.30619049072266,77.0,-0.1302511543035507,-18751.140625,502.3736877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6106262207031,309.4196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18186.16796875,18000.0,0.0,0.0,0.4322136342525482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0691794157028198,1.069190502166748,-1.1054528840759303e-05,0.0,0.0004386418731883,0.0,0.0,151.53567504882812,0.0,0.0,0.0,0.6054075360298157,4.0,0.0,1.0
563820,293.1391296386719,297.1499938964844,293.1499938964844,0.1187242791056633,-2629.187255859375,304.15045166015625,0.6861112713813782,0.1837892681360244,0.1681355834007263,294.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125915527344,0.4157995581626892,0.050000000745058,0.0506207942962646,293.22216796875,297.1499938964844,293.1499938964844,0.3538394570350647,-4867.955078125,304.1620178222656,0.9145770072937012,0.4422877728939056,0.3110259771347046,293.22088623046875,297.1499938964844,293.1499938964844,0.4577593207359314,-8066.57666015625,304.16082763671875,0.982973575592041,0.5429922342300415,0.5154409408569336,293.20135498046875,297.1499938964844,293.1499938964844,0.0142426900565624,-3669.652099609375,303.8597717285156,0.4157995581626892,0.050000000745058,0.2401232421398162,291.2092590332031,291.1499938964844,259.46844482421875,257.9331359863281,279.1953125,293.8035888671875,291.208984375,1.0,0.3550926148891449,0.7109822630882263,0.7109822630882263,1.0,1.0,-1.5427021980285645,0.6566013693809509,0.8861008286476135,0.2704662978649139,0.0,0.0,0.7876949906349182,99.53360748291016,65.0,-2.569857358932495,-18653.4375,469.7047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6751708984375,309.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18181.58203125,18000.0,0.0,0.0,0.4295914769172668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052627682685852,1.0526385307312012,-1.0840228242159355e-05,0.0,0.0004359807353466,0.0,0.0,145.80203247070312,0.0,0.0,0.0,0.5977931022644043,4.0,0.0,1.0
563880,293.1391296386719,297.1499938964844,293.1499938964844,0.1187242791056633,-2629.187255859375,304.15045166015625,0.6861112713813782,0.1837892681360244,0.1681355834007263,294.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125915527344,0.4157995581626892,0.050000000745058,0.0506207942962646,293.22216796875,297.1499938964844,293.1499938964844,0.3538394570350647,-4867.955078125,304.1620178222656,0.9145770072937012,0.4422877728939056,0.3110259771347046,293.22088623046875,297.1499938964844,293.1499938964844,0.4577593207359314,-8066.57666015625,304.16082763671875,0.982973575592041,0.5429922342300415,0.5154409408569336,293.20135498046875,297.1499938964844,293.1499938964844,0.0142426900565624,-3669.652099609375,303.8597717285156,0.4157995581626892,0.050000000745058,0.2401232421398162,291.2092590332031,291.1499938964844,259.46844482421875,257.9331359863281,279.1953125,293.8035888671875,291.208984375,1.0,0.3550926148891449,0.7109822630882263,0.7109822630882263,1.0,1.0,-1.5427021980285645,0.6566013693809509,0.8861008286476135,0.2704662978649139,0.0,0.0,0.7876949906349182,99.53360748291016,65.0,-2.569857358932495,-18653.4375,469.7047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6751708984375,309.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18181.58203125,18000.0,0.0,0.0,0.4295914769172668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052627682685852,1.0526385307312012,-1.0840228242159355e-05,0.0,0.0004359807353466,0.0,0.0,145.80203247070312,0.0,0.0,0.0,0.5977931022644043,4.0,0.0,1.0
563940,293.13885498046875,297.1499938964844,293.1499938964844,0.1186640486121177,-2628.173095703125,304.150390625,0.7032688856124878,0.1841184943914413,0.1680293679237365,294.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4002990722656,0.4281509220600128,0.050000000745058,0.0502023473381996,293.2239074707031,297.1499938964844,293.1499938964844,0.351336807012558,-4840.83203125,304.16217041015625,0.9376229643821716,0.440105140209198,0.3092116713523865,293.2191162109375,297.1499938964844,293.1499938964844,0.4548019766807556,-8024.27880859375,304.1624450683594,0.9990000128746032,0.5415534377098083,0.5125023126602173,293.2021789550781,297.1499938964844,293.1499938964844,0.0139872189611196,-3634.46728515625,303.8397521972656,0.4281509220600128,0.050000000745058,0.2381383180618286,291.2059631347656,291.1499938964844,259.5086364746094,257.9671936035156,279.1988525390625,293.8197937011719,291.20574951171875,1.0,0.3435263633728027,0.7159626483917236,0.7159626483917236,1.0,1.0,-1.5340512990951538,0.6539353132247925,0.8801159858703613,0.26982381939888,0.0,0.0,0.7804508209228516,88.7532958984375,53.0,-3.54330849647522,-18543.54296875,436.5827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7330627441406,309.4585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18172.427734375,18000.0,0.0,0.0,0.4267928302288055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036807656288147,1.036818265914917,-1.0637430932547431e-05,0.0,0.0004331404925324,0.0,0.0,140.45982360839844,0.0,0.0,0.0,0.5905359387397766,4.0,0.0,1.0
564000,293.13885498046875,297.1499938964844,293.1499938964844,0.1186640486121177,-2628.173095703125,304.150390625,0.7032688856124878,0.1841184943914413,0.1680293679237365,294.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4002990722656,0.4281509220600128,0.050000000745058,0.0502023473381996,293.2239074707031,297.1499938964844,293.1499938964844,0.351336807012558,-4840.83203125,304.16217041015625,0.9376229643821716,0.440105140209198,0.3092116713523865,293.2191162109375,297.1499938964844,293.1499938964844,0.4548019766807556,-8024.27880859375,304.1624450683594,0.9990000128746032,0.5415534377098083,0.5125023126602173,293.2021789550781,297.1499938964844,293.1499938964844,0.0139872189611196,-3634.46728515625,303.8397521972656,0.4281509220600128,0.050000000745058,0.2381383180618286,291.2059631347656,291.1499938964844,259.5086364746094,257.9671936035156,279.1988525390625,293.8197937011719,291.20574951171875,1.0,0.3435263633728027,0.7159626483917236,0.7159626483917236,1.0,1.0,-1.5340512990951538,0.6539353132247925,0.8801159858703613,0.26982381939888,0.0,0.0,0.7804508209228516,88.7532958984375,53.0,-3.54330849647522,-18543.54296875,436.5827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7330627441406,309.4585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18172.427734375,18000.0,0.0,0.0,0.4267928302288055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036807656288147,1.036818265914917,-1.0637430932547431e-05,0.0,0.0004331404925324,0.0,0.0,140.45982360839844,0.0,0.0,0.0,0.5905359387397766,4.0,0.0,1.0
564060,293.1382141113281,297.1499938964844,293.1499938964844,0.1183052435517311,-2621.07275390625,304.1509094238281,0.717676043510437,0.1845321059226989,0.1680865287780761,294.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2383728027344,0.4401141107082367,0.050000000745058,0.0498913861811161,293.2255859375,297.1499938964844,293.1499938964844,0.3476313054561615,-4799.47705078125,304.1643981933594,0.95655757188797,0.4378934502601623,0.3074629008769989,293.193359375,297.1499938964844,293.1499938964844,0.4245247542858124,-7577.63916015625,304.20880126953125,0.9990000128746032,0.5449333190917969,0.4836950898170471,293.2023010253906,297.1499938964844,293.1499938964844,0.0137377213686704,-3595.808837890625,303.8223571777344,0.4401141107082367,0.050000000745058,0.2366632670164108,291.2433166503906,291.1499938964844,259.5481262207031,258.000732421875,279.2263488769531,293.8742980957031,291.2486572265625,1.0,0.3303104639053345,0.7248221039772034,0.7248221039772034,1.0,1.0,-1.4953821897506714,0.6384044885635376,0.8569777011871338,0.2628678679466247,0.0,0.0,0.7664076685905457,80.05728912353516,56.0,53.19652938842773,-18200.712890625,393.4683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8260498046875,309.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18272.734375,18000.0,0.0,0.0,0.4233714342117309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159687995910645,1.015979290008545,-1.0400350220152175e-05,0.0,0.0004296681727282,0.0,0.0,133.8745574951172,0.0,0.0,0.0,0.5808946490287781,4.0,0.0,1.0
564120,293.1382141113281,297.1499938964844,293.1499938964844,0.1183052435517311,-2621.07275390625,304.1509094238281,0.717676043510437,0.1845321059226989,0.1680865287780761,294.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2383728027344,0.4401141107082367,0.050000000745058,0.0498913861811161,293.2255859375,297.1499938964844,293.1499938964844,0.3476313054561615,-4799.47705078125,304.1643981933594,0.95655757188797,0.4378934502601623,0.3074629008769989,293.193359375,297.1499938964844,293.1499938964844,0.4245247542858124,-7577.63916015625,304.20880126953125,0.9990000128746032,0.5449333190917969,0.4836950898170471,293.2023010253906,297.1499938964844,293.1499938964844,0.0137377213686704,-3595.808837890625,303.8223571777344,0.4401141107082367,0.050000000745058,0.2366632670164108,291.2433166503906,291.1499938964844,259.5481262207031,258.000732421875,279.2263488769531,293.8742980957031,291.2486572265625,1.0,0.3303104639053345,0.7248221039772034,0.7248221039772034,1.0,1.0,-1.4953821897506714,0.6384044885635376,0.8569777011871338,0.2628678679466247,0.0,0.0,0.7664076685905457,80.05728912353516,56.0,53.19652938842773,-18200.712890625,393.4683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8260498046875,309.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18272.734375,18000.0,0.0,0.0,0.4233714342117309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159687995910645,1.015979290008545,-1.0400350220152175e-05,0.0,0.0004296681727282,0.0,0.0,133.8745574951172,0.0,0.0,0.0,0.5808946490287781,4.0,0.0,1.0
564180,293.1378479003906,297.1499938964844,293.1499938964844,0.1178814172744751,-2612.604736328125,304.1512756347656,0.7277013659477234,0.1849066168069839,0.1682494878768921,294.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2930908203125,0.449733555316925,0.050000000745058,0.0496864728629589,293.2279968261719,297.1499938964844,293.1499938964844,0.3434069454669952,-4752.26220703125,304.16656494140625,0.9689459204673768,0.4354894459247589,0.3056774139404297,293.1427001953125,297.1499938964844,293.1499938964844,0.4008209407329559,-7234.86962890625,304.2278747558594,0.9990000128746032,0.55409175157547,0.4631548523902893,293.20074462890625,297.1499938964844,293.1499938964844,0.0135360965505242,-3562.1953125,303.8099975585937,0.449733555316925,0.050000000745058,0.2356912493705749,291.2986755371094,291.1499938964844,259.5867614746094,258.0336303710937,279.2834167480469,293.9672241210937,291.3023681640625,1.0,0.3215202093124389,0.7299932837486267,0.7299932837486267,1.0,1.0,-1.4672086238861084,0.6268425583839417,0.8403660655021667,0.2573632299900055,0.0,0.0,0.7425546050071716,74.27873992919922,74.0,64.86705780029297,-17840.9296875,364.7080383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9952392578125,309.6139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18491.794921875,18000.0,0.0,0.0,0.4186581373214721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9727342128753662,0.9727441668510436,-9.927773135132156e-06,0.0,0.0004248847835697,0.0,0.0,120.97229766845705,0.0,0.0,0.0,0.5615323185920715,4.0,0.0,1.0
564240,293.1378479003906,297.1499938964844,293.1499938964844,0.1178814172744751,-2612.604736328125,304.1512756347656,0.7277013659477234,0.1849066168069839,0.1682494878768921,294.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2930908203125,0.449733555316925,0.050000000745058,0.0496864728629589,293.2279968261719,297.1499938964844,293.1499938964844,0.3434069454669952,-4752.26220703125,304.16656494140625,0.9689459204673768,0.4354894459247589,0.3056774139404297,293.1427001953125,297.1499938964844,293.1499938964844,0.4008209407329559,-7234.86962890625,304.2278747558594,0.9990000128746032,0.55409175157547,0.4631548523902893,293.20074462890625,297.1499938964844,293.1499938964844,0.0135360965505242,-3562.1953125,303.8099975585937,0.449733555316925,0.050000000745058,0.2356912493705749,291.2986755371094,291.1499938964844,259.5867614746094,258.0336303710937,279.2834167480469,293.9672241210937,291.3023681640625,1.0,0.3215202093124389,0.7299932837486267,0.7299932837486267,1.0,1.0,-1.4672086238861084,0.6268425583839417,0.8403660655021667,0.2573632299900055,0.0,0.0,0.7425546050071716,74.27873992919922,74.0,64.86705780029297,-17840.9296875,364.7080383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9952392578125,309.6139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18491.794921875,18000.0,0.0,0.0,0.4186581373214721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9727342128753662,0.9727441668510436,-9.927773135132156e-06,0.0,0.0004248847835697,0.0,0.0,120.97229766845705,0.0,0.0,0.0,0.5615323185920715,4.0,0.0,1.0
564300,293.1381530761719,297.1499938964844,293.1499938964844,0.1177945062518119,-2610.814208984375,304.1512145996094,0.7291526198387146,0.1850020736455917,0.1683477014303207,294.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127136230469,0.4510901570320129,0.050000000745058,0.0496600903570652,293.2294311523437,297.1499938964844,293.1499938964844,0.341630071401596,-4732.66650390625,304.1667785644531,0.9698939323425292,0.4342236518859863,0.3047967553138733,293.1190795898437,297.1499938964844,293.1499938964844,0.3966647088527679,-7179.3779296875,304.2210693359375,0.9990000128746032,0.5588269829750061,0.4604401886463165,293.1994934082031,297.1499938964844,293.1499938964844,0.013488876633346,-3554.239501953125,303.804931640625,0.4510901570320129,0.050000000745058,0.2355660945177078,291.31610107421875,291.1499938964844,259.6057434082031,258.0498046875,279.31640625,294.0025634765625,291.3171081542969,1.0,0.3206720352172851,0.7296196818351746,0.7296196818351746,1.0,1.0,-1.4628175497055054,0.6247844099998474,0.8380331993103027,0.2561304867267608,0.0,0.0,0.7296531200408936,73.5161361694336,74.0,47.64934539794922,-17706.41796875,360.65179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.098388671875,309.62750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18560.046875,18000.0,0.0,0.0,0.415833443403244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9458183646202089,0.9458280205726624,-9.629628948459867e-06,0.0,0.0004220180853735,0.0,0.0,113.29454803466795,0.0,0.0,0.0,0.5495767593383789,4.0,0.0,1.0
564360,293.1387939453125,297.1499938964844,293.1499938964844,0.1179276332259178,-2613.37890625,304.1507263183594,0.7281993627548218,0.1850273013114929,0.168420061469078,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128967285156,0.4500107169151306,0.050000000745058,0.0496811009943485,293.2308959960937,297.1499938964844,293.1499938964844,0.3405607640743255,-4721.443359375,304.1656494140625,0.9674920439720154,0.4329261183738708,0.303922176361084,293.1027526855469,297.1499938964844,293.1499938964844,0.3981439471244812,-7208.34130859375,304.2053527832031,0.9990000128746032,0.5624357461929321,0.4625971615314483,293.1983642578125,297.1499938964844,293.1499938964844,0.0134932668879628,-3556.1337890625,303.79913330078125,0.4500107169151306,0.050000000745058,0.235665738582611,291.3104553222656,291.1499938964844,259.6244506835937,258.0657653808594,279.3339233398437,294.01959228515625,291.3074035644531,1.0,0.3217076063156128,0.7294041514396667,0.7294041514396667,1.0,1.0,-1.4645835161209106,0.6255536079406738,0.839029848575592,0.2564504146575928,0.0,0.0,0.7193867564201355,74.08222961425781,92.0,6.599878311157227,-17616.384765625,362.9295349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1995849609375,309.62188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18556.349609375,18000.0,0.0,0.0,0.4128218591213226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9190153479576112,0.9190247058868408,-9.325270184490364e-06,0.0,0.0004189617175143,0.0,0.0,105.87979125976562,0.0,0.0,0.0,0.5378241539001465,4.0,0.0,1.0
564420,293.1401672363281,297.1499938964844,293.1499938964844,0.118760198354721,-2629.54833984375,304.1490783691406,0.7210215330123901,0.1850312054157257,0.1685735136270523,294.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25341796875,0.4426564574241638,0.050000000745058,0.0498341061174869,293.2339172363281,297.1499938964844,293.1499938964844,0.3400894105434418,-4718.44091796875,304.1611633300781,0.9546866416931152,0.4302668869495392,0.3022041916847229,293.09716796875,297.1499938964844,293.1499938964844,0.4143784642219543,-7462.234375,304.15948486328125,0.9990000128746032,0.5648444890975952,0.4780275225639343,293.1976623535156,297.1499938964844,293.1499938964844,0.0136129800230264,-3581.683349609375,303.7821960449219,0.4426564574241638,0.050000000745058,0.236391544342041,291.2431945800781,291.1499938964844,259.6610412597656,258.0971069335937,279.3343811035156,294.0111694335937,291.2357482910156,1.0,0.3285405933856964,0.7289730906486511,0.7289730906486511,1.0,1.0,-1.482276201248169,0.6335586309432983,0.8487176299095154,0.2604879438877105,0.0,0.0,0.7108339667320251,78.31918334960938,110.0,-78.07600402832031,-17612.8203125,382.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35076904296875,309.59197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18310.27734375,18000.0,0.0,0.0,0.4067756533622741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8841359615325928,0.8841448426246643,-8.887705007509794e-06,0.0,0.0004128255823161,0.0,0.0,96.33453369140624,0.0,0.0,0.0,0.522423505783081,4.0,0.0,1.0
564480,293.1401672363281,297.1499938964844,293.1499938964844,0.118760198354721,-2629.54833984375,304.1490783691406,0.7210215330123901,0.1850312054157257,0.1685735136270523,294.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25341796875,0.4426564574241638,0.050000000745058,0.0498341061174869,293.2339172363281,297.1499938964844,293.1499938964844,0.3400894105434418,-4718.44091796875,304.1611633300781,0.9546866416931152,0.4302668869495392,0.3022041916847229,293.09716796875,297.1499938964844,293.1499938964844,0.4143784642219543,-7462.234375,304.15948486328125,0.9990000128746032,0.5648444890975952,0.4780275225639343,293.1976623535156,297.1499938964844,293.1499938964844,0.0136129800230264,-3581.683349609375,303.7821960449219,0.4426564574241638,0.050000000745058,0.236391544342041,291.2431945800781,291.1499938964844,259.6610412597656,258.0971069335937,279.3343811035156,294.0111694335937,291.2357482910156,1.0,0.3285405933856964,0.7289730906486511,0.7289730906486511,1.0,1.0,-1.482276201248169,0.6335586309432983,0.8487176299095154,0.2604879438877105,0.0,0.0,0.7108339667320251,78.31918334960938,110.0,-78.07600402832031,-17612.8203125,382.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35076904296875,309.59197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18310.27734375,18000.0,0.0,0.0,0.4067756533622741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8841359615325928,0.8841448426246643,-8.887705007509794e-06,0.0,0.0004128255823161,0.0,0.0,96.33453369140624,0.0,0.0,0.0,0.522423505783081,4.0,0.0,1.0
564540,293.14117431640625,297.1499938964844,293.1499938964844,0.120066225528717,-2654.654296875,304.147216796875,0.7086107730865479,0.1850757896900177,0.168873056769371,294.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.4313336014747619,0.050000000745058,0.0501123517751693,293.23699951171875,297.1499938964844,293.1499938964844,0.3406789004802704,-4727.41796875,304.156494140625,0.9332749843597412,0.4275144934654236,0.3005156517028808,293.1287841796875,297.1499938964844,293.1499938964844,0.4443143010139465,-7911.32080078125,304.1063842773437,0.9990000128746032,0.559849202632904,0.5048845410346985,293.20025634765625,297.1499938964844,293.1499938964844,0.0138116097077727,-3622.72509765625,303.7552490234375,0.4313336014747619,0.050000000745058,0.2377114295959472,291.14178466796875,291.1499938964844,259.6964111328125,258.12750244140625,279.30096435546875,293.96209716796875,291.1331481933594,1.0,0.3403539359569549,0.7285420298576355,0.7285420298576355,1.0,1.0,-1.514764428138733,0.6483474969863892,0.866416871547699,0.2680855393409729,0.0,0.0,0.7185056805610657,86.0474853515625,113.0,-127.47994995117188,-17845.263671875,419.0791931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3593444824219,309.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17953.4609375,18000.0,0.0,0.0,0.4018112421035766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834547996520996,0.8834635615348816,-8.79969957168214e-06,0.0,0.0004077873309142,0.0,0.0,95.51692199707033,0.0,0.0,0.0,0.5217836499214172,4.0,0.0,1.0
