time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564600,293.14117431640625,297.1499938964844,293.1499938964844,0.120066225528717,-2654.654296875,304.147216796875,0.7086107730865479,0.1850757896900177,0.168873056769371,294.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.4313336014747619,0.050000000745058,0.0501123517751693,293.23699951171875,297.1499938964844,293.1499938964844,0.3406789004802704,-4727.41796875,304.156494140625,0.9332749843597412,0.4275144934654236,0.3005156517028808,293.1287841796875,297.1499938964844,293.1499938964844,0.4443143010139465,-7911.32080078125,304.1063842773437,0.9990000128746032,0.559849202632904,0.5048845410346985,293.20025634765625,297.1499938964844,293.1499938964844,0.0138116097077727,-3622.72509765625,303.7552490234375,0.4313336014747619,0.050000000745058,0.2377114295959472,291.14178466796875,291.1499938964844,259.6964111328125,258.12750244140625,279.30096435546875,293.96209716796875,291.1331481933594,1.0,0.3403539359569549,0.7285420298576355,0.7285420298576355,1.0,1.0,-1.514764428138733,0.6483474969863892,0.866416871547699,0.2680855393409729,0.0,0.0,0.7185056805610657,86.0474853515625,113.0,-127.47994995117188,-17845.263671875,419.0791931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3593444824219,309.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17953.4609375,18000.0,0.0,0.0,0.4018112421035766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834547996520996,0.8834635615348816,-8.79969957168214e-06,0.0,0.0004077873309142,0.0,0.0,95.51692199707033,0.0,0.0,0.0,0.5217836499214172,4.0,0.0,1.0
564660,293.1424865722656,297.1499938964844,293.1499938964844,0.1212127432227134,-2676.52294921875,304.1462707519531,0.6968677639961243,0.1850339472293853,0.1691245138645172,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.4222354292869568,0.050000000745058,0.0503878779709339,293.23992919921875,297.1499938964844,293.1499938964844,0.340874969959259,-4731.2099609375,304.15411376953125,0.9137600660324096,0.4247180521488189,0.2987776398658752,293.1842346191406,297.1499938964844,293.1499938964844,0.4675398766994476,-8244.71875,304.08404541015625,0.9969403147697448,0.5491623282432556,0.5233561992645264,293.2061462402344,297.1499938964844,293.1499938964844,0.0139685664325952,-3657.263671875,303.7182922363281,0.4222354292869568,0.050000000745058,0.2390183955430984,291.0513610839844,291.1499938964844,259.7303771972656,258.1568603515625,279.26934814453125,293.8988647460937,291.04669189453125,1.0,0.3498900830745697,0.7275483012199402,0.7275483012199402,1.0,1.0,-1.5372389554977417,0.6583401560783386,0.8788987994194031,0.2735564410686493,0.0,0.0,0.7382582426071167,93.52113342285156,116.0,-111.74004364013672,-18105.529296875,450.7882690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1847229003906,309.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17640.884765625,18000.0,0.0,0.0,0.3990136981010437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9146957397460938,0.9147047996520996,-9.07013782125432e-06,0.0,0.0004049481940455,0.0,0.0,103.0035629272461,0.0,0.0,0.0,0.5351682901382446,4.0,0.0,1.0
564720,293.1424865722656,297.1499938964844,293.1499938964844,0.1212127432227134,-2676.52294921875,304.1462707519531,0.6968677639961243,0.1850339472293853,0.1691245138645172,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.4222354292869568,0.050000000745058,0.0503878779709339,293.23992919921875,297.1499938964844,293.1499938964844,0.340874969959259,-4731.2099609375,304.15411376953125,0.9137600660324096,0.4247180521488189,0.2987776398658752,293.1842346191406,297.1499938964844,293.1499938964844,0.4675398766994476,-8244.71875,304.08404541015625,0.9969403147697448,0.5491623282432556,0.5233561992645264,293.2061462402344,297.1499938964844,293.1499938964844,0.0139685664325952,-3657.263671875,303.7182922363281,0.4222354292869568,0.050000000745058,0.2390183955430984,291.0513610839844,291.1499938964844,259.7303771972656,258.1568603515625,279.26934814453125,293.8988647460937,291.04669189453125,1.0,0.3498900830745697,0.7275483012199402,0.7275483012199402,1.0,1.0,-1.5372389554977417,0.6583401560783386,0.8788987994194031,0.2735564410686493,0.0,0.0,0.7382582426071167,93.52113342285156,116.0,-111.74004364013672,-18105.529296875,450.7882690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1847229003906,309.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17640.884765625,18000.0,0.0,0.0,0.3990136981010437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9146957397460938,0.9147047996520996,-9.07013782125432e-06,0.0,0.0004049481940455,0.0,0.0,103.0035629272461,0.0,0.0,0.0,0.5351682901382446,4.0,0.0,1.0
564780,293.14471435546875,297.1499938964844,293.1499938964844,0.1213030368089675,-2677.842041015625,304.1474304199219,0.6840400099754333,0.1847768425941467,0.1692657321691513,294.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.4133452177047729,0.050000000745058,0.0507195629179477,293.242919921875,297.1499938964844,293.1499938964844,0.3383753597736358,-4702.90869140625,304.1570129394531,0.8949025273323059,0.4218324422836303,0.2970518469810486,293.2156066894531,297.1499938964844,293.1499938964844,0.4609415829181671,-8136.38916015625,304.1165466308594,0.9786121249198914,0.5418627262115479,0.5155028104782104,293.2133178710937,297.1499938964844,293.1499938964844,0.0140159325674176,-3668.21044921875,303.6788024902344,0.4133452177047729,0.050000000745058,0.2405917644500732,291.05389404296875,291.1499938964844,259.76287841796875,258.18505859375,279.2914733886719,293.8920288085937,291.0558776855469,1.0,0.3567530810832977,0.7265545725822449,0.7265545725822449,1.0,1.0,-1.5280364751815796,0.6538940072059631,0.8741425275802612,0.271066278219223,0.0,0.0,0.751884937286377,101.71965026855467,119.0,-13.9222412109375,-18104.142578125,467.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9245300292969,309.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17652.765625,18000.0,0.0,0.0,0.3979915082454681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951092004776001,0.9511014819145204,-9.485193913860712e-06,0.0,0.0004039107880089,0.0,0.0,113.02668762207033,0.0,0.0,0.0,0.5511732697486877,4.0,0.0,1.0
564840,293.14471435546875,297.1499938964844,293.1499938964844,0.1213030368089675,-2677.842041015625,304.1474304199219,0.6840400099754333,0.1847768425941467,0.1692657321691513,294.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.4133452177047729,0.050000000745058,0.0507195629179477,293.242919921875,297.1499938964844,293.1499938964844,0.3383753597736358,-4702.90869140625,304.1570129394531,0.8949025273323059,0.4218324422836303,0.2970518469810486,293.2156066894531,297.1499938964844,293.1499938964844,0.4609415829181671,-8136.38916015625,304.1165466308594,0.9786121249198914,0.5418627262115479,0.5155028104782104,293.2133178710937,297.1499938964844,293.1499938964844,0.0140159325674176,-3668.21044921875,303.6788024902344,0.4133452177047729,0.050000000745058,0.2405917644500732,291.05389404296875,291.1499938964844,259.76287841796875,258.18505859375,279.2914733886719,293.8920288085937,291.0558776855469,1.0,0.3567530810832977,0.7265545725822449,0.7265545725822449,1.0,1.0,-1.5280364751815796,0.6538940072059631,0.8741425275802612,0.271066278219223,0.0,0.0,0.751884937286377,101.71965026855467,119.0,-13.9222412109375,-18104.142578125,467.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9245300292969,309.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17652.765625,18000.0,0.0,0.0,0.3979915082454681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951092004776001,0.9511014819145204,-9.485193913860712e-06,0.0,0.0004039107880089,0.0,0.0,113.02668762207033,0.0,0.0,0.0,0.5511732697486877,4.0,0.0,1.0
564900,293.1459655761719,297.1499938964844,293.1499938964844,0.1211734190583229,-2675.260986328125,304.14813232421875,0.6791946291923523,0.1845950335264206,0.1692367643117904,294.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.4102320969104767,0.050000000745058,0.0508529096841812,293.2446594238281,297.1499938964844,293.1499938964844,0.3367628455162048,-4684.64208984375,304.1586608886719,0.8878709673881531,0.4203151762485504,0.2961112856864929,293.222412109375,297.1499938964844,293.1499938964844,0.4587180614471435,-8099.9912109375,304.1266174316406,0.9712494611740112,0.5396913290023804,0.5132402777671814,293.2167358398437,297.1499938964844,293.1499938964844,0.0140113830566406,-3668.83203125,303.6589660644531,0.4102320969104767,0.050000000745058,0.241224318742752,291.0651550292969,291.1499938964844,259.77850341796875,258.1986999511719,279.3080749511719,293.9009704589844,291.0667419433594,1.0,0.3595620095729828,0.7260577082633972,0.7260577082633972,1.0,1.0,-1.5250749588012695,0.6524169445037842,0.8726579546928406,0.2702394723892212,0.0,0.0,0.7563967108726501,105.0323715209961,119.0,6.20848274230957,-18074.662109375,473.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7948303222656,309.30877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17716.97265625,18000.0,0.0,0.0,0.397871732711792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634068012237548,0.9634163975715636,-9.642883014748804e-06,0.0,0.0004037892213091,0.0,0.0,116.69237518310548,0.0,0.0,0.0,0.5567986369132996,4.0,0.0,1.0
564960,293.1471252441406,297.1499938964844,293.1499938964844,0.1210407689213752,-2672.669677734375,304.1487121582031,0.6750472187995911,0.1844175606966018,0.1691878288984298,294.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07244873046875,0.4076252579689026,0.050000000745058,0.0509715862572193,293.24639892578125,297.1499938964844,293.1499938964844,0.3351399004459381,-4666.3466796875,304.1600341796875,0.8817335963249207,0.4187737107276916,0.2951374351978302,293.2264709472656,297.1499938964844,293.1499938964844,0.4569843411445617,-8071.86865234375,304.13397216796875,0.9647566080093384,0.5379793643951416,0.5115429162979126,293.21990966796875,297.1499938964844,293.1499938964844,0.0140023091807961,-3668.875,303.6391906738281,0.4076252579689026,0.050000000745058,0.2417872548103332,291.0746765136719,291.1499938964844,259.7937316894531,258.2120361328125,279.3255615234375,293.9129638671875,291.0761413574219,1.0,0.3620643019676208,0.7256295084953308,0.7256295084953308,1.0,1.0,-1.5226271152496338,0.6511900424957275,0.8714370131492615,0.2695543467998504,0.0,0.0,0.7604571580886841,107.98493194580078,122.0,15.89640998840332,-18040.599609375,480.1653442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717529296875,309.24285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17760.234375,18000.0,0.0,0.0,0.3979382812976837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9739500880241394,0.9739598631858826,-9.776705155672971e-06,0.0,0.0004038567712996,0.0,0.0,119.87357330322266,0.0,0.0,0.0,0.5616165399551392,4.0,0.0,1.0
565020,293.1490478515625,297.1499938964844,293.1499938964844,0.1207830905914306,-2667.69384765625,304.1495666503906,0.6682533025741577,0.1840999722480774,0.1690867692232132,294.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09014892578125,0.4033773243427276,0.050000000745058,0.0511773563921451,293.2497863769531,297.1499938964844,293.1499938964844,0.3318280279636383,-4629.1748046875,304.1622009277344,0.8713372349739075,0.4156436920166015,0.2931277155876159,293.2302551269531,297.1499938964844,293.1499938964844,0.4541589617729187,-8027.1806640625,304.1438903808594,0.9536107182502748,0.5352662801742554,0.5090048313140869,293.22540283203125,297.1499938964844,293.1499938964844,0.0139723690226674,-3667.21875,303.60028076171875,0.4033773243427276,0.050000000745058,0.242763340473175,291.0921325683594,291.1499938964844,259.82281494140625,258.2376403808594,279.3612976074219,293.9402770996094,291.0934753417969,1.0,0.3663674592971802,0.7247731685638428,0.7247731685638428,1.0,1.0,-1.5184643268585205,0.6490728855133057,0.8693913817405701,0.2683668434619903,0.0,0.0,0.7669864892959595,113.10650634765624,125.0,22.28239822387696,-17967.0703125,490.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532165527344,309.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17822.515625,18000.0,0.0,0.0,0.3984875977039337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9909730553627014,0.9909830093383788,-9.993907042371576e-06,0.0,0.000404414255172,0.0,0.0,125.12396240234376,0.0,0.0,0.0,0.5693849921226501,4.0,0.0,1.0
565080,293.1490478515625,297.1499938964844,293.1499938964844,0.1207830905914306,-2667.69384765625,304.1495666503906,0.6682533025741577,0.1840999722480774,0.1690867692232132,294.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09014892578125,0.4033773243427276,0.050000000745058,0.0511773563921451,293.2497863769531,297.1499938964844,293.1499938964844,0.3318280279636383,-4629.1748046875,304.1622009277344,0.8713372349739075,0.4156436920166015,0.2931277155876159,293.2302551269531,297.1499938964844,293.1499938964844,0.4541589617729187,-8027.1806640625,304.1438903808594,0.9536107182502748,0.5352662801742554,0.5090048313140869,293.22540283203125,297.1499938964844,293.1499938964844,0.0139723690226674,-3667.21875,303.60028076171875,0.4033773243427276,0.050000000745058,0.242763340473175,291.0921325683594,291.1499938964844,259.82281494140625,258.2376403808594,279.3612976074219,293.9402770996094,291.0934753417969,1.0,0.3663674592971802,0.7247731685638428,0.7247731685638428,1.0,1.0,-1.5184643268585205,0.6490728855133057,0.8693913817405701,0.2683668434619903,0.0,0.0,0.7669864892959595,113.10650634765624,125.0,22.28239822387696,-17967.0703125,490.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532165527344,309.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17822.515625,18000.0,0.0,0.0,0.3984875977039337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9909730553627014,0.9909830093383788,-9.993907042371576e-06,0.0,0.000404414255172,0.0,0.0,125.12396240234376,0.0,0.0,0.0,0.5693849921226501,4.0,0.0,1.0
565140,293.1505126953125,297.1499938964844,293.1499938964844,0.1205483824014663,-2663.195068359375,304.15008544921875,0.6628097891807556,0.1838279813528061,0.1690016835927963,294.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.3999006152153015,0.050000000745058,0.051354456692934,293.2530212402344,297.1499938964844,293.1499938964844,0.3284529745578766,-4591.431640625,304.1637268066406,0.8626171350479126,0.4124623239040375,0.2910593152046203,293.2314453125,297.1499938964844,293.1499938964844,0.4516556859016418,-7989.03076171875,304.1500244140625,0.944109320640564,0.5329884886741638,0.5069697499275208,293.22998046875,297.1499938964844,293.1499938964844,0.0139318276196718,-3663.968994140625,303.56201171875,0.3999006152153015,0.050000000745058,0.2436034381389618,291.1081848144531,291.1499938964844,259.8500061035156,258.2618103027344,279.39630126953125,293.96807861328125,291.10943603515625,1.0,0.3699991106986999,0.72391676902771,0.72391676902771,1.0,1.0,-1.514656662940979,0.6471173167228699,0.8675392866134644,0.2672674357891083,0.0,0.0,0.7714771628379822,117.51023864746094,128.0,22.57337951660156,-17892.537109375,500.1242980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27911376953125,309.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17873.994140625,18000.0,0.0,0.0,0.3993791937828064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0031781196594238,1.0031882524490356,-1.0153346011065878e-05,0.0,0.0004053191223647,0.0,0.0,129.0018310546875,0.0,0.0,0.0,0.5749698281288147,4.0,0.0,1.0
565200,293.1505126953125,297.1499938964844,293.1499938964844,0.1205483824014663,-2663.195068359375,304.15008544921875,0.6628097891807556,0.1838279813528061,0.1690016835927963,294.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.3999006152153015,0.050000000745058,0.051354456692934,293.2530212402344,297.1499938964844,293.1499938964844,0.3284529745578766,-4591.431640625,304.1637268066406,0.8626171350479126,0.4124623239040375,0.2910593152046203,293.2314453125,297.1499938964844,293.1499938964844,0.4516556859016418,-7989.03076171875,304.1500244140625,0.944109320640564,0.5329884886741638,0.5069697499275208,293.22998046875,297.1499938964844,293.1499938964844,0.0139318276196718,-3663.968994140625,303.56201171875,0.3999006152153015,0.050000000745058,0.2436034381389618,291.1081848144531,291.1499938964844,259.8500061035156,258.2618103027344,279.39630126953125,293.96807861328125,291.10943603515625,1.0,0.3699991106986999,0.72391676902771,0.72391676902771,1.0,1.0,-1.514656662940979,0.6471173167228699,0.8675392866134644,0.2672674357891083,0.0,0.0,0.7714771628379822,117.51023864746094,128.0,22.57337951660156,-17892.537109375,500.1242980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27911376953125,309.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17873.994140625,18000.0,0.0,0.0,0.3993791937828064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0031781196594238,1.0031882524490356,-1.0153346011065878e-05,0.0,0.0004053191223647,0.0,0.0,129.0018310546875,0.0,0.0,0.0,0.5749698281288147,4.0,0.0,1.0
565260,293.1612548828125,297.1499938964844,293.1499938964844,0.1190281063318252,-2635.4033203125,304.1526184082031,0.6558696627616882,0.1816169321537017,0.1675120741128921,294.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.3965116441249847,0.050000000745058,0.0515308678150177,293.2655334472656,297.1499938964844,293.1499938964844,0.3233863413333893,-4534.11181640625,304.16766357421875,0.853340208530426,0.4072978794574737,0.2878662943840027,293.2411499023437,297.1499938964844,293.1499938964844,0.4474534690380096,-7926.72265625,304.1570739746094,0.9338631629943848,0.5289387106895447,0.5036684274673462,293.245849609375,297.1499938964844,293.1499938964844,0.0137826418504118,-3647.341796875,303.4913635253906,0.3965116441249847,0.050000000745058,0.2444402575492859,291.13153076171875,291.1499938964844,259.8764953613281,258.2854919433594,279.4472045898437,294.01922607421875,291.1342163085937,1.0,0.3730140030384063,0.7231853008270264,0.7231853008270264,1.0,1.0,-1.5062897205352783,0.6430969834327698,0.8631927967071533,0.2651375532150268,0.0,0.0,0.7726221084594727,121.80084228515624,131.0,34.92113494873047,-17778.66015625,506.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590576171875,308.9516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17940.75390625,18000.0,0.0,0.0,0.4003251791000366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0100754499435425,1.0100857019424438,-1.0252765605400782e-05,0.0,0.00040627917042,0.0,0.0,131.30857849121094,0.0,0.0,0.0,0.5781114101409912,4.0,0.0,1.0
565320,293.1612548828125,297.1499938964844,293.1499938964844,0.1190281063318252,-2635.4033203125,304.1526184082031,0.6558696627616882,0.1816169321537017,0.1675120741128921,294.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.3965116441249847,0.050000000745058,0.0515308678150177,293.2655334472656,297.1499938964844,293.1499938964844,0.3233863413333893,-4534.11181640625,304.16766357421875,0.853340208530426,0.4072978794574737,0.2878662943840027,293.2411499023437,297.1499938964844,293.1499938964844,0.4474534690380096,-7926.72265625,304.1570739746094,0.9338631629943848,0.5289387106895447,0.5036684274673462,293.245849609375,297.1499938964844,293.1499938964844,0.0137826418504118,-3647.341796875,303.4913635253906,0.3965116441249847,0.050000000745058,0.2444402575492859,291.13153076171875,291.1499938964844,259.8764953613281,258.2854919433594,279.4472045898437,294.01922607421875,291.1342163085937,1.0,0.3730140030384063,0.7231853008270264,0.7231853008270264,1.0,1.0,-1.5062897205352783,0.6430969834327698,0.8631927967071533,0.2651375532150268,0.0,0.0,0.7726221084594727,121.80084228515624,131.0,34.92113494873047,-17778.66015625,506.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590576171875,308.9516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17940.75390625,18000.0,0.0,0.0,0.4003251791000366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0100754499435425,1.0100857019424438,-1.0252765605400782e-05,0.0,0.00040627917042,0.0,0.0,131.30857849121094,0.0,0.0,0.0,0.5781114101409912,4.0,0.0,1.0
565380,293.1649475097656,297.1499938964844,293.1499938964844,0.1178646460175514,-2614.0625,304.1536560058594,0.650589108467102,0.1805769205093383,0.1665365099906921,294.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.3935723304748535,0.050000000745058,0.0516837574541568,293.27117919921875,297.1499938964844,293.1499938964844,0.3185189068317413,-4479.3017578125,304.1698303222656,0.8456258177757263,0.403214693069458,0.2850119769573211,293.2438659667969,297.1499938964844,293.1499938964844,0.4433786273002624,-7867.548828125,304.1614074707031,0.9252792596817015,0.5260685086250305,0.5009249448776245,293.2566833496094,297.1499938964844,293.1499938964844,0.0136521980166435,-3631.16259765625,303.4296875,0.3935723304748535,0.050000000745058,0.2451654970645904,291.1625366210937,291.1499938964844,259.9034729003906,258.30963134765625,279.5020446777344,294.07916259765625,291.16473388671875,1.0,0.3756634891033172,0.7224538326263428,0.7224538326263428,1.0,1.0,-1.4994511604309082,0.639789879322052,0.8596612811088562,0.2633375525474548,0.0,0.0,0.7688035368919373,125.52761840820312,119.0,39.16525650024414,-17659.0625,511.6589050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031188964844,308.9121398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.357421875,18000.0,0.0,0.0,0.4009798169136047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0070621967315674,1.0070724487304688,-1.023996537696803e-05,0.0,0.0004069435526616,0.0,0.0,130.57766723632812,0.0,0.0,0.0,0.5768104195594788,4.0,0.0,1.0
565440,293.1649475097656,297.1499938964844,293.1499938964844,0.1178646460175514,-2614.0625,304.1536560058594,0.650589108467102,0.1805769205093383,0.1665365099906921,294.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.3935723304748535,0.050000000745058,0.0516837574541568,293.27117919921875,297.1499938964844,293.1499938964844,0.3185189068317413,-4479.3017578125,304.1698303222656,0.8456258177757263,0.403214693069458,0.2850119769573211,293.2438659667969,297.1499938964844,293.1499938964844,0.4433786273002624,-7867.548828125,304.1614074707031,0.9252792596817015,0.5260685086250305,0.5009249448776245,293.2566833496094,297.1499938964844,293.1499938964844,0.0136521980166435,-3631.16259765625,303.4296875,0.3935723304748535,0.050000000745058,0.2451654970645904,291.1625366210937,291.1499938964844,259.9034729003906,258.30963134765625,279.5020446777344,294.07916259765625,291.16473388671875,1.0,0.3756634891033172,0.7224538326263428,0.7224538326263428,1.0,1.0,-1.4994511604309082,0.639789879322052,0.8596612811088562,0.2633375525474548,0.0,0.0,0.7688035368919373,125.52761840820312,119.0,39.16525650024414,-17659.0625,511.6589050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031188964844,308.9121398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.357421875,18000.0,0.0,0.0,0.4009798169136047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0070621967315674,1.0070724487304688,-1.023996537696803e-05,0.0,0.0004069435526616,0.0,0.0,130.57766723632812,0.0,0.0,0.0,0.5768104195594788,4.0,0.0,1.0
565500,293.16571044921875,297.1499938964844,293.1499938964844,0.1174208000302314,-2605.92529296875,304.1537780761719,0.650233805179596,0.1802343130111694,0.1661810427904129,294.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.39365354180336,0.050000000745058,0.0516795963048934,293.2729797363281,297.1499938964844,293.1499938964844,0.3162615597248077,-4453.978515625,304.1703186035156,0.8444889187812805,0.4013279378414154,0.2836707830429077,293.2440795898437,297.1499938964844,293.1499938964844,0.4415569007396698,-7841.44287109375,304.1626281738281,0.9245823621749878,0.5248345136642456,0.4997107684612274,293.2606506347656,297.1499938964844,293.1499938964844,0.0135608809068799,-3618.806640625,303.4013671875,0.39365354180336,0.050000000745058,0.2451457530260086,291.175537109375,291.1499938964844,259.9171447753906,258.32183837890625,279.5282287597656,294.1067199707031,291.1776123046875,1.0,0.3748270273208618,0.7220880389213562,0.7220880389213562,1.0,1.0,-1.4959285259246826,0.638085663318634,0.8578429222106934,0.2624284327030182,0.0,0.0,0.7657991051673889,125.34857940673828,119.0,37.69186019897461,-17596.16015625,509.1039123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09716796875,308.90240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.607421875,18000.0,0.0,0.0,0.4011414051055908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0025255680084229,1.0025358200073242,-1.0194159585807938e-05,0.0,0.0004071075236424,0.0,0.0,129.24114990234375,0.0,0.0,0.0,0.5747849345207214,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1170074939727783,-2598.34619140625,304.1538391113281,0.6511767506599426,0.1799672991037368,0.1658573299646377,294.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18524169921875,0.3946833312511444,0.050000000745058,0.0516262613236904,293.2743835449219,297.1499938964844,293.1499938964844,0.3140289783477783,-4428.9345703125,304.1706848144531,0.8449209928512573,0.3994946181774139,0.2823404669761657,293.243896484375,297.1499938964844,293.1499938964844,0.4397772252559662,-7816.0654296875,304.16357421875,0.9260101914405824,0.5236828327178955,0.4985395073890686,293.2638854980469,297.1499938964844,293.1499938964844,0.0134525001049041,-3603.5126953125,303.3744812011719,0.3946833312511444,0.050000000745058,0.2448927462100982,291.1881408691406,291.1499938964844,259.93084716796875,258.3341064453125,279.5531311035156,294.1319274902344,291.19012451171875,1.0,0.3730507493019104,0.7217530608177185,0.7217530608177185,1.0,1.0,-1.4921690225601196,0.6362824440002441,0.8558865785598755,0.2614642381668091,0.0,0.0,0.7619912624359131,123.91940307617188,107.0,36.30744552612305,-17531.08984375,503.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051940917969,308.8997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18129.09375,18000.0,0.0,0.0,0.4011608064174652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996235191822052,0.9962453246116638,-1.0126739653060213e-05,0.0,0.0004071272269356,0.0,0.0,127.3663558959961,0.0,0.0,0.0,0.5719560980796814,4.0,0.0,1.0
565620,293.1658935546875,297.1499938964844,293.1499938964844,0.1162713840603828,-2584.861572265625,304.1537780761719,0.6558301448822021,0.1795893460512161,0.1652815639972686,294.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082214355469,0.3985694348812103,0.050000000745058,0.0514238178730011,293.2764892578125,297.1499938964844,293.1499938964844,0.3096574544906616,-4379.89990234375,304.1710510253906,0.849051296710968,0.3959130048751831,0.2796866595745086,293.24267578125,297.1499938964844,293.1499938964844,0.436384379863739,-7768.0009765625,304.1646728515625,0.9333046674728394,0.521546483039856,0.4962844252586365,293.2685546875,297.1499938964844,293.1499938964844,0.0132087403908371,-3568.006103515625,303.32373046875,0.3985694348812103,0.050000000745058,0.2439324557781219,291.21063232421875,291.1499938964844,259.95849609375,258.3587951660156,279.59942626953125,294.1755676269531,291.2122802734375,1.0,0.3672665655612945,0.7210830450057983,0.7210830450057983,1.0,1.0,-1.4841885566711426,0.6324684023857117,0.8517201542854309,0.2594288885593414,0.0,0.0,0.7523543238639832,118.62686157226562,95.0,31.621681213378903,-17393.73828125,485.17913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,308.9118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18201.783203125,18000.0,0.0,0.0,0.4007062613964081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9785310626029968,0.9785409569740297,-9.930874512065202e-06,0.0,0.0004066659312229,0.0,0.0,122.122802734375,0.0,0.0,0.0,0.5640068650245667,4.0,0.0,1.0
565680,293.1658935546875,297.1499938964844,293.1499938964844,0.1162713840603828,-2584.861572265625,304.1537780761719,0.6558301448822021,0.1795893460512161,0.1652815639972686,294.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082214355469,0.3985694348812103,0.050000000745058,0.0514238178730011,293.2764892578125,297.1499938964844,293.1499938964844,0.3096574544906616,-4379.89990234375,304.1710510253906,0.849051296710968,0.3959130048751831,0.2796866595745086,293.24267578125,297.1499938964844,293.1499938964844,0.436384379863739,-7768.0009765625,304.1646728515625,0.9333046674728394,0.521546483039856,0.4962844252586365,293.2685546875,297.1499938964844,293.1499938964844,0.0132087403908371,-3568.006103515625,303.32373046875,0.3985694348812103,0.050000000745058,0.2439324557781219,291.21063232421875,291.1499938964844,259.95849609375,258.3587951660156,279.59942626953125,294.1755676269531,291.2122802734375,1.0,0.3672665655612945,0.7210830450057983,0.7210830450057983,1.0,1.0,-1.4841885566711426,0.6324684023857117,0.8517201542854309,0.2594288885593414,0.0,0.0,0.7523543238639832,118.62686157226562,95.0,31.621681213378903,-17393.73828125,485.17913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,308.9118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18201.783203125,18000.0,0.0,0.0,0.4007062613964081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9785310626029968,0.9785409569740297,-9.930874512065202e-06,0.0,0.0004066659312229,0.0,0.0,122.122802734375,0.0,0.0,0.0,0.5640068650245667,4.0,0.0,1.0
565740,293.1650695800781,297.1499938964844,293.1499938964844,0.1156383901834487,-2573.303955078125,304.153564453125,0.6635979413986206,0.1793525218963623,0.1647662818431854,294.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.4042467474937439,0.050000000745058,0.0511345826089382,293.2781066894531,297.1499938964844,293.1499938964844,0.3054117858409881,-4332.26416015625,304.1711120605469,0.856776773929596,0.3923816084861755,0.2770148813724518,293.2408752441406,297.1499938964844,293.1499938964844,0.4332344532012939,-7723.6982421875,304.1650085449219,0.9452176690101624,0.5195636749267578,0.4941035509109497,293.27166748046875,297.1499938964844,293.1499938964844,0.0129465963691473,-3528.8115234375,303.2756042480469,0.4042467474937439,0.050000000745058,0.2425604462623596,291.2282409667969,291.1499938964844,259.9862365722656,258.3835754394531,279.64190673828125,294.2118835449219,291.2294616699219,1.0,0.3593295514583587,0.7204129695892334,0.7204129695892334,1.0,1.0,-1.4757498502731323,0.6284485459327698,0.8473012447357178,0.2572868466377258,0.0,0.0,0.7406887412071228,111.12809753417967,83.0,25.119028091430664,-17247.431640625,461.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.257080078125,308.94268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18258.775390625,18000.0,0.0,0.0,0.3995088636875152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9551714062690736,0.9551810622215272,-9.669464816397522e-06,0.0,0.000405450729886,0.0,0.0,115.37676239013672,0.0,0.0,0.0,0.5535599589347839,4.0,0.0,1.0
565800,293.1650695800781,297.1499938964844,293.1499938964844,0.1156383901834487,-2573.303955078125,304.153564453125,0.6635979413986206,0.1793525218963623,0.1647662818431854,294.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.4042467474937439,0.050000000745058,0.0511345826089382,293.2781066894531,297.1499938964844,293.1499938964844,0.3054117858409881,-4332.26416015625,304.1711120605469,0.856776773929596,0.3923816084861755,0.2770148813724518,293.2408752441406,297.1499938964844,293.1499938964844,0.4332344532012939,-7723.6982421875,304.1650085449219,0.9452176690101624,0.5195636749267578,0.4941035509109497,293.27166748046875,297.1499938964844,293.1499938964844,0.0129465963691473,-3528.8115234375,303.2756042480469,0.4042467474937439,0.050000000745058,0.2425604462623596,291.2282409667969,291.1499938964844,259.9862365722656,258.3835754394531,279.64190673828125,294.2118835449219,291.2294616699219,1.0,0.3593295514583587,0.7204129695892334,0.7204129695892334,1.0,1.0,-1.4757498502731323,0.6284485459327698,0.8473012447357178,0.2572868466377258,0.0,0.0,0.7406887412071228,111.12809753417967,83.0,25.119028091430664,-17247.431640625,461.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.257080078125,308.94268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18258.775390625,18000.0,0.0,0.0,0.3995088636875152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9551714062690736,0.9551810622215272,-9.669464816397522e-06,0.0,0.000405450729886,0.0,0.0,115.37676239013672,0.0,0.0,0.0,0.5535599589347839,4.0,0.0,1.0
565860,293.1639099121094,297.1499938964844,293.1499938964844,0.1151000186800956,-2563.52734375,304.1532897949219,0.6742622256278992,0.1792106181383133,0.1642942279577255,294.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391357421875,0.4116446375846863,0.050000000745058,0.0507918745279312,293.2794494628906,297.1499938964844,293.1499938964844,0.3012997508049011,-4286.10302734375,304.1709289550781,0.8678107261657715,0.3888631165027618,0.2743176817893982,293.2387390136719,297.1499938964844,293.1499938964844,0.4303503632545471,-7683.3818359375,304.164794921875,0.9604839086532592,0.517692506313324,0.4919818639755249,293.2737731933594,297.1499938964844,293.1499938964844,0.0126792564988136,-3488.1201171875,303.2287902832031,0.4116446375846863,0.050000000745058,0.2409347742795944,291.2403259277344,291.1499938964844,260.0140075683594,258.40838623046875,279.6815490722656,294.2431030273437,291.2410583496094,1.0,0.3498867750167846,0.7197736501693726,0.7197736501693726,1.0,1.0,-1.4670346975326538,0.6243135333061218,0.842721164226532,0.2550892531871795,0.0,0.0,0.7277793884277344,102.27075958251952,71.0,17.584339141845703,-17093.11328125,434.5152893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38824462890625,308.9864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18297.05859375,18000.0,0.0,0.0,0.3975156545639038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9277653098106384,0.9277746677398682,-9.36475862545194e-06,0.0,0.0004034278681501,0.0,0.0,107.76458740234376,0.0,0.0,0.0,0.5413798689842224,4.0,0.0,1.0
565920,293.1639099121094,297.1499938964844,293.1499938964844,0.1151000186800956,-2563.52734375,304.1532897949219,0.6742622256278992,0.1792106181383133,0.1642942279577255,294.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391357421875,0.4116446375846863,0.050000000745058,0.0507918745279312,293.2794494628906,297.1499938964844,293.1499938964844,0.3012997508049011,-4286.10302734375,304.1709289550781,0.8678107261657715,0.3888631165027618,0.2743176817893982,293.2387390136719,297.1499938964844,293.1499938964844,0.4303503632545471,-7683.3818359375,304.164794921875,0.9604839086532592,0.517692506313324,0.4919818639755249,293.2737731933594,297.1499938964844,293.1499938964844,0.0126792564988136,-3488.1201171875,303.2287902832031,0.4116446375846863,0.050000000745058,0.2409347742795944,291.2403259277344,291.1499938964844,260.0140075683594,258.40838623046875,279.6815490722656,294.2431030273437,291.2410583496094,1.0,0.3498867750167846,0.7197736501693726,0.7197736501693726,1.0,1.0,-1.4670346975326538,0.6243135333061218,0.842721164226532,0.2550892531871795,0.0,0.0,0.7277793884277344,102.27075958251952,71.0,17.584339141845703,-17093.11328125,434.5152893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38824462890625,308.9864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18297.05859375,18000.0,0.0,0.0,0.3975156545639038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9277653098106384,0.9277746677398682,-9.36475862545194e-06,0.0,0.0004034278681501,0.0,0.0,107.76458740234376,0.0,0.0,0.0,0.5413798689842224,4.0,0.0,1.0
565980,293.1625366210937,297.1499938964844,293.1499938964844,0.1146495938301086,-2555.411376953125,304.1529235839844,0.6879066824913025,0.1791365295648574,0.163857489824295,294.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462463378906,0.421409010887146,0.050000000745058,0.0504166446626186,293.2806701660156,297.1499938964844,293.1499938964844,0.2973208427429199,-4241.39990234375,304.1705627441406,0.8823310136795044,0.3853382468223572,0.2715947329998016,293.2364501953125,297.1499938964844,293.1499938964844,0.427739679813385,-7647.08154296875,304.1642150878906,0.9778379797935486,0.5159110426902771,0.4899162054061889,293.2752990722656,297.1499938964844,293.1499938964844,0.0124140661209821,-3447.1865234375,303.1825561523437,0.421409010887146,0.050000000745058,0.2391548603773117,291.24676513671875,291.1499938964844,260.0416259765625,258.4330749511719,279.7193298339844,294.2709350585937,291.2470703125,1.0,0.3393297493457794,0.7191343307495117,0.7191343307495117,1.0,1.0,-1.4581739902496338,0.6201162338256836,0.838057816028595,0.2528606951236725,0.0,0.0,0.714386522769928,92.58824157714844,59.0,9.918268203735352,-16932.375,405.7156372070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5417175292969,309.0375366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18315.49609375,18000.0,0.0,0.0,0.3947248160839081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980987071990967,0.8981077075004578,-9.039998076332267e-06,0.0,0.0004005955124739,0.0,0.0,99.90758514404295,0.0,0.0,0.0,0.5282977223396301,4.0,0.0,1.0
566040,293.1625366210937,297.1499938964844,293.1499938964844,0.1146495938301086,-2555.411376953125,304.1529235839844,0.6879066824913025,0.1791365295648574,0.163857489824295,294.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462463378906,0.421409010887146,0.050000000745058,0.0504166446626186,293.2806701660156,297.1499938964844,293.1499938964844,0.2973208427429199,-4241.39990234375,304.1705627441406,0.8823310136795044,0.3853382468223572,0.2715947329998016,293.2364501953125,297.1499938964844,293.1499938964844,0.427739679813385,-7647.08154296875,304.1642150878906,0.9778379797935486,0.5159110426902771,0.4899162054061889,293.2752990722656,297.1499938964844,293.1499938964844,0.0124140661209821,-3447.1865234375,303.1825561523437,0.421409010887146,0.050000000745058,0.2391548603773117,291.24676513671875,291.1499938964844,260.0416259765625,258.4330749511719,279.7193298339844,294.2709350585937,291.2470703125,1.0,0.3393297493457794,0.7191343307495117,0.7191343307495117,1.0,1.0,-1.4581739902496338,0.6201162338256836,0.838057816028595,0.2528606951236725,0.0,0.0,0.714386522769928,92.58824157714844,59.0,9.918268203735352,-16932.375,405.7156372070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5417175292969,309.0375366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18315.49609375,18000.0,0.0,0.0,0.3947248160839081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980987071990967,0.8981077075004578,-9.039998076332267e-06,0.0,0.0004005955124739,0.0,0.0,99.90758514404295,0.0,0.0,0.0,0.5282977223396301,4.0,0.0,1.0
566100,293.16180419921875,297.1499938964844,293.1499938964844,0.1144544929265976,-2551.921630859375,304.1527709960937,0.6959207653999329,0.1791193783283233,0.1636508703231811,294.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.247802734375,0.4275439381599426,0.050000000745058,0.0502211041748523,293.28125,297.1499938964844,293.1499938964844,0.2953768074512481,-4219.5390625,304.1703796386719,0.8910464644432068,0.3835695087909698,0.2702237069606781,293.2352600097656,297.1499938964844,293.1499938964844,0.4265328347682953,-7630.35986328125,304.163818359375,0.9868807196617126,0.5150495767593384,0.488904058933258,293.2759094238281,297.1499938964844,293.1499938964844,0.0122834704816341,-3426.834228515625,303.15948486328125,0.4275439381599426,0.050000000745058,0.238227292895317,291.248046875,291.1499938964844,260.05535888671875,258.4453125,279.7377014160156,294.283935546875,291.2481384277344,1.0,0.3337088525295257,0.7188146710395813,0.7188146710395813,1.0,1.0,-1.453716516494751,0.6180066466331482,0.8357099294662476,0.2517413198947906,0.0,0.0,0.7077147960662842,87.54621887207031,59.0,6.289813041687012,-16850.265625,390.92962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.623291015625,309.0641784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18317.6796875,18000.0,0.0,0.0,0.3930420279502868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8829579949378967,0.8829668760299683,-8.876738320395816e-06,0.0,0.0003988876705989,0.0,0.0,96.0516586303711,0.0,0.0,0.0,0.5216650366783142,4.0,0.0,1.0
566160,293.1610717773437,297.1499938964844,293.1499938964844,0.1142773106694221,-2548.77001953125,304.152587890625,0.7047751545906067,0.1791132390499115,0.1634513139724731,294.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481994628906,0.4347664713859558,0.050000000745058,0.0500219985842704,293.28179931640625,297.1499938964844,293.1499938964844,0.2934587895870209,-4197.95458984375,304.170166015625,0.9008365273475648,0.3817951083183288,0.2688463926315307,293.23406982421875,297.1499938964844,293.1499938964844,0.4253864288330078,-7614.50439453125,304.16339111328125,0.9959275126457214,0.5142055153846741,0.4879052639007568,293.27642822265625,297.1499938964844,293.1499938964844,0.0121545679867267,-3406.6181640625,303.1364440917969,0.4347664713859558,0.050000000745058,0.2372828274965286,291.2481689453125,291.1499938964844,260.0690002441406,258.45751953125,279.7557067871094,294.2965087890625,291.2480773925781,1.0,0.3278893530368805,0.7185128927230835,0.7185128927230835,1.0,1.0,-1.449251413345337,0.6158986687660217,0.83335280418396,0.2506252229213714,0.0,0.0,0.7011519074440002,82.41409301757812,47.0,2.871138095855713,-16767.427734375,376.0039978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7061462402344,309.09063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18315.724609375,18000.0,0.0,0.0,0.3911827206611633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8678756952285767,0.8678844571113586,-8.71594329510117e-06,0.0,0.0003970007237512,0.0,0.0,92.31344604492188,0.0,0.0,0.0,0.5150889158248901,4.0,0.0,1.0
566220,293.16290283203125,297.1499938964844,293.1499938964844,0.1135983094573021,-2536.146484375,304.1529235839844,0.7194727063179016,0.1784852743148803,0.1629328429698944,294.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.263671875,0.4487299025058746,0.050000000745058,0.0497068762779235,293.2827453613281,297.1499938964844,293.1499938964844,0.2891416549682617,-4148.67236328125,304.17071533203125,0.91904616355896,0.378263920545578,0.266162097454071,293.2171936035156,297.1499938964844,293.1499938964844,0.4020095467567444,-7266.59765625,304.19921875,0.9990000128746032,0.5154117941856384,0.4651946127414703,293.2767028808594,297.1499938964844,293.1499938964844,0.0119164362549781,-3366.704833984375,303.0938720703125,0.4487299025058746,0.050000000745058,0.235788032412529,291.2693786621094,291.1499938964844,260.09600830078125,258.4815979003906,279.80810546875,294.3204345703125,291.2742919921875,1.0,0.3149042725563049,0.7179093956947327,0.7179093956947327,1.0,1.0,-1.4158596992492676,0.6005381941795349,0.8153214454650879,0.2428319305181503,0.0,0.0,0.6845994591712952,73.77407836914062,35.0,40.0615463256836,-16427.890625,338.8553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8930969238281,309.1968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18358.4375,18000.0,0.0,0.0,0.386732816696167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8357398509979248,0.8357481956481934,-8.393150892516132e-06,0.0,0.0003924846241716,0.0,0.0,84.78775024414062,0.0,0.0,0.0,0.5011166930198669,4.0,0.0,1.0
566280,293.16290283203125,297.1499938964844,293.1499938964844,0.1135983094573021,-2536.146484375,304.1529235839844,0.7194727063179016,0.1784852743148803,0.1629328429698944,294.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.263671875,0.4487299025058746,0.050000000745058,0.0497068762779235,293.2827453613281,297.1499938964844,293.1499938964844,0.2891416549682617,-4148.67236328125,304.17071533203125,0.91904616355896,0.378263920545578,0.266162097454071,293.2171936035156,297.1499938964844,293.1499938964844,0.4020095467567444,-7266.59765625,304.19921875,0.9990000128746032,0.5154117941856384,0.4651946127414703,293.2767028808594,297.1499938964844,293.1499938964844,0.0119164362549781,-3366.704833984375,303.0938720703125,0.4487299025058746,0.050000000745058,0.235788032412529,291.2693786621094,291.1499938964844,260.09600830078125,258.4815979003906,279.80810546875,294.3204345703125,291.2742919921875,1.0,0.3149042725563049,0.7179093956947327,0.7179093956947327,1.0,1.0,-1.4158596992492676,0.6005381941795349,0.8153214454650879,0.2428319305181503,0.0,0.0,0.6845994591712952,73.77407836914062,35.0,40.0615463256836,-16427.890625,338.8553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8930969238281,309.1968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18358.4375,18000.0,0.0,0.0,0.386732816696167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8357398509979248,0.8357481956481934,-8.393150892516132e-06,0.0,0.0003924846241716,0.0,0.0,84.78775024414062,0.0,0.0,0.0,0.5011166930198669,4.0,0.0,1.0
566340,293.1789245605469,297.1499938964844,293.1499938964844,0.1106386557221412,-2481.35546875,304.1569519042969,0.7314169406890869,0.1749354302883148,0.1600774675607681,294.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32049560546875,0.4655964374542236,0.050000000745058,0.0494061671197414,293.2840576171875,297.1499938964844,293.1499938964844,0.2839401960372925,-4088.470703125,304.1724548339844,0.940824806690216,0.3746387064456939,0.2634415924549103,293.1645812988281,297.1499938964844,293.1499938964844,0.3681477308273315,-6761.87939453125,304.2389831542969,0.9990000128746032,0.5243105292320251,0.4334369003772735,293.27508544921875,297.1499938964844,293.1499938964844,0.0116668296977877,-3320.60546875,303.0596923828125,0.4655964374542236,0.050000000745058,0.2343615889549255,291.3270263671875,291.1499938964844,260.1224975585937,258.5052490234375,279.8617248535156,294.3310546875,291.33160400390625,1.0,0.3001340627670288,0.7173059582710266,0.7173059582710266,1.0,1.0,-1.369096040725708,0.5792456269264221,0.7898504137992859,0.2318169474601745,0.0,0.0,0.6570724844932556,65.25483703613281,38.0,67.252197265625,-15908.650390625,297.6603088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1642761230469,309.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18560.08984375,18000.0,0.0,0.0,0.3805389106273651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830758690834045,0.7830837965011597,-7.92105493019335e-06,0.0,0.0003861986333504,0.0,0.0,73.66860961914062,0.0,0.0,0.0,0.479051262140274,4.0,0.0,1.0
