time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566400,293.1789245605469,297.1499938964844,293.1499938964844,0.1106386557221412,-2481.35546875,304.1569519042969,0.7314169406890869,0.1749354302883148,0.1600774675607681,294.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32049560546875,0.4655964374542236,0.050000000745058,0.0494061671197414,293.2840576171875,297.1499938964844,293.1499938964844,0.2839401960372925,-4088.470703125,304.1724548339844,0.940824806690216,0.3746387064456939,0.2634415924549103,293.1645812988281,297.1499938964844,293.1499938964844,0.3681477308273315,-6761.87939453125,304.2389831542969,0.9990000128746032,0.5243105292320251,0.4334369003772735,293.27508544921875,297.1499938964844,293.1499938964844,0.0116668296977877,-3320.60546875,303.0596923828125,0.4655964374542236,0.050000000745058,0.2343615889549255,291.3270263671875,291.1499938964844,260.1224975585937,258.5052490234375,279.8617248535156,294.3310546875,291.33160400390625,1.0,0.3001340627670288,0.7173059582710266,0.7173059582710266,1.0,1.0,-1.369096040725708,0.5792456269264221,0.7898504137992859,0.2318169474601745,0.0,0.0,0.6570724844932556,65.25483703613281,38.0,67.252197265625,-15908.650390625,297.6603088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1642761230469,309.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18560.08984375,18000.0,0.0,0.0,0.3805389106273651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830758690834045,0.7830837965011597,-7.92105493019335e-06,0.0,0.0003861986333504,0.0,0.0,73.66860961914062,0.0,0.0,0.0,0.479051262140274,4.0,0.0,1.0
566460,293.1944274902344,297.1499938964844,293.1499938964844,0.1071290373802185,-2416.861572265625,304.160400390625,0.7380771636962891,0.1710401326417923,0.1562405228614807,294.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3574523925781,0.4766095280647278,0.050000000745058,0.0492050722241401,293.2857360839844,297.1499938964844,293.1499938964844,0.2794333100318908,-4036.770751953125,304.1723937988281,0.9560040831565856,0.3709011673927307,0.2607186436653137,293.0986022949219,297.1499938964844,293.1499938964844,0.3435393571853637,-6399.2041015625,304.24957275390625,0.9990000128746032,0.5373220443725586,0.4108235239982605,293.2721252441406,297.1499938964844,293.1499938964844,0.0114932619035243,-3289.561767578125,303.0276794433594,0.4766095280647278,0.050000000745058,0.2334076762199401,291.35888671875,291.1499938964844,260.1483459472656,258.5283203125,279.9051208496094,294.3410339355469,291.35894775390625,1.0,0.2897745966911316,0.7170658707618713,0.7170658707618713,1.0,1.0,-1.3326778411865234,0.5628219246864319,0.7698559761047363,0.223255842924118,0.0,0.0,0.6264828443527222,59.4778938293457,56.0,35.817237854003906,-15390.4248046875,269.1985778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263977050781,309.4017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18643.1640625,18000.0,0.0,0.0,0.372157871723175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7168150544166565,0.7168223857879639,-7.336333055718569e-06,0.0,0.0003776929224841,0.0,0.0,61.047813415527344,0.0,0.0,0.0,0.4521047472953796,4.0,0.0,1.0
566520,293.1944274902344,297.1499938964844,293.1499938964844,0.1071290373802185,-2416.861572265625,304.160400390625,0.7380771636962891,0.1710401326417923,0.1562405228614807,294.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3574523925781,0.4766095280647278,0.050000000745058,0.0492050722241401,293.2857360839844,297.1499938964844,293.1499938964844,0.2794333100318908,-4036.770751953125,304.1723937988281,0.9560040831565856,0.3709011673927307,0.2607186436653137,293.0986022949219,297.1499938964844,293.1499938964844,0.3435393571853637,-6399.2041015625,304.24957275390625,0.9990000128746032,0.5373220443725586,0.4108235239982605,293.2721252441406,297.1499938964844,293.1499938964844,0.0114932619035243,-3289.561767578125,303.0276794433594,0.4766095280647278,0.050000000745058,0.2334076762199401,291.35888671875,291.1499938964844,260.1483459472656,258.5283203125,279.9051208496094,294.3410339355469,291.35894775390625,1.0,0.2897745966911316,0.7170658707618713,0.7170658707618713,1.0,1.0,-1.3326778411865234,0.5628219246864319,0.7698559761047363,0.223255842924118,0.0,0.0,0.6264828443527222,59.4778938293457,56.0,35.817237854003906,-15390.4248046875,269.1985778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263977050781,309.4017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18643.1640625,18000.0,0.0,0.0,0.372157871723175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7168150544166565,0.7168223857879639,-7.336333055718569e-06,0.0,0.0003776929224841,0.0,0.0,61.047813415527344,0.0,0.0,0.0,0.4521047472953796,4.0,0.0,1.0
566580,293.1996765136719,297.1499938964844,293.1499938964844,0.1053239405155181,-2384.62255859375,304.1598205566406,0.7357721328735352,0.1688258051872253,0.1537634432315826,294.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349609375,0.4776875674724579,0.050000000745058,0.049184326082468,293.287841796875,297.1499938964844,293.1499938964844,0.2765496075153351,-4004.931640625,304.169677734375,0.9544888734817504,0.3670397400856018,0.2580439150333404,293.05145263671875,297.1499938964844,293.1499938964844,0.3402234613895416,-6363.6435546875,304.22100830078125,0.9990000128746032,0.5482555031776428,0.4084094762802124,293.2691650390625,297.1499938964844,293.1499938964844,0.0114479279145598,-3286.934326171875,302.99102783203125,0.4776875674724579,0.050000000745058,0.233309268951416,291.32830810546875,291.1499938964844,260.1734313964844,258.5507202148437,279.9288330078125,294.3502197265625,291.3220520019531,1.0,0.2886223196983337,0.7168257832527161,0.7168257832527161,1.0,1.0,-1.323436617851257,0.5586545467376709,0.7647820115089417,0.2209512889385223,0.0,0.0,0.6039090752601624,58.77806854248047,74.0,-40.76266098022461,-15078.724609375,263.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9060974121094,309.4508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18503.810546875,18000.0,0.0,0.0,0.3620814383029938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6597247123718262,0.6597315073013306,-6.827599008829566e-06,0.0,0.000367466622265,0.0,0.0,51.2599983215332,0.0,0.0,0.0,0.4293920993804931,4.0,0.0,1.0
566640,293.1996765136719,297.1499938964844,293.1499938964844,0.1053239405155181,-2384.62255859375,304.1598205566406,0.7357721328735352,0.1688258051872253,0.1537634432315826,294.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349609375,0.4776875674724579,0.050000000745058,0.049184326082468,293.287841796875,297.1499938964844,293.1499938964844,0.2765496075153351,-4004.931640625,304.169677734375,0.9544888734817504,0.3670397400856018,0.2580439150333404,293.05145263671875,297.1499938964844,293.1499938964844,0.3402234613895416,-6363.6435546875,304.22100830078125,0.9990000128746032,0.5482555031776428,0.4084094762802124,293.2691650390625,297.1499938964844,293.1499938964844,0.0114479279145598,-3286.934326171875,302.99102783203125,0.4776875674724579,0.050000000745058,0.233309268951416,291.32830810546875,291.1499938964844,260.1734313964844,258.5507202148437,279.9288330078125,294.3502197265625,291.3220520019531,1.0,0.2886223196983337,0.7168257832527161,0.7168257832527161,1.0,1.0,-1.323436617851257,0.5586545467376709,0.7647820115089417,0.2209512889385223,0.0,0.0,0.6039090752601624,58.77806854248047,74.0,-40.76266098022461,-15078.724609375,263.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9060974121094,309.4508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18503.810546875,18000.0,0.0,0.0,0.3620814383029938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6597247123718262,0.6597315073013306,-6.827599008829566e-06,0.0,0.000367466622265,0.0,0.0,51.2599983215332,0.0,0.0,0.0,0.4293920993804931,4.0,0.0,1.0
566700,293.19873046875,297.1499938964844,293.1499938964844,0.1052373647689819,-2383.8681640625,304.1581726074219,0.7321409583091736,0.1683787405490875,0.1532707512378692,294.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2995300292969,0.4753184616565704,0.050000000745058,0.0492299869656562,293.2889709472656,297.1499938964844,293.1499938964844,0.2756657004356384,-3995.787109375,304.1676940917969,0.9482306838035583,0.3650696873664856,0.2567175030708313,293.0418701171875,297.1499938964844,293.1499938964844,0.345634788274765,-6453.6767578125,304.1982421875,0.9990000128746032,0.5513930916786194,0.4136763513088226,293.2681579589844,297.1499938964844,293.1499938964844,0.0114647205919027,-3294.769775390625,302.9697265625,0.4753184616565704,0.050000000745058,0.2335258722305297,291.2901916503906,291.1499938964844,260.1856384277344,258.5616455078125,279.93426513671875,294.35455322265625,291.2824401855469,1.0,0.2908098101615906,0.7167057394981384,0.7167057394981384,1.0,1.0,-1.3278855085372925,0.5606311559677124,0.7672543525695801,0.2219187468290329,0.0,0.0,0.5983372330665588,60.01454544067383,74.0,-75.69049835205078,-15030.4990234375,268.4860534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0636901855469,309.4714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18368.32421875,18000.0,0.0,0.0,0.3568290472030639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416897177696228,0.6416963934898376,-6.654432127106702e-06,0.0,0.0003621361101977,0.0,0.0,48.304325103759766,0.0,0.0,0.0,0.4221704602241516,4.0,0.0,1.0
566760,293.1974182128906,297.1499938964844,293.1499938964844,0.1053693443536758,-2387.186767578125,304.1564636230469,0.7269545197486877,0.1680216491222381,0.1529801189899444,294.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568664550781,0.4711593389511108,0.050000000745058,0.0493079908192157,293.2901611328125,297.1499938964844,293.1499938964844,0.2749226987361908,-3988.281005859375,304.16583251953125,0.9388415217399596,0.3630739152431488,0.2553972005844116,293.041015625,297.1499938964844,293.1499938964844,0.3548822700977325,-6601.15087890625,304.1726379394531,0.9990000128746032,0.5529434680938721,0.4225248992443084,293.2676696777344,297.1499938964844,293.1499938964844,0.0114953014999628,-3305.7060546875,302.94647216796875,0.4711593389511108,0.050000000745058,0.2338958829641342,291.2463684082031,291.1499938964844,260.1976318359375,258.57232666015625,279.9365234375,294.3587951660156,291.23809814453125,1.0,0.2945559918880462,0.7165358662605286,0.7165358662605286,1.0,1.0,-1.337107539176941,0.5647395253181458,0.7723680734634399,0.2239814847707748,0.0,0.0,0.5962880849838257,62.15861511230469,92.0,-99.40930938720705,-15050.1337890625,277.09576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1799621582031,309.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18228.33984375,18000.0,0.0,0.0,0.3517144918441772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313939094543457,0.631400465965271,-6.543179551954381e-06,0.0,0.0003569455002434,0.0,0.0,46.5919189453125,0.0,0.0,0.0,0.4179171919822693,4.0,0.0,1.0
566820,293.1904296875,297.1499938964844,293.1499938964844,0.1062691882252693,-2405.517578125,304.1527709960937,0.7132649421691895,0.1682218462228775,0.1531015485525131,294.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4570333361625671,0.050000000745058,0.049551211297512,293.2927551269531,297.1499938964844,293.1499938964844,0.2735595107078552,-3974.5107421875,304.1628723144531,0.913369119167328,0.3589969277381897,0.2527631521224975,293.06646728515625,297.1499938964844,293.1499938964844,0.3829755187034607,-7035.5,304.11822509765625,0.9990000128746032,0.5506172776222229,0.4490008354187011,293.2688903808594,297.1499938964844,293.1499938964844,0.011580403894186,-3332.8544921875,302.8935241699219,0.4570333361625671,0.050000000745058,0.235049620270729,291.1539306640625,291.1499938964844,260.2208251953125,258.593017578125,279.9325561523437,294.3675537109375,291.1457214355469,1.0,0.30595663189888,0.7161961793899536,0.7161961793899536,1.0,1.0,-1.367544651031494,0.5783669948577881,0.789177656173706,0.2308925837278366,0.0,0.0,0.6019086837768555,68.88555145263672,110.0,-121.38410949707033,-15257.7099609375,305.45196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2474365234375,309.47393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.6171875,18000.0,0.0,0.0,0.3427067399024963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316325664520264,0.6316390633583069,-6.486952315754024e-06,0.0,0.0003478037542663,0.0,0.0,46.294525146484375,0.0,0.0,0.0,0.4174252152442932,4.0,0.0,1.0
566880,293.1904296875,297.1499938964844,293.1499938964844,0.1062691882252693,-2405.517578125,304.1527709960937,0.7132649421691895,0.1682218462228775,0.1531015485525131,294.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4570333361625671,0.050000000745058,0.049551211297512,293.2927551269531,297.1499938964844,293.1499938964844,0.2735595107078552,-3974.5107421875,304.1628723144531,0.913369119167328,0.3589969277381897,0.2527631521224975,293.06646728515625,297.1499938964844,293.1499938964844,0.3829755187034607,-7035.5,304.11822509765625,0.9990000128746032,0.5506172776222229,0.4490008354187011,293.2688903808594,297.1499938964844,293.1499938964844,0.011580403894186,-3332.8544921875,302.8935241699219,0.4570333361625671,0.050000000745058,0.235049620270729,291.1539306640625,291.1499938964844,260.2208251953125,258.593017578125,279.9325561523437,294.3675537109375,291.1457214355469,1.0,0.30595663189888,0.7161961793899536,0.7161961793899536,1.0,1.0,-1.367544651031494,0.5783669948577881,0.789177656173706,0.2308925837278366,0.0,0.0,0.6019086837768555,68.88555145263672,110.0,-121.38410949707033,-15257.7099609375,305.45196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2474365234375,309.47393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.6171875,18000.0,0.0,0.0,0.3427067399024963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316325664520264,0.6316390633583069,-6.486952315754024e-06,0.0,0.0003478037542663,0.0,0.0,46.294525146484375,0.0,0.0,0.0,0.4174252152442932,4.0,0.0,1.0
566940,293.17889404296875,297.1499938964844,293.1499938964844,0.1081276535987854,-2441.270751953125,304.14874267578125,0.6966443061828613,0.1695267707109451,0.1543510258197784,294.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.4398662149906158,0.050000000745058,0.0498981103301048,293.2956237792969,297.1499938964844,293.1499938964844,0.2721410393714905,-3959.7734375,304.16094970703125,0.8862147331237793,0.3548010289669037,0.2501229047775268,293.12451171875,297.1499938964844,293.1499938964844,0.4212598800659179,-7610.0205078125,304.06512451171875,0.9990000128746032,0.5410298705101013,0.4842663109302521,293.27325439453125,297.1499938964844,293.1499938964844,0.0116818770766258,-3363.690673828125,302.83087158203125,0.4398662149906158,0.050000000745058,0.2366951555013656,291.0632629394531,291.1499938964844,260.24285888671875,258.6126708984375,279.91949462890625,294.37725830078125,291.0558166503906,1.0,0.3214278817176819,0.7158564925193787,0.7158564925193787,1.0,1.0,-1.410597562789917,0.597744882106781,0.8128527402877808,0.2407744228839874,0.0,0.0,0.6195810437202454,78.4987564086914,113.0,-123.32717895507812,-15639.6650390625,347.7274780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0580749511719,309.3681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17733.677734375,18000.0,0.0,0.0,0.336507111787796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6574007868766785,0.6574074029922485,-6.634846613451373e-06,0.0,0.000341511942679,0.0,0.0,49.857723236083984,0.0,0.0,0.0,0.4269062578678131,4.0,0.0,1.0
567000,293.17889404296875,297.1499938964844,293.1499938964844,0.1081276535987854,-2441.270751953125,304.14874267578125,0.6966443061828613,0.1695267707109451,0.1543510258197784,294.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.4398662149906158,0.050000000745058,0.0498981103301048,293.2956237792969,297.1499938964844,293.1499938964844,0.2721410393714905,-3959.7734375,304.16094970703125,0.8862147331237793,0.3548010289669037,0.2501229047775268,293.12451171875,297.1499938964844,293.1499938964844,0.4212598800659179,-7610.0205078125,304.06512451171875,0.9990000128746032,0.5410298705101013,0.4842663109302521,293.27325439453125,297.1499938964844,293.1499938964844,0.0116818770766258,-3363.690673828125,302.83087158203125,0.4398662149906158,0.050000000745058,0.2366951555013656,291.0632629394531,291.1499938964844,260.24285888671875,258.6126708984375,279.91949462890625,294.37725830078125,291.0558166503906,1.0,0.3214278817176819,0.7158564925193787,0.7158564925193787,1.0,1.0,-1.410597562789917,0.597744882106781,0.8128527402877808,0.2407744228839874,0.0,0.0,0.6195810437202454,78.4987564086914,113.0,-123.32717895507812,-15639.6650390625,347.7274780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0580749511719,309.3681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17733.677734375,18000.0,0.0,0.0,0.336507111787796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6574007868766785,0.6574074029922485,-6.634846613451373e-06,0.0,0.000341511942679,0.0,0.0,49.857723236083984,0.0,0.0,0.0,0.4269062578678131,4.0,0.0,1.0
567060,293.1611633300781,297.1499938964844,293.1499938964844,0.1108577400445938,-2492.28173828125,304.1446228027344,0.6840046048164368,0.1723787039518356,0.1568743139505386,294.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028381347656,0.4263855516910553,0.050000000745058,0.0502561815083026,293.2982788085937,297.1499938964844,293.1499938964844,0.2700157761573791,-3936.0537109375,304.1609191894531,0.863062858581543,0.3505707383155823,0.2474397271871566,293.19927978515625,297.1499938964844,293.1499938964844,0.4442941844463348,-7936.1875,304.0581359863281,0.9926064610481262,0.526504635810852,0.5027075409889221,293.2804870605469,297.1499938964844,293.1499938964844,0.0117434225976467,-3385.66748046875,302.76080322265625,0.4263855516910553,0.050000000745058,0.2383936941623687,290.9980163574219,291.1499938964844,260.2636413574219,258.6311950683594,279.9232788085937,294.38800048828125,290.9965515136719,1.0,0.3336886167526245,0.7148701548576355,0.7148701548576355,1.0,1.0,-1.4352896213531494,0.6086298227310181,0.8266597390174866,0.2465284019708633,0.0,0.0,0.6448934674263,88.0649185180664,116.0,-76.05241394042969,-15956.69140625,382.8362731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6265869140625,309.2063293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17537.541015625,18000.0,0.0,0.0,0.3339881896972656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7046381831169128,0.7046451568603516,-6.981189471844118e-06,0.0,0.000338955578627,0.0,0.0,57.29934310913086,0.0,0.0,0.0,0.4452747404575348,4.0,0.0,1.0
567120,293.1611633300781,297.1499938964844,293.1499938964844,0.1108577400445938,-2492.28173828125,304.1446228027344,0.6840046048164368,0.1723787039518356,0.1568743139505386,294.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028381347656,0.4263855516910553,0.050000000745058,0.0502561815083026,293.2982788085937,297.1499938964844,293.1499938964844,0.2700157761573791,-3936.0537109375,304.1609191894531,0.863062858581543,0.3505707383155823,0.2474397271871566,293.19927978515625,297.1499938964844,293.1499938964844,0.4442941844463348,-7936.1875,304.0581359863281,0.9926064610481262,0.526504635810852,0.5027075409889221,293.2804870605469,297.1499938964844,293.1499938964844,0.0117434225976467,-3385.66748046875,302.76080322265625,0.4263855516910553,0.050000000745058,0.2383936941623687,290.9980163574219,291.1499938964844,260.2636413574219,258.6311950683594,279.9232788085937,294.38800048828125,290.9965515136719,1.0,0.3336886167526245,0.7148701548576355,0.7148701548576355,1.0,1.0,-1.4352896213531494,0.6086298227310181,0.8266597390174866,0.2465284019708633,0.0,0.0,0.6448934674263,88.0649185180664,116.0,-76.05241394042969,-15956.69140625,382.8362731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6265869140625,309.2063293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17537.541015625,18000.0,0.0,0.0,0.3339881896972656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7046381831169128,0.7046451568603516,-6.981189471844118e-06,0.0,0.000338955578627,0.0,0.0,57.29934310913086,0.0,0.0,0.0,0.4452747404575348,4.0,0.0,1.0
567180,293.15155029296875,297.1499938964844,293.1499938964844,0.1126638278365135,-2524.455810546875,304.1435241699219,0.6721268892288208,0.1740738004446029,0.1593296825885772,294.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.4151065647602081,0.050000000745058,0.0506492592394351,293.30108642578125,297.1499938964844,293.1499938964844,0.2656442523002624,-3884.278076171875,304.1645812988281,0.8421167731285095,0.3462510108947754,0.2447607517242431,293.2353820800781,297.1499938964844,293.1499938964844,0.4354805648326874,-7790.00341796875,304.1026306152344,0.9683679342269896,0.5178564190864563,0.4931841492652893,293.288330078125,297.1499938964844,293.1499938964844,0.0117181306704878,-3383.75927734375,302.6967163085937,0.4151065647602081,0.050000000745058,0.2402582764625549,291.0306701660156,291.1499938964844,260.28302001953125,258.64849853515625,279.9509582519531,294.3999328613281,291.0331115722656,1.0,0.3424267470836639,0.7138838768005371,0.7138838768005371,1.0,1.0,-1.4260494709014893,0.6041683554649353,0.8218810558319092,0.2441969662904739,0.0,0.0,0.6590525507926941,97.83656311035156,104.0,14.199623107910156,-15941.833984375,402.0108947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1150817871094,308.9937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17649.033203125,18000.0,0.0,0.0,0.3342233896255493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7447066903114319,0.7447140216827393,-7.359051323874155e-06,0.0,0.0003391942591406,0.0,0.0,64.67938995361328,0.0,0.0,0.0,0.461678683757782,4.0,0.0,1.0
567240,293.15155029296875,297.1499938964844,293.1499938964844,0.1126638278365135,-2524.455810546875,304.1435241699219,0.6721268892288208,0.1740738004446029,0.1593296825885772,294.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.4151065647602081,0.050000000745058,0.0506492592394351,293.30108642578125,297.1499938964844,293.1499938964844,0.2656442523002624,-3884.278076171875,304.1645812988281,0.8421167731285095,0.3462510108947754,0.2447607517242431,293.2353820800781,297.1499938964844,293.1499938964844,0.4354805648326874,-7790.00341796875,304.1026306152344,0.9683679342269896,0.5178564190864563,0.4931841492652893,293.288330078125,297.1499938964844,293.1499938964844,0.0117181306704878,-3383.75927734375,302.6967163085937,0.4151065647602081,0.050000000745058,0.2402582764625549,291.0306701660156,291.1499938964844,260.28302001953125,258.64849853515625,279.9509582519531,294.3999328613281,291.0331115722656,1.0,0.3424267470836639,0.7138838768005371,0.7138838768005371,1.0,1.0,-1.4260494709014893,0.6041683554649353,0.8218810558319092,0.2441969662904739,0.0,0.0,0.6590525507926941,97.83656311035156,104.0,14.199623107910156,-15941.833984375,402.0108947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1150817871094,308.9937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17649.033203125,18000.0,0.0,0.0,0.3342233896255493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7447066903114319,0.7447140216827393,-7.359051323874155e-06,0.0,0.0003391942591406,0.0,0.0,64.67938995361328,0.0,0.0,0.0,0.461678683757782,4.0,0.0,1.0
567300,293.1516418457031,297.1499938964844,293.1499938964844,0.1128305718302726,-2527.1533203125,304.1444091796875,0.6692968606948853,0.1740415543317794,0.1596154868602752,294.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.4128881096839905,0.050000000745058,0.0507396385073661,293.30255126953125,297.1499938964844,293.1499938964844,0.2634482383728027,-3858.419189453125,304.1659240722656,0.8368859887123108,0.344046413898468,0.2433001697063446,293.24285888671875,297.1499938964844,293.1499938964844,0.4329967796802521,-7748.1884765625,304.1156921386719,0.962061882019043,0.5153001546859741,0.4904432594776153,293.291748046875,297.1499938964844,293.1499938964844,0.0116729941219091,-3377.382080078125,302.6645202636719,0.4128881096839905,0.050000000745058,0.2406869977712631,291.04156494140625,291.1499938964844,260.2921447753906,258.6566162109375,279.9644470214844,294.4062805175781,291.0431213378906,1.0,0.3438052833080292,0.7133907079696655,0.7133907079696655,1.0,1.0,-1.421972393989563,0.6021912693977356,0.8197811841964722,0.2431379854679107,0.0,0.0,0.6651589274406433,100.04469299316406,104.0,20.67608070373535,-15894.6162109375,405.2671813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8739013671875,308.8634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17697.490234375,18000.0,0.0,0.0,0.3349491655826568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588797211647034,0.7588872313499451,-7.499417279177578e-06,0.0,0.0003399308188818,0.0,0.0,67.4634017944336,0.0,0.0,0.0,0.4677262306213379,4.0,0.0,1.0
567360,293.1532897949219,297.1499938964844,293.1499938964844,0.1126338019967079,-2523.251953125,304.1457824707031,0.6681258678436279,0.1736965477466583,0.1594677865505218,294.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.4122425615787506,0.050000000745058,0.0507668443024158,293.3039245605469,297.1499938964844,293.1499938964844,0.2612056136131286,-3832.024169921875,304.1671142578125,0.8341936469078064,0.3418468534946441,0.2417894452810287,293.2470092773437,297.1499938964844,293.1499938964844,0.4310137033462524,-7715.126953125,304.12548828125,0.9592658281326294,0.513306200504303,0.488342821598053,293.29473876953125,297.1499938964844,293.1499938964844,0.0116082374006509,-3367.302978515625,302.6329040527344,0.4122425615787506,0.050000000745058,0.240816056728363,291.051025390625,291.1499938964844,260.30084228515625,258.6643981933594,279.977294921875,294.4125671386719,291.052734375,1.0,0.3437891900539398,0.71302729845047,0.71302729845047,1.0,1.0,-1.4176476001739502,0.6001346111297607,0.8175130486488342,0.24204882979393,0.0,0.0,0.6708150506019592,100.64847564697266,92.0,24.68441200256348,-15846.6416015625,404.5023498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65057373046875,308.7431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17721.35546875,18000.0,0.0,0.0,0.3359620869159698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724207639694214,0.7724284529685974,-7.630729669472203e-06,0.0,0.0003409587952774,0.0,0.0,70.16842651367188,0.0,0.0,0.0,0.4734416902065277,4.0,0.0,1.0
567420,293.15826416015625,297.1499938964844,293.1499938964844,0.1116514801979065,-2504.775146484375,304.1488342285156,0.6694736480712891,0.172607347369194,0.1585167795419693,294.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.4141125977039337,0.050000000745058,0.0506893284618854,293.30621337890625,297.1499938964844,293.1499938964844,0.256570965051651,-3777.417236328125,304.1690979003906,0.8338901996612549,0.3374791145324707,0.2386884093284607,293.2501220703125,297.1499938964844,293.1499938964844,0.4275901913642883,-7659.71240234375,304.1391906738281,0.9609719514846802,0.5102080702781677,0.4851070940494537,293.29937744140625,297.1499938964844,293.1499938964844,0.0114361327141523,-3338.5205078125,302.5720520019531,0.4141125977039337,0.050000000745058,0.2404483556747436,291.0718994140625,291.1499938964844,260.3170471191406,258.6788635253906,280.0024108886719,294.4247741699219,291.07373046875,1.0,0.3404600620269775,0.7123004198074341,0.7123004198074341,1.0,1.0,-1.4083645343780518,0.595741331577301,0.812623143196106,0.2397316396236419,0.0,0.0,0.6798449158668518,98.50375366210938,80.0,28.949281692504883,-15741.376953125,394.6145324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,308.533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.490234375,18000.0,0.0,0.0,0.33858722448349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7953109741210938,0.7953188419342041,-7.861113772378303e-06,0.0,0.0003436229890212,0.0,0.0,74.94548034667969,0.0,0.0,0.0,0.4831736981868744,4.0,0.0,1.0
567480,293.15826416015625,297.1499938964844,293.1499938964844,0.1116514801979065,-2504.775146484375,304.1488342285156,0.6694736480712891,0.172607347369194,0.1585167795419693,294.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.4141125977039337,0.050000000745058,0.0506893284618854,293.30621337890625,297.1499938964844,293.1499938964844,0.256570965051651,-3777.417236328125,304.1690979003906,0.8338901996612549,0.3374791145324707,0.2386884093284607,293.2501220703125,297.1499938964844,293.1499938964844,0.4275901913642883,-7659.71240234375,304.1391906738281,0.9609719514846802,0.5102080702781677,0.4851070940494537,293.29937744140625,297.1499938964844,293.1499938964844,0.0114361327141523,-3338.5205078125,302.5720520019531,0.4141125977039337,0.050000000745058,0.2404483556747436,291.0718994140625,291.1499938964844,260.3170471191406,258.6788635253906,280.0024108886719,294.4247741699219,291.07373046875,1.0,0.3404600620269775,0.7123004198074341,0.7123004198074341,1.0,1.0,-1.4083645343780518,0.595741331577301,0.812623143196106,0.2397316396236419,0.0,0.0,0.6798449158668518,98.50375366210938,80.0,28.949281692504883,-15741.376953125,394.6145324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,308.533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.490234375,18000.0,0.0,0.0,0.33858722448349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7953109741210938,0.7953188419342041,-7.861113772378303e-06,0.0,0.0003436229890212,0.0,0.0,74.94548034667969,0.0,0.0,0.0,0.4831736981868744,4.0,0.0,1.0
567540,293.1630859375,297.1499938964844,293.1499938964844,0.1103839501738548,-2481.184814453125,304.1513061523437,0.6751519441604614,0.1714212447404861,0.1572620719671249,294.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.4194067418575287,0.050000000745058,0.0504873022437095,293.3080444335937,297.1499938964844,293.1499938964844,0.2518290877342224,-3721.44775390625,304.1706237792969,0.8387592434883118,0.3331532478332519,0.2355249226093292,293.25,297.1499938964844,293.1499938964844,0.4243755638599396,-7609.73486328125,304.1480712890625,0.9695640802383424,0.5076925754547119,0.4824385643005371,293.3027038574219,297.1499938964844,293.1499938964844,0.0112280379980802,-3301.9736328125,302.513671875,0.4194067418575287,0.050000000745058,0.2394900172948837,291.0940856933594,291.1499938964844,260.3314819335937,258.69171142578125,280.0268859863281,294.4362487792969,291.0960998535156,1.0,0.3339254260063171,0.7115735411643982,0.7115735411643982,1.0,1.0,-1.3984640836715698,0.5910733342170715,0.8073907494544983,0.2372767925262451,0.0,0.0,0.6858358383178711,93.19562530517578,68.0,31.36777305603028,-15631.7705078125,377.0005493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804382324219,308.37646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17840.0625,18000.0,0.0,0.0,0.341594249010086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118640184402466,0.8118720650672913,-8.037040970521048e-06,0.0,0.0003466747293714,0.0,0.0,78.58464050292969,0.0,0.0,0.0,0.4903017878532409,4.0,0.0,1.0
567600,293.1630859375,297.1499938964844,293.1499938964844,0.1103839501738548,-2481.184814453125,304.1513061523437,0.6751519441604614,0.1714212447404861,0.1572620719671249,294.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.4194067418575287,0.050000000745058,0.0504873022437095,293.3080444335937,297.1499938964844,293.1499938964844,0.2518290877342224,-3721.44775390625,304.1706237792969,0.8387592434883118,0.3331532478332519,0.2355249226093292,293.25,297.1499938964844,293.1499938964844,0.4243755638599396,-7609.73486328125,304.1480712890625,0.9695640802383424,0.5076925754547119,0.4824385643005371,293.3027038574219,297.1499938964844,293.1499938964844,0.0112280379980802,-3301.9736328125,302.513671875,0.4194067418575287,0.050000000745058,0.2394900172948837,291.0940856933594,291.1499938964844,260.3314819335937,258.69171142578125,280.0268859863281,294.4362487792969,291.0960998535156,1.0,0.3339254260063171,0.7115735411643982,0.7115735411643982,1.0,1.0,-1.3984640836715698,0.5910733342170715,0.8073907494544983,0.2372767925262451,0.0,0.0,0.6858358383178711,93.19562530517578,68.0,31.36777305603028,-15631.7705078125,377.0005493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804382324219,308.37646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17840.0625,18000.0,0.0,0.0,0.341594249010086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118640184402466,0.8118720650672913,-8.037040970521048e-06,0.0,0.0003466747293714,0.0,0.0,78.58464050292969,0.0,0.0,0.0,0.4903017878532409,4.0,0.0,1.0
567660,293.1669006347656,297.1499938964844,293.1499938964844,0.109065294265747,-2456.700927734375,304.1530456542969,0.684837281703949,0.1703131049871444,0.1559779644012451,294.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4281025528907776,0.050000000745058,0.05020522326231,293.3094787597656,297.1499938964844,293.1499938964844,0.2470127493143081,-3664.442138671875,304.1717834472656,0.8480286002159119,0.3288578987121582,0.2323255538940429,293.2485046386719,297.1499938964844,293.1499938964844,0.4211372435092926,-7560.86962890625,304.154052734375,0.9825814962387084,0.5054632425308228,0.4800089001655578,293.3050231933594,297.1499938964844,293.1499938964844,0.0109997820109128,-3260.412353515625,302.457275390625,0.4281025528907776,0.050000000745058,0.2381519675254821,291.1181335449219,291.1499938964844,260.343994140625,258.702880859375,280.0492553710937,294.447021484375,291.12030029296875,1.0,0.3251543343067169,0.7110489010810852,0.7110489010810852,1.0,1.0,-1.388219952583313,0.5863045454025269,0.8019154071807861,0.2347989231348037,0.0,0.0,0.6884931325912476,85.85550689697266,56.0,33.596168518066406,-15523.3525390625,354.6477355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7922668457031,308.2741394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17912.486328125,18000.0,0.0,0.0,0.3445611596107483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8214048147201538,0.821412980556488,-8.148045708367135e-06,0.0,0.0003496857825666,0.0,0.0,80.79962158203125,0.0,0.0,0.0,0.4944733381271362,4.0,0.0,1.0
567720,293.1669006347656,297.1499938964844,293.1499938964844,0.109065294265747,-2456.700927734375,304.1530456542969,0.684837281703949,0.1703131049871444,0.1559779644012451,294.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4281025528907776,0.050000000745058,0.05020522326231,293.3094787597656,297.1499938964844,293.1499938964844,0.2470127493143081,-3664.442138671875,304.1717834472656,0.8480286002159119,0.3288578987121582,0.2323255538940429,293.2485046386719,297.1499938964844,293.1499938964844,0.4211372435092926,-7560.86962890625,304.154052734375,0.9825814962387084,0.5054632425308228,0.4800089001655578,293.3050231933594,297.1499938964844,293.1499938964844,0.0109997820109128,-3260.412353515625,302.457275390625,0.4281025528907776,0.050000000745058,0.2381519675254821,291.1181335449219,291.1499938964844,260.343994140625,258.702880859375,280.0492553710937,294.447021484375,291.12030029296875,1.0,0.3251543343067169,0.7110489010810852,0.7110489010810852,1.0,1.0,-1.388219952583313,0.5863045454025269,0.8019154071807861,0.2347989231348037,0.0,0.0,0.6884931325912476,85.85550689697266,56.0,33.596168518066406,-15523.3525390625,354.6477355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7922668457031,308.2741394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17912.486328125,18000.0,0.0,0.0,0.3445611596107483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8214048147201538,0.821412980556488,-8.148045708367135e-06,0.0,0.0003496857825666,0.0,0.0,80.79962158203125,0.0,0.0,0.0,0.4944733381271362,4.0,0.0,1.0
567780,293.16973876953125,297.1499938964844,293.1499938964844,0.1077664569020271,-2432.58935546875,304.1541748046875,0.6985288262367249,0.1693044751882553,0.1547359377145767,294.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.4409618377685547,0.050000000745058,0.0498731099069118,293.3106384277344,297.1499938964844,293.1499938964844,0.2421593815088272,-3606.8115234375,304.172607421875,0.8618505001068115,0.3245814740657806,0.2291039675474167,293.2463073730469,297.1499938964844,293.1499938964844,0.4177745282649994,-7511.72314453125,304.15826416015625,0.9979920387268066,0.5034136772155762,0.4777118563652038,293.30670166015625,297.1499938964844,293.1499938964844,0.010762364603579,-3215.8896484375,302.4022827148437,0.4409618377685547,0.050000000745058,0.2365765571594238,291.1435546875,291.1499938964844,260.3544921875,258.71221923828125,280.0705871582031,294.4571838378906,291.14581298828125,1.0,0.3147520124912262,0.7105242609977722,0.7105242609977722,1.0,1.0,-1.3777097463607788,0.5814208984375,0.7962888479232788,0.2322743237018585,0.0,0.0,0.6876640915870667,77.24517822265625,44.0,35.321922302246094,-15414.4541015625,329.52618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69873046875,308.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.744140625,18000.0,0.0,0.0,0.3471431136131286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8233621120452881,0.8233703374862671,-8.185293154383544e-06,0.0,0.000352306116838,0.0,0.0,81.36644744873047,0.0,0.0,0.0,0.495409607887268,4.0,0.0,1.0
567840,293.16973876953125,297.1499938964844,293.1499938964844,0.1077664569020271,-2432.58935546875,304.1541748046875,0.6985288262367249,0.1693044751882553,0.1547359377145767,294.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.4409618377685547,0.050000000745058,0.0498731099069118,293.3106384277344,297.1499938964844,293.1499938964844,0.2421593815088272,-3606.8115234375,304.172607421875,0.8618505001068115,0.3245814740657806,0.2291039675474167,293.2463073730469,297.1499938964844,293.1499938964844,0.4177745282649994,-7511.72314453125,304.15826416015625,0.9979920387268066,0.5034136772155762,0.4777118563652038,293.30670166015625,297.1499938964844,293.1499938964844,0.010762364603579,-3215.8896484375,302.4022827148437,0.4409618377685547,0.050000000745058,0.2365765571594238,291.1435546875,291.1499938964844,260.3544921875,258.71221923828125,280.0705871582031,294.4571838378906,291.14581298828125,1.0,0.3147520124912262,0.7105242609977722,0.7105242609977722,1.0,1.0,-1.3777097463607788,0.5814208984375,0.7962888479232788,0.2322743237018585,0.0,0.0,0.6876640915870667,77.24517822265625,44.0,35.321922302246094,-15414.4541015625,329.52618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69873046875,308.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.744140625,18000.0,0.0,0.0,0.3471431136131286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8233621120452881,0.8233703374862671,-8.185293154383544e-06,0.0,0.000352306116838,0.0,0.0,81.36644744873047,0.0,0.0,0.0,0.495409607887268,4.0,0.0,1.0
567900,293.17156982421875,297.1499938964844,293.1499938964844,0.1070979684591293,-2420.110107421875,304.1546325683594,0.7049350738525391,0.1686968952417373,0.1541393995285034,294.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.4475084543228149,0.050000000745058,0.0497320741415023,293.31103515625,297.1499938964844,293.1499938964844,0.239687442779541,-3577.310302734375,304.1729736328125,0.8683997392654419,0.3224689662456512,0.2275221347808838,293.2416687011719,297.1499938964844,293.1499938964844,0.4076839983463287,-7357.51953125,304.1754150390625,0.9990000128746032,0.5030959248542786,0.4677076041698456,293.30718994140625,297.1499938964844,293.1499938964844,0.0106530962511897,-3194.662841796875,302.3760681152344,0.4475084543228149,0.050000000745058,0.2359075546264648,291.15972900390625,291.1499938964844,260.3589172363281,258.7161865234375,280.0880126953125,294.4619445800781,291.1641845703125,1.0,0.3087983131408691,0.710261881351471,0.710261881351471,1.0,1.0,-1.3625353574752808,0.5744810104370117,0.7880544066429138,0.2288476675748825,0.0,0.0,0.6854538917541504,73.39082336425781,44.0,48.90869903564453,-15293.9892578125,313.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68896484375,308.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.21484375,18000.0,0.0,0.0,0.3481585085391998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8212598562240601,0.8212680220603943,-8.174354661605321e-06,0.0,0.0003533366252668,0.0,0.0,80.97412109375,0.0,0.0,0.0,0.4945453703403473,4.0,0.0,1.0
567960,293.1765441894531,297.1499938964844,293.1499938964844,0.105974867939949,-2398.927001953125,304.1558532714844,0.7107962965965271,0.167455181479454,0.1532023698091507,294.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.4544155597686767,0.050000000745058,0.0495985485613346,293.3114318847656,297.1499938964844,293.1499938964844,0.2368503361940384,-3543.0361328125,304.1739807128906,0.8751255869865417,0.3203495442867279,0.225954458117485,293.22735595703125,297.1499938964844,293.1499938964844,0.3925068974494934,-7131.97900390625,304.1983337402344,0.9990000128746032,0.5047345757484436,0.4539594352245331,293.3072204589844,297.1499938964844,293.1499938964844,0.0105353081598877,-3169.74755859375,302.3536376953125,0.4544155597686767,0.050000000745058,0.2352741509675979,291.1944885253906,291.1499938964844,260.3628234863281,258.7196655273437,280.10870361328125,294.4665222167969,291.2019958496094,1.0,0.3022701442241668,0.7100473642349243,0.7100473642349243,1.0,1.0,-1.3417998552322388,0.5650833249092102,0.7767165303230286,0.2241120785474777,0.0,0.0,0.6791041493415833,69.62418365478516,32.0,78.89152526855469,-15126.5517578125,296.0673522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71630859375,308.2762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18133.689453125,18000.0,0.0,0.0,0.3487862050533294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8142247200012207,0.8142328262329102,-8.126755346893333e-06,0.0,0.0003539736790116,0.0,0.0,79.58882904052734,0.0,0.0,0.0,0.4915521740913391,4.0,0.0,1.0
568020,293.1937255859375,297.1499938964844,293.1499938964844,0.1022341772913932,-2328.612548828125,304.16015625,0.7215031385421753,0.1633074879646301,0.1496463567018509,294.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.269775390625,0.4707083404064178,0.050000000745058,0.0493165105581283,293.3123779296875,297.1499938964844,293.1499938964844,0.2308989763259887,-3470.782470703125,304.1758728027344,0.8918265104293823,0.3160686790943146,0.2227786630392074,293.1756896972656,297.1499938964844,293.1499938964844,0.3589194118976593,-6629.294921875,304.23797607421875,0.9990000128746032,0.513188898563385,0.4234533607959747,293.3056640625,297.1499938964844,293.1499938964844,0.0102964080870151,-3117.18359375,302.3157043457031,0.4707083404064178,0.050000000745058,0.2339362949132919,291.27960205078125,291.1499938964844,260.3688659667969,258.7250366210937,280.15264892578125,294.47528076171875,291.2872619628906,1.0,0.2877921462059021,0.7096182703971863,0.7096182703971863,1.0,1.0,-1.295155644416809,0.5440516471862793,0.751103937625885,0.2135076522827148,0.0,0.0,0.6561253070831299,61.63782501220703,35.0,107.65878295898438,-14679.814453125,259.12921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8963928222656,308.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18421.7578125,18000.0,0.0,0.0,0.3484162986278534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7761886119842529,0.7761964201927185,-7.824558451829944e-06,0.0,0.0003535982687026,0.0,0.0,72.03894805908203,0.0,0.0,0.0,0.4758975505828857,4.0,0.0,1.0
568080,293.1937255859375,297.1499938964844,293.1499938964844,0.1022341772913932,-2328.612548828125,304.16015625,0.7215031385421753,0.1633074879646301,0.1496463567018509,294.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.269775390625,0.4707083404064178,0.050000000745058,0.0493165105581283,293.3123779296875,297.1499938964844,293.1499938964844,0.2308989763259887,-3470.782470703125,304.1758728027344,0.8918265104293823,0.3160686790943146,0.2227786630392074,293.1756896972656,297.1499938964844,293.1499938964844,0.3589194118976593,-6629.294921875,304.23797607421875,0.9990000128746032,0.513188898563385,0.4234533607959747,293.3056640625,297.1499938964844,293.1499938964844,0.0102964080870151,-3117.18359375,302.3157043457031,0.4707083404064178,0.050000000745058,0.2339362949132919,291.27960205078125,291.1499938964844,260.3688659667969,258.7250366210937,280.15264892578125,294.47528076171875,291.2872619628906,1.0,0.2877921462059021,0.7096182703971863,0.7096182703971863,1.0,1.0,-1.295155644416809,0.5440516471862793,0.751103937625885,0.2135076522827148,0.0,0.0,0.6561253070831299,61.63782501220703,35.0,107.65878295898438,-14679.814453125,259.12921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8963928222656,308.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18421.7578125,18000.0,0.0,0.0,0.3484162986278534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7761886119842529,0.7761964201927185,-7.824558451829944e-06,0.0,0.0003535982687026,0.0,0.0,72.03894805908203,0.0,0.0,0.0,0.4758975505828857,4.0,0.0,1.0
568140,293.2063903808594,297.1499938964844,293.1499938964844,0.0984200611710548,-2257.0693359375,304.1630249023437,0.7275034189224243,0.1595973372459411,0.1457087397575378,294.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3375549316406,0.4807323217391968,0.050000000745058,0.0491253957152366,293.3135681152344,297.1499938964844,293.1499938964844,0.2255113869905471,-3405.55224609375,304.1761474609375,0.9038912653923036,0.3117178082466125,0.2196261882781982,293.1134033203125,297.1499938964844,293.1499938964844,0.3340920805931091,-6260.5615234375,304.249267578125,0.9990000128746032,0.5251843929290771,0.4014588296413421,293.3026428222656,297.1499938964844,293.1499938964844,0.0101157333701848,-3077.6494140625,302.2797241210937,0.4807323217391968,0.050000000745058,0.2330297380685806,291.3425598144531,291.1499938964844,260.3724975585937,258.728271484375,280.1875915527344,294.4832458496094,291.3456420898437,1.0,0.2775799632072449,0.7091891169548035,0.7091891169548035,1.0,1.0,-1.258914828300476,0.5277890563011169,0.7311257123947144,0.2052509635686874,0.0,0.0,0.6256459951400757,56.16179656982422,38.0,77.93040466308594,-14225.9716796875,233.5345001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364196777344,308.4872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18605.943359375,18000.0,0.0,0.0,0.345394492149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7149444818496704,0.7149518132209778,-7.311653007491259e-06,0.0,0.0003505315107759,0.0,0.0,60.65901184082031,0.0,0.0,0.0,0.4512104094028473,4.0,0.0,1.0
