time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568200,293.2063903808594,297.1499938964844,293.1499938964844,0.0984200611710548,-2257.0693359375,304.1630249023437,0.7275034189224243,0.1595973372459411,0.1457087397575378,294.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3375549316406,0.4807323217391968,0.050000000745058,0.0491253957152366,293.3135681152344,297.1499938964844,293.1499938964844,0.2255113869905471,-3405.55224609375,304.1761474609375,0.9038912653923036,0.3117178082466125,0.2196261882781982,293.1134033203125,297.1499938964844,293.1499938964844,0.3340920805931091,-6260.5615234375,304.249267578125,0.9990000128746032,0.5251843929290771,0.4014588296413421,293.3026428222656,297.1499938964844,293.1499938964844,0.0101157333701848,-3077.6494140625,302.2797241210937,0.4807323217391968,0.050000000745058,0.2330297380685806,291.3425598144531,291.1499938964844,260.3724975585937,258.728271484375,280.1875915527344,294.4832458496094,291.3456420898437,1.0,0.2775799632072449,0.7091891169548035,0.7091891169548035,1.0,1.0,-1.258914828300476,0.5277890563011169,0.7311257123947144,0.2052509635686874,0.0,0.0,0.6256459951400757,56.16179656982422,38.0,77.93040466308594,-14225.9716796875,233.5345001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364196777344,308.4872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18605.943359375,18000.0,0.0,0.0,0.345394492149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7149444818496704,0.7149518132209778,-7.311653007491259e-06,0.0,0.0003505315107759,0.0,0.0,60.65901184082031,0.0,0.0,0.0,0.4512104094028473,4.0,0.0,1.0
568260,293.20416259765625,297.1499938964844,293.1499938964844,0.0970852747559547,-2232.55078125,304.16082763671875,0.7338666915893555,0.1586084961891174,0.1442425101995468,294.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35302734375,0.4871978461742401,0.050000000745058,0.049000009894371,293.3147888183594,297.1499938964844,293.1499938964844,0.2212238162755966,-3354.294677734375,304.174560546875,0.91177237033844,0.30732262134552,0.2164830863475799,293.06646728515625,297.1499938964844,293.1499938964844,0.3176043629646301,-6018.31689453125,304.24334716796875,0.9990000128746032,0.5356507897377014,0.3863490521907806,293.2987060546875,297.1499938964844,293.1499938964844,0.0100031569600105,-3056.1416015625,302.2396545410156,0.4871978461742401,0.050000000745058,0.232434943318367,291.3525085449219,291.1499938964844,260.3735656738281,258.729248046875,280.21002197265625,294.49005126953125,291.351318359375,1.0,0.2705356180667877,0.709186315536499,0.709186315536499,1.0,1.0,-1.2343744039535522,0.5168665647506714,0.7175078988075256,0.1998188495635986,0.0,0.0,0.5975035429000854,52.56832885742188,41.0,19.44697952270508,-13845.2119140625,217.1482391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67352294921875,308.6082458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18574.095703125,18000.0,0.0,0.0,0.3398218154907226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652249813079834,0.6522566080093384,-6.7839418989024125e-06,0.0,0.0003448759380262,0.0,0.0,50.188724517822266,0.0,0.0,0.0,0.4265276193618774,4.0,0.0,1.0
568320,293.20416259765625,297.1499938964844,293.1499938964844,0.0970852747559547,-2232.55078125,304.16082763671875,0.7338666915893555,0.1586084961891174,0.1442425101995468,294.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35302734375,0.4871978461742401,0.050000000745058,0.049000009894371,293.3147888183594,297.1499938964844,293.1499938964844,0.2212238162755966,-3354.294677734375,304.174560546875,0.91177237033844,0.30732262134552,0.2164830863475799,293.06646728515625,297.1499938964844,293.1499938964844,0.3176043629646301,-6018.31689453125,304.24334716796875,0.9990000128746032,0.5356507897377014,0.3863490521907806,293.2987060546875,297.1499938964844,293.1499938964844,0.0100031569600105,-3056.1416015625,302.2396545410156,0.4871978461742401,0.050000000745058,0.232434943318367,291.3525085449219,291.1499938964844,260.3735656738281,258.729248046875,280.21002197265625,294.49005126953125,291.351318359375,1.0,0.2705356180667877,0.709186315536499,0.709186315536499,1.0,1.0,-1.2343744039535522,0.5168665647506714,0.7175078988075256,0.1998188495635986,0.0,0.0,0.5975035429000854,52.56832885742188,41.0,19.44697952270508,-13845.2119140625,217.1482391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67352294921875,308.6082458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18574.095703125,18000.0,0.0,0.0,0.3398218154907226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652249813079834,0.6522566080093384,-6.7839418989024125e-06,0.0,0.0003448759380262,0.0,0.0,50.188724517822266,0.0,0.0,0.0,0.4265276193618774,4.0,0.0,1.0
568380,293.1999206542969,297.1499938964844,293.1499938964844,0.0967599377036094,-2227.267822265625,304.15777587890625,0.7386325597763062,0.1580998301506042,0.1436676084995269,294.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33306884765625,0.4912868440151214,0.050000000745058,0.0489236637949943,293.3160400390625,297.1499938964844,293.1499938964844,0.2176056057214737,-3311.40869140625,304.1723937988281,0.9153370261192322,0.302897959947586,0.2133542448282241,293.0321655273437,297.1499938964844,293.1499938964844,0.3076008260250091,-5874.5263671875,304.228759765625,0.9990000128746032,0.544746458530426,0.3768509924411773,293.2947082519531,297.1499938964844,293.1499938964844,0.0099317692220211,-3045.71142578125,302.1961669921875,0.4912868440151214,0.050000000745058,0.2320727854967117,291.32965087890625,291.1499938964844,260.3720092773437,258.72784423828125,280.2247619628906,294.495849609375,291.3263244628906,1.0,0.2660257816314697,0.7091834545135498,0.7091834545135498,1.0,1.0,-1.2179980278015137,0.5095893144607544,0.7084087133407593,0.1962393075227737,0.0,0.0,0.5748502016067505,50.361427307128906,44.0,-24.29862594604492,-13560.4970703125,206.91751098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1317749023437,308.7476501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18448.482421875,18000.0,0.0,0.0,0.3322176039218902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010585427284241,0.601064920425415,-6.365933131746715e-06,0.0,0.000337158649927,0.0,0.0,42.571380615234375,0.0,0.0,0.0,0.4068638682365417,4.0,0.0,1.0
568440,293.1999206542969,297.1499938964844,293.1499938964844,0.0967599377036094,-2227.267822265625,304.15777587890625,0.7386325597763062,0.1580998301506042,0.1436676084995269,294.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33306884765625,0.4912868440151214,0.050000000745058,0.0489236637949943,293.3160400390625,297.1499938964844,293.1499938964844,0.2176056057214737,-3311.40869140625,304.1723937988281,0.9153370261192322,0.302897959947586,0.2133542448282241,293.0321655273437,297.1499938964844,293.1499938964844,0.3076008260250091,-5874.5263671875,304.228759765625,0.9990000128746032,0.544746458530426,0.3768509924411773,293.2947082519531,297.1499938964844,293.1499938964844,0.0099317692220211,-3045.71142578125,302.1961669921875,0.4912868440151214,0.050000000745058,0.2320727854967117,291.32965087890625,291.1499938964844,260.3720092773437,258.72784423828125,280.2247619628906,294.495849609375,291.3263244628906,1.0,0.2660257816314697,0.7091834545135498,0.7091834545135498,1.0,1.0,-1.2179980278015137,0.5095893144607544,0.7084087133407593,0.1962393075227737,0.0,0.0,0.5748502016067505,50.361427307128906,44.0,-24.29862594604492,-13560.4970703125,206.91751098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1317749023437,308.7476501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18448.482421875,18000.0,0.0,0.0,0.3322176039218902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010585427284241,0.601064920425415,-6.365933131746715e-06,0.0,0.000337158649927,0.0,0.0,42.571380615234375,0.0,0.0,0.0,0.4068638682365417,4.0,0.0,1.0
568500,293.1979064941406,297.1499938964844,293.1499938964844,0.0966939926147461,-2226.472900390625,304.156494140625,0.7400544881820679,0.1578641384840011,0.1434322744607925,294.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163146972656,0.492569237947464,0.050000000745058,0.0489004775881767,293.316650390625,297.1499938964844,293.1499938964844,0.2159198820590973,-3291.4521484375,304.17138671875,0.9154996275901794,0.3006732165813446,0.2117925584316253,293.0190734863281,297.1499938964844,293.1499938964844,0.3045869767665863,-5832.81201171875,304.2199401855469,0.9990000128746032,0.548814058303833,0.3739181756973266,293.29296875,297.1499938964844,293.1499938964844,0.0099047180265188,-3042.781005859375,302.17333984375,0.492569237947464,0.050000000745058,0.2319628149271011,291.3121643066406,291.1499938964844,260.37017822265625,258.7262268066406,280.2299194335937,294.49853515625,291.3083190917969,1.0,0.2645480930805206,0.7091820240020752,0.7091820240020752,1.0,1.0,-1.212159276008606,0.506996214389801,0.7051631212234497,0.1949726343154907,0.0,0.0,0.5657809972763062,49.67789840698242,44.0,-37.995872497558594,-13452.443359375,203.539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3470764160156,308.8178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18380.544921875,18000.0,0.0,0.0,0.3278815746307373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5806857347488403,0.580691933631897,-6.204371402418474e-06,0.0,0.0003327581216581,0.0,0.0,39.77015686035156,0.0,0.0,0.0,0.3991798460483551,4.0,0.0,1.0
568560,293.1960144042969,297.1499938964844,293.1499938964844,0.0966523289680481,-2226.12841796875,304.1553955078125,0.7408531904220581,0.1576236933469772,0.1432050913572311,294.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973327636719,0.4933978021144867,0.050000000745058,0.0488857254385948,293.3172607421875,297.1499938964844,293.1499938964844,0.2142710536718368,-3271.90234375,304.1705017089844,0.9146771430969238,0.2984395027160644,0.2102307677268982,293.00848388671875,297.1499938964844,293.1499938964844,0.3026930391788482,-5808.07568359375,304.2106628417969,0.9990000128746032,0.5525555610656738,0.3720387518405914,293.2914123535156,297.1499938964844,293.1499938964844,0.0098809180781245,-3040.6884765625,302.1498718261719,0.4933978021144867,0.050000000745058,0.2318928241729736,291.2928161621094,291.1499938964844,260.3676147460937,258.72393798828125,280.2343139648437,294.50115966796875,291.2887268066406,1.0,0.2635157704353332,0.7090868353843689,0.7090868353843689,1.0,1.0,-1.2076530456542969,0.5049746632575989,0.7026784420013428,0.193978726863861,0.0,0.0,0.558194637298584,49.2302131652832,47.0,-46.88477325439453,-13364.77734375,201.115951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5436706542969,308.8839416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18316.02734375,18000.0,0.0,0.0,0.323320060968399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563686728477478,0.5636928081512451,-6.07166930421954e-06,0.0,0.0003281287499703,0.0,0.0,37.5295295715332,0.0,0.0,0.0,0.3928318619728088,4.0,0.0,1.0
568620,293.1928405761719,297.1499938964844,293.1499938964844,0.0965821966528892,-2225.632568359375,304.1537170410156,0.7407456636428833,0.1571051627397537,0.1427448689937591,294.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.4938515126705169,0.050000000745058,0.0488777495920658,293.31854248046875,297.1499938964844,293.1499938964844,0.2110015451908111,-3232.966064453125,304.16912841796875,0.9104848504066468,0.2939449548721313,0.2071039974689483,292.9942321777344,297.1499938964844,293.1499938964844,0.3017610907554626,-5801.77587890625,304.1920166015625,0.9990000128746032,0.5590478777885437,0.3710153996944427,293.28912353515625,297.1499938964844,293.1499938964844,0.0098383259028196,-3037.718994140625,302.1011962890625,0.4938515126705169,0.050000000745058,0.2318549901247024,291.25262451171875,291.1499938964844,260.3603515625,258.7174377441406,280.23992919921875,294.50640869140625,291.2485046386719,1.0,0.2626010775566101,0.7088964581489563,0.7088964581489563,1.0,1.0,-1.2020621299743652,0.5024479627609253,0.6996142268180847,0.1927339434623718,0.0,0.0,0.5471917390823364,48.93684387207031,50.0,-54.45627975463867,-13241.9443359375,198.6659698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8598022460937,308.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18203.875,18000.0,0.0,0.0,0.3139148652553558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5388098955154419,0.5388157963752747,-5.880050139239756e-06,0.0,0.0003185836831107,0.0,0.0,34.40055465698242,0.0,0.0,0.0,0.3836385905742645,4.0,0.0,1.0
568680,293.1928405761719,297.1499938964844,293.1499938964844,0.0965821966528892,-2225.632568359375,304.1537170410156,0.7407456636428833,0.1571051627397537,0.1427448689937591,294.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.4938515126705169,0.050000000745058,0.0488777495920658,293.31854248046875,297.1499938964844,293.1499938964844,0.2110015451908111,-3232.966064453125,304.16912841796875,0.9104848504066468,0.2939449548721313,0.2071039974689483,292.9942321777344,297.1499938964844,293.1499938964844,0.3017610907554626,-5801.77587890625,304.1920166015625,0.9990000128746032,0.5590478777885437,0.3710153996944427,293.28912353515625,297.1499938964844,293.1499938964844,0.0098383259028196,-3037.718994140625,302.1011962890625,0.4938515126705169,0.050000000745058,0.2318549901247024,291.25262451171875,291.1499938964844,260.3603515625,258.7174377441406,280.23992919921875,294.50640869140625,291.2485046386719,1.0,0.2626010775566101,0.7088964581489563,0.7088964581489563,1.0,1.0,-1.2020621299743652,0.5024479627609253,0.6996142268180847,0.1927339434623718,0.0,0.0,0.5471917390823364,48.93684387207031,50.0,-54.45627975463867,-13241.9443359375,198.6659698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8598022460937,308.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18203.875,18000.0,0.0,0.0,0.3139148652553558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5388098955154419,0.5388157963752747,-5.880050139239756e-06,0.0,0.0003185836831107,0.0,0.0,34.40055465698242,0.0,0.0,0.0,0.3836385905742645,4.0,0.0,1.0
568740,293.1903991699219,297.1499938964844,293.1499938964844,0.0964787602424621,-2224.421630859375,304.1526794433594,0.7386885285377502,0.1565149277448654,0.1422480642795562,294.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178955078125,0.4929575026035309,0.050000000745058,0.0488936305046081,293.31982421875,297.1499938964844,293.1499938964844,0.2077068537473678,-3193.460693359375,304.16827392578125,0.9037265181541444,0.2894167900085449,0.2039704024791717,292.9882507324219,297.1499938964844,293.1499938964844,0.3039919137954712,-5843.0283203125,304.1743469238281,0.9990000128746032,0.564217746257782,0.3730365037918091,293.2879333496094,297.1499938964844,293.1499938964844,0.0097981300204992,-3035.248046875,302.0502014160156,0.4929575026035309,0.050000000745058,0.2319303452968597,291.2135009765625,291.1499938964844,260.3500061035156,258.7082214355469,280.2416381835937,294.51190185546875,291.2096252441406,1.0,0.2629621028900146,0.7087060809135437,0.7087060809135437,1.0,1.0,-1.2002384662628174,0.501593291759491,0.6986451745033264,0.1923018842935562,0.0,0.0,0.541365385055542,49.30932235717773,68.0,-54.30414962768555,-13175.974609375,198.8270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05047607421875,309.04962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.814453125,18000.0,0.0,0.0,0.3047451674938202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5245340466499329,0.5245398283004761,-5.767712991655571e-06,0.0,0.0003092776169069,0.0,0.0,32.66572952270508,0.0,0.0,0.0,0.3783698976039886,4.0,0.0,1.0
568800,293.1903991699219,297.1499938964844,293.1499938964844,0.0964787602424621,-2224.421630859375,304.1526794433594,0.7386885285377502,0.1565149277448654,0.1422480642795562,294.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178955078125,0.4929575026035309,0.050000000745058,0.0488936305046081,293.31982421875,297.1499938964844,293.1499938964844,0.2077068537473678,-3193.460693359375,304.16827392578125,0.9037265181541444,0.2894167900085449,0.2039704024791717,292.9882507324219,297.1499938964844,293.1499938964844,0.3039919137954712,-5843.0283203125,304.1743469238281,0.9990000128746032,0.564217746257782,0.3730365037918091,293.2879333496094,297.1499938964844,293.1499938964844,0.0097981300204992,-3035.248046875,302.0502014160156,0.4929575026035309,0.050000000745058,0.2319303452968597,291.2135009765625,291.1499938964844,260.3500061035156,258.7082214355469,280.2416381835937,294.51190185546875,291.2096252441406,1.0,0.2629621028900146,0.7087060809135437,0.7087060809135437,1.0,1.0,-1.2002384662628174,0.501593291759491,0.6986451745033264,0.1923018842935562,0.0,0.0,0.541365385055542,49.30932235717773,68.0,-54.30414962768555,-13175.974609375,198.8270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05047607421875,309.04962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.814453125,18000.0,0.0,0.0,0.3047451674938202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5245340466499329,0.5245398283004761,-5.767712991655571e-06,0.0,0.0003092776169069,0.0,0.0,32.66572952270508,0.0,0.0,0.0,0.3783698976039886,4.0,0.0,1.0
568860,293.18902587890625,297.1499938964844,293.1499938964844,0.096504658460617,-2225.817626953125,304.1517333984375,0.7276760339736938,0.1557756513357162,0.1417587250471115,294.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4855235815048218,0.050000000745058,0.0490323640406131,293.3212890625,297.1499938964844,293.1499938964844,0.204726904630661,-3157.91796875,304.1671142578125,0.8851731419563293,0.2848140299320221,0.2008847743272781,292.9971923828125,297.1499938964844,293.1499938964844,0.3213256597518921,-6120.44189453125,304.13677978515625,0.9990000128746032,0.566558301448822,0.3902753889560699,293.2882995605469,297.1499938964844,293.1499938964844,0.0097950333729386,-3042.341796875,301.9928894042969,0.4855235815048218,0.050000000745058,0.2325884252786636,291.161376953125,291.1499938964844,260.3378295898437,258.69732666015625,280.22967529296875,294.51788330078125,291.1540222167969,1.0,0.2703858315944671,0.7083811163902283,0.7083811163902283,1.0,1.0,-1.217585563659668,0.5092446804046631,0.7083408832550049,0.1958850920200348,0.0,0.0,0.5428539514541626,53.103553771972656,71.0,-79.71784210205078,-13259.23828125,212.4619903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0910339355469,309.0108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.875,18000.0,0.0,0.0,0.2965982556343078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211507678031921,0.5211564898490906,-5.723090453102486e-06,0.0,0.0003010095388162,0.0,0.0,32.17726135253906,0.0,0.0,0.0,0.3769632577896118,4.0,0.0,1.0
568920,293.18902587890625,297.1499938964844,293.1499938964844,0.096504658460617,-2225.817626953125,304.1517333984375,0.7276760339736938,0.1557756513357162,0.1417587250471115,294.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4855235815048218,0.050000000745058,0.0490323640406131,293.3212890625,297.1499938964844,293.1499938964844,0.204726904630661,-3157.91796875,304.1671142578125,0.8851731419563293,0.2848140299320221,0.2008847743272781,292.9971923828125,297.1499938964844,293.1499938964844,0.3213256597518921,-6120.44189453125,304.13677978515625,0.9990000128746032,0.566558301448822,0.3902753889560699,293.2882995605469,297.1499938964844,293.1499938964844,0.0097950333729386,-3042.341796875,301.9928894042969,0.4855235815048218,0.050000000745058,0.2325884252786636,291.161376953125,291.1499938964844,260.3378295898437,258.69732666015625,280.22967529296875,294.51788330078125,291.1540222167969,1.0,0.2703858315944671,0.7083811163902283,0.7083811163902283,1.0,1.0,-1.217585563659668,0.5092446804046631,0.7083408832550049,0.1958850920200348,0.0,0.0,0.5428539514541626,53.103553771972656,71.0,-79.71784210205078,-13259.23828125,212.4619903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0910339355469,309.0108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.875,18000.0,0.0,0.0,0.2965982556343078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211507678031921,0.5211564898490906,-5.723090453102486e-06,0.0,0.0003010095388162,0.0,0.0,32.17726135253906,0.0,0.0,0.0,0.3769632577896118,4.0,0.0,1.0
568980,293.1886291503906,297.1499938964844,293.1499938964844,0.0964568108320236,-2225.85546875,304.1512756347656,0.7167460918426514,0.1548649668693542,0.1411190778017044,294.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.4779888987541199,0.050000000745058,0.0491792298853397,293.3226928710937,297.1499938964844,293.1499938964844,0.2018153965473175,-3123.078125,304.16632080078125,0.8675594329833984,0.2801906764507293,0.1977749615907669,293.0234069824219,297.1499938964844,293.1499938964844,0.3400132358074188,-6410.91162109375,304.11053466796875,0.9990000128746032,0.5651291608810425,0.4077356457710266,293.29071044921875,297.1499938964844,293.1499938964844,0.0097904214635491,-3049.90087890625,301.9279479980469,0.4779888987541199,0.050000000745058,0.2332850843667984,291.10028076171875,291.1499938964844,260.3251342773437,258.6858215332031,280.217529296875,294.5242614746094,291.0966186523437,1.0,0.2771345376968384,0.7080560922622681,0.7080560922622681,1.0,1.0,-1.235060691833496,0.5169236660003662,0.7181369662284851,0.19964399933815,0.0,0.0,0.5540342330932617,57.11490631103516,74.0,-70.85298919677734,-13440.8447265625,226.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94549560546875,308.952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17865.03125,18000.0,0.0,0.0,0.2905196845531463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364035964012146,0.5364093780517578,-5.787766440334963e-06,0.0,0.0002948405453935,0.0,0.0,33.747802734375,0.0,0.0,0.0,0.3818787336349487,4.0,0.0,1.0
569040,293.1886291503906,297.1499938964844,293.1499938964844,0.0964568108320236,-2225.85546875,304.1512756347656,0.7167460918426514,0.1548649668693542,0.1411190778017044,294.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.4779888987541199,0.050000000745058,0.0491792298853397,293.3226928710937,297.1499938964844,293.1499938964844,0.2018153965473175,-3123.078125,304.16632080078125,0.8675594329833984,0.2801906764507293,0.1977749615907669,293.0234069824219,297.1499938964844,293.1499938964844,0.3400132358074188,-6410.91162109375,304.11053466796875,0.9990000128746032,0.5651291608810425,0.4077356457710266,293.29071044921875,297.1499938964844,293.1499938964844,0.0097904214635491,-3049.90087890625,301.9279479980469,0.4779888987541199,0.050000000745058,0.2332850843667984,291.10028076171875,291.1499938964844,260.3251342773437,258.6858215332031,280.217529296875,294.5242614746094,291.0966186523437,1.0,0.2771345376968384,0.7080560922622681,0.7080560922622681,1.0,1.0,-1.235060691833496,0.5169236660003662,0.7181369662284851,0.19964399933815,0.0,0.0,0.5540342330932617,57.11490631103516,74.0,-70.85298919677734,-13440.8447265625,226.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94549560546875,308.952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17865.03125,18000.0,0.0,0.0,0.2905196845531463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364035964012146,0.5364093780517578,-5.787766440334963e-06,0.0,0.0002948405453935,0.0,0.0,33.747802734375,0.0,0.0,0.0,0.3818787336349487,4.0,0.0,1.0
569100,293.1888122558594,297.1499938964844,293.1499938964844,0.0962745547294616,-2222.700927734375,304.1513671875,0.7114558219909668,0.1543412208557129,0.1407369375228881,294.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08709716796875,0.4743073582649231,0.050000000745058,0.0492499694228172,293.3233642578125,297.1499938964844,293.1499938964844,0.2001245766878128,-3102.4560546875,304.1664123535156,0.8596212863922119,0.2778724730014801,0.196215346455574,293.03863525390625,297.1499938964844,293.1499938964844,0.3486875891685486,-6543.19287109375,304.1019592285156,0.9990000128746032,0.5637431144714355,0.4158833622932434,293.29254150390625,297.1499938964844,293.1499938964844,0.0097749419510364,-3049.83544921875,301.89556884765625,0.4743073582649231,0.050000000745058,0.2336206436157226,291.083251953125,291.1499938964844,260.3185729980469,258.67987060546875,280.2120361328125,294.5277404785156,291.08013916015625,1.0,0.2803649604320526,0.7078936100006104,0.7078936100006104,1.0,1.0,-1.242998123168945,0.5204191207885742,0.7225790619850159,0.2013323009014129,0.0,0.0,0.5602077841758728,59.039794921875,74.0,-58.895694732666016,-13525.9345703125,233.86294555664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80859375,308.89215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17833.103515625,18000.0,0.0,0.0,0.2884298264980316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468558669090271,0.5468617677688599,-5.8490963965596166e-06,0.0,0.0002927196037489,0.0,0.0,34.93435287475586,0.0,0.0,0.0,0.3854889273643493,4.0,0.0,1.0
569160,293.1891784667969,297.1499938964844,293.1499938964844,0.0960484594106674,-2218.70458984375,304.1515197753906,0.7060832381248474,0.1537775993347168,0.1403155326843261,294.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.4705412685871124,0.050000000745058,0.0493200235068798,293.3240051269531,297.1499938964844,293.1499938964844,0.1984042376279831,-3081.408447265625,304.16656494140625,0.8521177768707275,0.2755488753318786,0.194651260972023,293.0546264648437,297.1499938964844,293.1499938964844,0.3572351932525635,-6672.216796875,304.0951843261719,0.9990000128746032,0.5620148777961731,0.4237977564334869,293.294677734375,297.1499938964844,293.1499938964844,0.0097563080489635,-3049.039306640625,301.8622131347656,0.4705412685871124,0.050000000745058,0.2339529544115066,291.0676574707031,291.1499938964844,260.3119201660156,258.6737670898437,280.2076416015625,294.53143310546875,291.0647888183594,1.0,0.283499926328659,0.7075894474983215,0.7075894474983215,1.0,1.0,-1.250598430633545,0.5237357020378113,0.7268627882003784,0.2029154598712921,0.0,0.0,0.5672647953033447,60.94246673583984,77.0,-50.70319366455078,-13605.6298828125,240.6872711181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6385498046875,308.81256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.572265625,18000.0,0.0,0.0,0.2869802117347717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5586997270584106,0.5587056279182434,-5.921810952713713e-06,0.0,0.0002912484342232,0.0,0.0,36.32497024536133,0.0,0.0,0.0,0.3896799981594085,4.0,0.0,1.0
569220,293.1900939941406,297.1499938964844,293.1499938964844,0.0954714715480804,-2208.27880859375,304.1519775390625,0.6957109570503235,0.1526016592979431,0.1393883973360061,294.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04510498046875,0.462541788816452,0.050000000745058,0.0494580641388893,293.32525634765625,297.1499938964844,293.1499938964844,0.1948363184928894,-3037.503662109375,304.1669921875,0.8382630944252014,0.2708862423896789,0.1915105581283569,293.0879821777344,297.1499938964844,293.1499938964844,0.3738442659378052,-6919.38720703125,304.0859069824219,0.9990000128746032,0.5576748251914978,0.4389745891094208,293.2996520996094,297.1499938964844,293.1499938964844,0.0097096394747495,-3044.9560546875,301.7933654785156,0.462541788816452,0.050000000745058,0.2346077561378479,291.0425720214844,291.1499938964844,260.2982177734375,258.66119384765625,280.1998596191406,294.5393371582031,291.0406799316406,1.0,0.2895047664642334,0.7069810628890991,0.7069810628890991,1.0,1.0,-1.2648857831954956,0.529964804649353,0.7349210381507874,0.2058784365653991,0.0,0.0,0.5833637714385986,64.6819839477539,80.0,-36.15915298461914,-13761.083984375,254.06642150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2239990234375,308.61700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17743.140625,18000.0,0.0,0.0,0.2859777212142944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872613787651062,0.5872675180435181,-6.106859473220538e-06,0.0,0.0002902310225181,0.0,0.0,39.86528015136719,0.0,0.0,0.0,0.3999992311000824,4.0,0.0,1.0
569280,293.1900939941406,297.1499938964844,293.1499938964844,0.0954714715480804,-2208.27880859375,304.1519775390625,0.6957109570503235,0.1526016592979431,0.1393883973360061,294.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04510498046875,0.462541788816452,0.050000000745058,0.0494580641388893,293.32525634765625,297.1499938964844,293.1499938964844,0.1948363184928894,-3037.503662109375,304.1669921875,0.8382630944252014,0.2708862423896789,0.1915105581283569,293.0879821777344,297.1499938964844,293.1499938964844,0.3738442659378052,-6919.38720703125,304.0859069824219,0.9990000128746032,0.5576748251914978,0.4389745891094208,293.2996520996094,297.1499938964844,293.1499938964844,0.0097096394747495,-3044.9560546875,301.7933654785156,0.462541788816452,0.050000000745058,0.2346077561378479,291.0425720214844,291.1499938964844,260.2982177734375,258.66119384765625,280.1998596191406,294.5393371582031,291.0406799316406,1.0,0.2895047664642334,0.7069810628890991,0.7069810628890991,1.0,1.0,-1.2648857831954956,0.529964804649353,0.7349210381507874,0.2058784365653991,0.0,0.0,0.5833637714385986,64.6819839477539,80.0,-36.15915298461914,-13761.083984375,254.06642150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2239990234375,308.61700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17743.140625,18000.0,0.0,0.0,0.2859777212142944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872613787651062,0.5872675180435181,-6.106859473220538e-06,0.0,0.0002902310225181,0.0,0.0,39.86528015136719,0.0,0.0,0.0,0.3999992311000824,4.0,0.0,1.0
569340,293.1873474121094,297.1499938964844,293.1499938964844,0.0951890721917152,-2203.315185546875,304.1517639160156,0.6869745254516602,0.1521313488483429,0.1388934701681137,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.4548075497150421,0.050000000745058,0.0495919957756996,293.32647705078125,297.1499938964844,293.1499938964844,0.191121906042099,-2991.487548828125,304.1675109863281,0.8256771564483643,0.2662021815776825,0.1883517503738403,293.125,297.1499938964844,293.1499938964844,0.3896603286266327,-7150.7314453125,304.0809936523437,0.9990000128746032,0.5517469048500061,0.4532140791416168,293.3050842285156,297.1499938964844,293.1499938964844,0.0096523985266685,-3037.98291015625,301.72265625,0.4548075497150421,0.050000000745058,0.2352430820465088,291.0249938964844,291.1499938964844,260.2840881347656,258.6481628417969,280.1925964355469,294.5476989746094,291.0235595703125,1.0,0.2952024638652801,0.7063727378845215,0.7063727378845215,1.0,1.0,-1.2785167694091797,0.5359091758728027,0.742607593536377,0.2086991965770721,0.0,0.0,0.6012606620788574,68.30884552001953,83.0,-25.93244361877441,-13909.736328125,267.2112731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7496032714844,308.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17691.689453125,18000.0,0.0,0.0,0.2873668372631073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207906007766724,0.6207969188690186,-6.341189873637632e-06,0.0,0.0002916408120654,0.0,0.0,44.3734245300293,0.0,0.0,0.0,0.4125052988529205,4.0,0.0,1.0
569400,293.1873474121094,297.1499938964844,293.1499938964844,0.0951890721917152,-2203.315185546875,304.1517639160156,0.6869745254516602,0.1521313488483429,0.1388934701681137,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.4548075497150421,0.050000000745058,0.0495919957756996,293.32647705078125,297.1499938964844,293.1499938964844,0.191121906042099,-2991.487548828125,304.1675109863281,0.8256771564483643,0.2662021815776825,0.1883517503738403,293.125,297.1499938964844,293.1499938964844,0.3896603286266327,-7150.7314453125,304.0809936523437,0.9990000128746032,0.5517469048500061,0.4532140791416168,293.3050842285156,297.1499938964844,293.1499938964844,0.0096523985266685,-3037.98291015625,301.72265625,0.4548075497150421,0.050000000745058,0.2352430820465088,291.0249938964844,291.1499938964844,260.2840881347656,258.6481628417969,280.1925964355469,294.5476989746094,291.0235595703125,1.0,0.2952024638652801,0.7063727378845215,0.7063727378845215,1.0,1.0,-1.2785167694091797,0.5359091758728027,0.742607593536377,0.2086991965770721,0.0,0.0,0.6012606620788574,68.30884552001953,83.0,-25.93244361877441,-13909.736328125,267.2112731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7496032714844,308.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17691.689453125,18000.0,0.0,0.0,0.2873668372631073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207906007766724,0.6207969188690186,-6.341189873637632e-06,0.0,0.0002916408120654,0.0,0.0,44.3734245300293,0.0,0.0,0.0,0.4125052988529205,4.0,0.0,1.0
569460,293.1825866699219,297.1499938964844,293.1499938964844,0.0953228846192359,-2206.094482421875,304.15093994140625,0.6799688935279846,0.1521484851837158,0.1389427185058593,294.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01336669921875,0.4480381608009338,0.050000000745058,0.0497220084071159,293.32763671875,297.1499938964844,293.1499938964844,0.1873103529214859,-2944.001708984375,304.16802978515625,0.813776433467865,0.261498212814331,0.1851754188537597,293.1643371582031,297.1499938964844,293.1499938964844,0.4047537446022033,-7368.28369140625,304.07891845703125,0.9990000128746032,0.5444073677062988,0.4666214883327484,293.31072998046875,297.1499938964844,293.1499938964844,0.009587287902832,-3028.857666015625,301.65020751953125,0.4480381608009338,0.050000000745058,0.2358597964048385,291.0120849609375,291.1499938964844,260.26953125,258.6346740722656,280.18560791015625,294.55621337890625,291.0111694335937,1.0,0.3006460070610046,0.7057475447654724,0.7057475447654724,1.0,1.0,-1.2917540073394775,0.5416783690452576,0.75007563829422,0.2114386707544326,0.0,0.0,0.6205675005912781,71.8323745727539,71.0,-18.2929630279541,-14057.9814453125,280.2183532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2578430175781,308.14990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17643.833984375,18000.0,0.0,0.0,0.2908776700496673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6585835814476013,0.6585901975631714,-6.623980880249292e-06,0.0,0.0002952038776129,0.0,0.0,49.91980743408203,0.0,0.0,0.0,0.4270400404930115,4.0,0.0,1.0
569520,293.1825866699219,297.1499938964844,293.1499938964844,0.0953228846192359,-2206.094482421875,304.15093994140625,0.6799688935279846,0.1521484851837158,0.1389427185058593,294.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01336669921875,0.4480381608009338,0.050000000745058,0.0497220084071159,293.32763671875,297.1499938964844,293.1499938964844,0.1873103529214859,-2944.001708984375,304.16802978515625,0.813776433467865,0.261498212814331,0.1851754188537597,293.1643371582031,297.1499938964844,293.1499938964844,0.4047537446022033,-7368.28369140625,304.07891845703125,0.9990000128746032,0.5444073677062988,0.4666214883327484,293.31072998046875,297.1499938964844,293.1499938964844,0.009587287902832,-3028.857666015625,301.65020751953125,0.4480381608009338,0.050000000745058,0.2358597964048385,291.0120849609375,291.1499938964844,260.26953125,258.6346740722656,280.18560791015625,294.55621337890625,291.0111694335937,1.0,0.3006460070610046,0.7057475447654724,0.7057475447654724,1.0,1.0,-1.2917540073394775,0.5416783690452576,0.75007563829422,0.2114386707544326,0.0,0.0,0.6205675005912781,71.8323745727539,71.0,-18.2929630279541,-14057.9814453125,280.2183532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2578430175781,308.14990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17643.833984375,18000.0,0.0,0.0,0.2908776700496673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6585835814476013,0.6585901975631714,-6.623980880249292e-06,0.0,0.0002952038776129,0.0,0.0,49.91980743408203,0.0,0.0,0.0,0.4270400404930115,4.0,0.0,1.0
569580,293.1778259277344,297.1499938964844,293.1499938964844,0.0953870043158531,-2207.19921875,304.15057373046875,0.6798450350761414,0.1522959768772125,0.1391092091798782,294.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164489746094,0.4476504623889923,0.050000000745058,0.0497298724949359,293.3284606933594,297.1499938964844,293.1499938964844,0.1830708235502243,-2890.5390625,304.16912841796875,0.808623194694519,0.2568272352218628,0.1819191873073578,293.1962890625,297.1499938964844,293.1499938964844,0.4068908393383026,-7387.9267578125,304.09967041015625,0.9990000128746032,0.5375270843505859,0.4674203395843506,293.31610107421875,297.1499938964844,293.1499938964844,0.0094759054481983,-3007.25,301.58026123046875,0.4476504623889923,0.050000000745058,0.2358971089124679,291.0191955566406,291.1499938964844,260.2545166015625,258.6207580566406,280.1899719238281,294.564697265625,291.0220947265625,1.0,0.3000123798847198,0.7051223516464233,0.7051223516464233,1.0,1.0,-1.2890686988830566,0.5403119921684265,0.7487567663192749,0.2107123881578445,0.0,0.0,0.6380522847175598,71.9856185913086,59.0,15.29371452331543,-14104.306640625,279.4626770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7974548339844,307.95916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17639.498046875,18000.0,0.0,0.0,0.2959946393966675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6975672245025635,0.6975741982460022,-6.944038887013448e-06,0.0,0.000300396932289,0.0,0.0,56.23818588256836,0.0,0.0,0.0,0.4424659609794616,4.0,0.0,1.0
569640,293.1778259277344,297.1499938964844,293.1499938964844,0.0953870043158531,-2207.19921875,304.15057373046875,0.6798450350761414,0.1522959768772125,0.1391092091798782,294.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164489746094,0.4476504623889923,0.050000000745058,0.0497298724949359,293.3284606933594,297.1499938964844,293.1499938964844,0.1830708235502243,-2890.5390625,304.16912841796875,0.808623194694519,0.2568272352218628,0.1819191873073578,293.1962890625,297.1499938964844,293.1499938964844,0.4068908393383026,-7387.9267578125,304.09967041015625,0.9990000128746032,0.5375270843505859,0.4674203395843506,293.31610107421875,297.1499938964844,293.1499938964844,0.0094759054481983,-3007.25,301.58026123046875,0.4476504623889923,0.050000000745058,0.2358971089124679,291.0191955566406,291.1499938964844,260.2545166015625,258.6207580566406,280.1899719238281,294.564697265625,291.0220947265625,1.0,0.3000123798847198,0.7051223516464233,0.7051223516464233,1.0,1.0,-1.2890686988830566,0.5403119921684265,0.7487567663192749,0.2107123881578445,0.0,0.0,0.6380522847175598,71.9856185913086,59.0,15.29371452331543,-14104.306640625,279.4626770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7974548339844,307.95916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17639.498046875,18000.0,0.0,0.0,0.2959946393966675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6975672245025635,0.6975741982460022,-6.944038887013448e-06,0.0,0.000300396932289,0.0,0.0,56.23818588256836,0.0,0.0,0.0,0.4424659609794616,4.0,0.0,1.0
569700,293.1771545410156,297.1499938964844,293.1499938964844,0.0951419025659561,-2202.310302734375,304.1509094238281,0.681601345539093,0.1520749032497406,0.1389981657266616,294.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.4494867920875549,0.050000000745058,0.0496930666267871,293.3287658691406,297.1499938964844,293.1499938964844,0.1807080954313278,-2860.413330078125,304.1699523925781,0.8083446621894836,0.2545060515403747,0.1802725940942764,293.20440673828125,297.1499938964844,293.1499938964844,0.4031870365142822,-7326.935546875,304.1155700683594,0.9990000128746032,0.5353454351425171,0.4636689722537994,293.31842041015625,297.1499938964844,293.1499938964844,0.0094015123322606,-2990.770751953125,301.54864501953125,0.4494867920875549,0.050000000745058,0.2357225120067596,291.0376281738281,291.1499938964844,260.24688720703125,258.6136474609375,280.19598388671875,294.5689392089844,291.0417175292969,1.0,0.2979467213153839,0.7048097848892212,0.7048097848892212,1.0,1.0,-1.2822047472000122,0.5371755361557007,0.7450292110443115,0.209085613489151,0.0,0.0,0.6437242031097412,70.932373046875,59.0,35.79419708251953,-14073.4560546875,274.3912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6031494140625,307.8807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17690.81640625,18000.0,0.0,0.0,0.2988430857658386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7129946351051331,0.7130017280578613,-7.08778952684952e-06,0.0,0.0003032877575606,0.0,0.0,58.974647521972656,0.0,0.0,0.0,0.4487641453742981,4.0,0.0,1.0
569760,293.1783142089844,297.1499938964844,293.1499938964844,0.0946129187941551,-2192.0029296875,304.1517028808594,0.6840221881866455,0.1515030860900879,0.1385951787233352,294.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.452466756105423,0.050000000745058,0.0496355108916759,293.3290100097656,297.1499938964844,293.1499938964844,0.1782612353563308,-2829.07373046875,304.1707763671875,0.8093216419219971,0.2521933615207672,0.1786164939403534,293.2065124511719,297.1499938964844,293.1499938964844,0.3969926536083221,-7229.5634765625,304.1330871582031,0.9990000128746032,0.5342365503311157,0.4577415287494659,293.3203125,297.1499938964844,293.1499938964844,0.0093204546719789,-2972.125732421875,301.5189514160156,0.452466756105423,0.050000000745058,0.2354495078325271,291.0614624023437,291.1499938964844,260.2391662597656,258.6064453125,280.2037658691406,294.5730895996094,291.0664978027344,1.0,0.2948878109455108,0.7045557498931885,0.7045557498931885,1.0,1.0,-1.2722233533859253,0.5326701998710632,0.7395531535148621,0.2067715972661972,0.0,0.0,0.6472628116607666,69.29978942871094,47.0,53.47412490844727,-14009.6787109375,266.8788452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4438781738281,307.8178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17760.81640625,18000.0,0.0,0.0,0.3016959726810455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7244112491607666,0.7244184613227844,-7.203271252365084e-06,0.0,0.0003061830648221,0.0,0.0,61.10912322998047,0.0,0.0,0.0,0.4535210728645324,4.0,0.0,1.0
569820,293.18609619140625,297.1499938964844,293.1499938964844,0.0925695970654487,-2152.6669921875,304.1545715332031,0.6901866793632507,0.1492218077182769,0.1367322355508804,294.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.4617653787136078,0.050000000745058,0.0494710206985473,293.329345703125,297.1499938964844,293.1499938964844,0.1731640249490738,-2763.3642578125,304.1723327636719,0.8145695924758911,0.2475930601358413,0.1752854287624359,293.19268798828125,297.1499938964844,293.1499938964844,0.3781998455524444,-6941.37646484375,304.1700744628906,0.9990000128746032,0.5355585217475891,0.4403600692749023,293.32257080078125,297.1499938964844,293.1499938964844,0.0091449776664376,-2929.861328125,301.46600341796875,0.4617653787136078,0.050000000745058,0.2346692085266113,291.123291015625,291.1499938964844,260.2234191894531,258.5918273925781,280.2244567871094,294.5809631347656,291.1301574707031,1.0,0.2862124741077423,0.704047679901123,0.704047679901123,1.0,1.0,-1.2439942359924316,0.5200189352035522,0.7239752411842346,0.2003014385700225,0.0,0.0,0.6468895673751831,64.6463851928711,50.0,83.41706848144531,-13794.517578125,246.08973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2519226074219,307.7525329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17943.572265625,18000.0,0.0,0.0,0.3068819046020508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330353856086731,0.7330427169799805,-7.32092848920729e-06,0.0,0.0003114461142104,0.0,0.0,62.953121185302734,0.0,0.0,0.0,0.4573232233524322,4.0,0.0,1.0
569880,293.18609619140625,297.1499938964844,293.1499938964844,0.0925695970654487,-2152.6669921875,304.1545715332031,0.6901866793632507,0.1492218077182769,0.1367322355508804,294.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.4617653787136078,0.050000000745058,0.0494710206985473,293.329345703125,297.1499938964844,293.1499938964844,0.1731640249490738,-2763.3642578125,304.1723327636719,0.8145695924758911,0.2475930601358413,0.1752854287624359,293.19268798828125,297.1499938964844,293.1499938964844,0.3781998455524444,-6941.37646484375,304.1700744628906,0.9990000128746032,0.5355585217475891,0.4403600692749023,293.32257080078125,297.1499938964844,293.1499938964844,0.0091449776664376,-2929.861328125,301.46600341796875,0.4617653787136078,0.050000000745058,0.2346692085266113,291.123291015625,291.1499938964844,260.2234191894531,258.5918273925781,280.2244567871094,294.5809631347656,291.1301574707031,1.0,0.2862124741077423,0.704047679901123,0.704047679901123,1.0,1.0,-1.2439942359924316,0.5200189352035522,0.7239752411842346,0.2003014385700225,0.0,0.0,0.6468895673751831,64.6463851928711,50.0,83.41706848144531,-13794.517578125,246.08973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2519226074219,307.7525329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17943.572265625,18000.0,0.0,0.0,0.3068819046020508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330353856086731,0.7330427169799805,-7.32092848920729e-06,0.0,0.0003114461142104,0.0,0.0,62.953121185302734,0.0,0.0,0.0,0.4573232233524322,4.0,0.0,1.0
569940,293.1944885253906,297.1499938964844,293.1499938964844,0.0899183899164199,-2102.054443359375,304.15740966796875,0.6919211745262146,0.146591380238533,0.1341206282377243,294.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.4679744243621826,0.050000000745058,0.0493662506341934,293.3297119140625,297.1499938964844,293.1499938964844,0.1681890040636062,-2698.962890625,304.1731262207031,0.8164920210838318,0.2429758310317993,0.171998381614685,293.1667785644531,297.1499938964844,293.1499938964844,0.3645906150341034,-6736.90625,304.1854248046875,0.9990000128746032,0.5397352576255798,0.4289169013500213,293.3230895996094,297.1499938964844,293.1499938964844,0.0089938398450613,-2892.6064453125,301.4177551269531,0.4679744243621826,0.050000000745058,0.2341722398996353,291.1856384277344,291.1499938964844,260.20733642578125,258.57684326171875,280.2394714355469,294.588134765625,291.1900634765625,1.0,0.2806263267993927,0.7035395503044128,0.7035395503044128,1.0,1.0,-1.2224472761154177,0.510407567024231,0.7120396494865417,0.1952254474163055,0.0,0.0,0.6376466155052185,61.62416458129883,53.0,77.51644134521484,-13577.626953125,231.85446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2353210449219,307.7332458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18138.00390625,18000.0,0.0,0.0,0.3107265830039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7206112742424011,0.7206185460090637,-7.255227956193266e-06,0.0,0.0003153479774482,0.0,0.0,60.98420333862305,0.0,0.0,0.0,0.4526355266571045,4.0,0.0,1.0
