time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570000,293.1944885253906,297.1499938964844,293.1499938964844,0.0899183899164199,-2102.054443359375,304.15740966796875,0.6919211745262146,0.146591380238533,0.1341206282377243,294.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.4679744243621826,0.050000000745058,0.0493662506341934,293.3297119140625,297.1499938964844,293.1499938964844,0.1681890040636062,-2698.962890625,304.1731262207031,0.8164920210838318,0.2429758310317993,0.171998381614685,293.1667785644531,297.1499938964844,293.1499938964844,0.3645906150341034,-6736.90625,304.1854248046875,0.9990000128746032,0.5397352576255798,0.4289169013500213,293.3230895996094,297.1499938964844,293.1499938964844,0.0089938398450613,-2892.6064453125,301.4177551269531,0.4679744243621826,0.050000000745058,0.2341722398996353,291.1856384277344,291.1499938964844,260.20733642578125,258.57684326171875,280.2394714355469,294.588134765625,291.1900634765625,1.0,0.2806263267993927,0.7035395503044128,0.7035395503044128,1.0,1.0,-1.2224472761154177,0.510407567024231,0.7120396494865417,0.1952254474163055,0.0,0.0,0.6376466155052185,61.62416458129883,53.0,77.51644134521484,-13577.626953125,231.85446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2353210449219,307.7332458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18138.00390625,18000.0,0.0,0.0,0.3107265830039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7206112742424011,0.7206185460090637,-7.255227956193266e-06,0.0,0.0003153479774482,0.0,0.0,60.98420333862305,0.0,0.0,0.0,0.4526355266571045,4.0,0.0,1.0
570060,293.1938781738281,297.1499938964844,293.1499938964844,0.0886157006025314,-2077.40478515625,304.15704345703125,0.6932897567749023,0.1455793529748916,0.1328728049993515,294.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152099609375,0.4711394011974334,0.050000000745058,0.0493093915283679,293.3299560546875,297.1499938964844,293.1499938964844,0.1637308597564697,-2641.37451171875,304.1728210449219,0.8153921365737915,0.2383698970079422,0.1687384843826294,293.1494140625,297.1499938964844,293.1499938964844,0.3567340970039367,-6621.77587890625,304.1864624023437,0.9990000128746032,0.5428470373153687,0.4225751459598541,293.32257080078125,297.1499938964844,293.1499938964844,0.0088784266263246,-2865.753662109375,301.3662414550781,0.4711394011974334,0.050000000745058,0.2339025288820266,291.2179870605469,291.1499938964844,260.1909484863281,258.5616149902344,280.2455749511719,294.5941772460937,291.2200012207031,1.0,0.277277410030365,0.703391432762146,0.703391432762146,1.0,1.0,-1.2090284824371338,0.504486083984375,0.7045423984527588,0.1920818239450454,0.0,0.0,0.6261577010154724,59.95686340332031,56.0,47.48050308227539,-13413.201171875,223.64080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35357666015625,307.7644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18217.93359375,18000.0,0.0,0.0,0.3130014836788177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6981740593910217,0.69818115234375,-7.0799951572553255e-06,0.0,0.0003176567261107,0.0,0.0,57.16900253295898,0.0,0.0,0.0,0.4438005685806274,4.0,0.0,1.0
570120,293.1938781738281,297.1499938964844,293.1499938964844,0.0886157006025314,-2077.40478515625,304.15704345703125,0.6932897567749023,0.1455793529748916,0.1328728049993515,294.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152099609375,0.4711394011974334,0.050000000745058,0.0493093915283679,293.3299560546875,297.1499938964844,293.1499938964844,0.1637308597564697,-2641.37451171875,304.1728210449219,0.8153921365737915,0.2383698970079422,0.1687384843826294,293.1494140625,297.1499938964844,293.1499938964844,0.3567340970039367,-6621.77587890625,304.1864624023437,0.9990000128746032,0.5428470373153687,0.4225751459598541,293.32257080078125,297.1499938964844,293.1499938964844,0.0088784266263246,-2865.753662109375,301.3662414550781,0.4711394011974334,0.050000000745058,0.2339025288820266,291.2179870605469,291.1499938964844,260.1909484863281,258.5616149902344,280.2455749511719,294.5941772460937,291.2200012207031,1.0,0.277277410030365,0.703391432762146,0.703391432762146,1.0,1.0,-1.2090284824371338,0.504486083984375,0.7045423984527588,0.1920818239450454,0.0,0.0,0.6261577010154724,59.95686340332031,56.0,47.48050308227539,-13413.201171875,223.64080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35357666015625,307.7644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18217.93359375,18000.0,0.0,0.0,0.3130014836788177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6981740593910217,0.69818115234375,-7.0799951572553255e-06,0.0,0.0003176567261107,0.0,0.0,57.16900253295898,0.0,0.0,0.0,0.4438005685806274,4.0,0.0,1.0
570180,293.19171142578125,297.1499938964844,293.1499938964844,0.0879533737897872,-2065.066650390625,304.1557922363281,0.6934847235679626,0.1449049562215805,0.1322092562913894,294.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290954589844,0.4723143279552459,0.050000000745058,0.0492877401411533,293.32958984375,297.1499938964844,293.1499938964844,0.1597119718790054,-2589.484619140625,304.1719055175781,0.8119588494300842,0.2338832467794418,0.165576696395874,293.1395263671875,297.1499938964844,293.1499938964844,0.3533057272434234,-6574.51318359375,304.17987060546875,0.9990000128746032,0.5448840856552124,0.4201329052448272,293.32177734375,297.1499938964844,293.1499938964844,0.0087860953062772,-2845.75537109375,301.3114929199219,0.4723143279552459,0.050000000745058,0.2337998300790786,291.22979736328125,291.1499938964844,260.1742553710937,258.5461120605469,280.2465209960937,294.5987243652344,291.23016357421875,1.0,0.2757197022438049,0.7032433152198792,0.7032433152198792,1.0,1.0,-1.201353669166565,0.5011071562767029,0.7002465128898621,0.1902216374874115,0.0,0.0,0.6145409345626831,59.27824020385742,59.0,19.927934646606445,-13302.6298828125,219.5728302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5560913085937,307.8389587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18231.734375,18000.0,0.0,0.0,0.3137733042240143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6735383868217468,0.6735453009605408,-6.877908163005486e-06,0.0,0.0003184399974998,0.0,0.0,53.09109878540039,0.0,0.0,0.0,0.4340783953666687,4.0,0.0,1.0
570240,293.19171142578125,297.1499938964844,293.1499938964844,0.0879533737897872,-2065.066650390625,304.1557922363281,0.6934847235679626,0.1449049562215805,0.1322092562913894,294.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290954589844,0.4723143279552459,0.050000000745058,0.0492877401411533,293.32958984375,297.1499938964844,293.1499938964844,0.1597119718790054,-2589.484619140625,304.1719055175781,0.8119588494300842,0.2338832467794418,0.165576696395874,293.1395263671875,297.1499938964844,293.1499938964844,0.3533057272434234,-6574.51318359375,304.17987060546875,0.9990000128746032,0.5448840856552124,0.4201329052448272,293.32177734375,297.1499938964844,293.1499938964844,0.0087860953062772,-2845.75537109375,301.3114929199219,0.4723143279552459,0.050000000745058,0.2337998300790786,291.22979736328125,291.1499938964844,260.1742553710937,258.5461120605469,280.2465209960937,294.5987243652344,291.23016357421875,1.0,0.2757197022438049,0.7032433152198792,0.7032433152198792,1.0,1.0,-1.201353669166565,0.5011071562767029,0.7002465128898621,0.1902216374874115,0.0,0.0,0.6145409345626831,59.27824020385742,59.0,19.927934646606445,-13302.6298828125,219.5728302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5560913085937,307.8389587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18231.734375,18000.0,0.0,0.0,0.3137733042240143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6735383868217468,0.6735453009605408,-6.877908163005486e-06,0.0,0.0003184399974998,0.0,0.0,53.09109878540039,0.0,0.0,0.0,0.4340783953666687,4.0,0.0,1.0
570300,293.1906433105469,297.1499938964844,293.1499938964844,0.08770302683115,-2060.477294921875,304.1552124023437,0.6929386258125305,0.1445884108543396,0.1319218873977661,294.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301940917969,0.4723070561885834,0.050000000745058,0.0492878966033458,293.329345703125,297.1499938964844,293.1499938964844,0.1578242033720016,-2565.0927734375,304.1713562011719,0.8094479441642761,0.2316596060991287,0.1640245169401168,293.13702392578125,297.1499938964844,293.1499938964844,0.3530015349388122,-6572.24169921875,304.17498779296875,0.9990000128746032,0.5455043315887451,0.4201483130455017,293.3214416503906,297.1499938964844,293.1499938964844,0.0087458966299891,-2837.5693359375,301.2828369140625,0.4723070561885834,0.050000000745058,0.2338005602359771,291.2301330566406,291.1499938964844,260.1658020019531,258.5382995605469,280.2456359863281,294.6007080078125,291.2298583984375,1.0,0.2754870355129242,0.7031692266464233,0.7031692266464233,1.0,1.0,-1.1991642713546753,0.5001441240310669,0.6990202069282532,0.189658984541893,0.0,0.0,0.6091498136520386,59.24442672729492,59.0,8.816665649414062,-13264.9892578125,218.74610900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67431640625,307.8865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18223.7109375,18000.0,0.0,0.0,0.3136599063873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.661714494228363,0.6617212295532227,-6.78022161082481e-06,0.0,0.0003183249209541,0.0,0.0,51.193634033203125,0.0,0.0,0.0,0.4294349253177643,4.0,0.0,1.0
570360,293.18963623046875,297.1499938964844,293.1499938964844,0.0874822661280632,-2056.469970703125,304.1546630859375,0.6919959187507629,0.144272044301033,0.1316441744565963,294.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.4719624817371368,0.050000000745058,0.0492943078279495,293.3290710449219,297.1499938964844,293.1499938964844,0.15598925948143,-2541.354736328125,304.1708068847656,0.8064277768135071,0.2294384390115738,0.1624806374311447,293.1360778808594,297.1499938964844,293.1499938964844,0.3535040318965912,-6582.068359375,304.1695251464844,0.9990000128746032,0.545856237411499,0.4208695590496063,293.3212280273437,297.1499938964844,293.1499938964844,0.008708557114005,-2830.258056640625,301.2532958984375,0.4719624817371368,0.050000000745058,0.233830988407135,291.2277526855469,291.1499938964844,260.1573181152344,258.5304260253906,280.2444763183594,294.60260009765625,291.2270202636719,1.0,0.2755628824234009,0.7030318379402161,0.7030318379402161,1.0,1.0,-1.197886943817139,0.4995675981044769,0.6983193159103394,0.1892860233783722,0.0,0.0,0.6041949987411499,59.38412094116211,62.0,-0.2582747042179107,-13237.7431640625,218.5897674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7970886230469,307.9381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18209.291015625,18000.0,0.0,0.0,0.3132605254650116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6506819725036621,0.650688648223877,-6.689036581519758e-06,0.0,0.0003179195919074,0.0,0.0,49.46003341674805,0.0,0.0,0.0,0.4251185059547424,4.0,0.0,1.0
570420,293.1878967285156,297.1499938964844,293.1499938964844,0.0870900750160217,-2049.429443359375,304.1537780761719,0.6890657544136047,0.143620491027832,0.1310935765504837,294.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21875,0.4703798592090606,0.050000000745058,0.049323383718729,293.3286437988281,297.1499938964844,293.1499938964844,0.1524247080087661,-2495.118896484375,304.1698303222656,0.7990575432777405,0.2249919027090072,0.1594045758247375,293.138427734375,297.1499938964844,293.1499938964844,0.3565903306007385,-6632.58203125,304.1578674316406,0.9990000128746032,0.5457465648651123,0.4241301119327545,293.3212585449219,297.1499938964844,293.1499938964844,0.0086397379636764,-2817.43896484375,301.1918029785156,0.4703798592090606,0.050000000745058,0.233968898653984,291.21734619140625,291.1499938964844,260.1401062011719,258.5145263671875,280.2407531738281,294.6063537597656,291.2159729003906,1.0,0.2765066623687744,0.7027570605278015,0.7027570605278015,1.0,1.0,-1.1976466178894043,0.4994283616542816,0.6982182860374451,0.1890593469142913,0.0,0.0,0.5958508849143982,60.11330795288086,65.0,-13.020886421203612,-13211.044921875,219.99302673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390014648437,308.0440979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18169.71484375,18000.0,0.0,0.0,0.3117619454860687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6317355036735535,0.6317420601844788,-6.532541192427743e-06,0.0,0.000316398742143,0.0,0.0,46.56610870361328,0.0,0.0,0.0,0.4177435934543609,4.0,0.0,1.0
570480,293.1878967285156,297.1499938964844,293.1499938964844,0.0870900750160217,-2049.429443359375,304.1537780761719,0.6890657544136047,0.143620491027832,0.1310935765504837,294.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21875,0.4703798592090606,0.050000000745058,0.049323383718729,293.3286437988281,297.1499938964844,293.1499938964844,0.1524247080087661,-2495.118896484375,304.1698303222656,0.7990575432777405,0.2249919027090072,0.1594045758247375,293.138427734375,297.1499938964844,293.1499938964844,0.3565903306007385,-6632.58203125,304.1578674316406,0.9990000128746032,0.5457465648651123,0.4241301119327545,293.3212585449219,297.1499938964844,293.1499938964844,0.0086397379636764,-2817.43896484375,301.1918029785156,0.4703798592090606,0.050000000745058,0.233968898653984,291.21734619140625,291.1499938964844,260.1401062011719,258.5145263671875,280.2407531738281,294.6063537597656,291.2159729003906,1.0,0.2765066623687744,0.7027570605278015,0.7027570605278015,1.0,1.0,-1.1976466178894043,0.4994283616542816,0.6982182860374451,0.1890593469142913,0.0,0.0,0.5958508849143982,60.11330795288086,65.0,-13.020886421203612,-13211.044921875,219.99302673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390014648437,308.0440979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18169.71484375,18000.0,0.0,0.0,0.3117619454860687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6317355036735535,0.6317420601844788,-6.532541192427743e-06,0.0,0.000316398742143,0.0,0.0,46.56610870361328,0.0,0.0,0.0,0.4177435934543609,4.0,0.0,1.0
570540,293.18658447265625,297.1499938964844,293.1499938964844,0.0867219641804695,-2042.8726806640625,304.15313720703125,0.6849994659423828,0.1429256498813629,0.1305256187915802,294.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040100097656,0.4677446484565735,0.050000000745058,0.0493705123662948,293.32830810546875,297.1499938964844,293.1499938964844,0.1489470601081848,-2449.808837890625,304.16900634765625,0.7904069423675537,0.2205338180065155,0.1563343107700348,293.145751953125,297.1499938964844,293.1499938964844,0.3619605004787445,-6716.4248046875,304.1463317871094,0.9990000128746032,0.5445608496665955,0.4293651878833771,293.32196044921875,297.1499938964844,293.1499938964844,0.0085755800828337,-2806.072509765625,301.12725830078125,0.4677446484565735,0.050000000745058,0.2341924607753753,291.2021789550781,291.1499938964844,260.1226501464844,258.4984741210937,280.2354736328125,294.6102294921875,291.2004699707031,1.0,0.2783102989196777,0.702482283115387,0.702482283115387,1.0,1.0,-1.19988751411438,0.5003757476806641,0.6995117664337158,0.189397245645523,0.0,0.0,0.5898788571357727,61.3408432006836,68.0,-20.30860137939453,-13215.37890625,223.2769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532043457031,308.1417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.630859375,18000.0,0.0,0.0,0.3096214234828949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6176117658615112,0.6176181435585022,-6.414968083845452e-06,0.0,0.0003142263740301,0.0,0.0,44.47091293334961,0.0,0.0,0.0,0.4122675359249115,4.0,0.0,1.0
570600,293.18658447265625,297.1499938964844,293.1499938964844,0.0867219641804695,-2042.8726806640625,304.15313720703125,0.6849994659423828,0.1429256498813629,0.1305256187915802,294.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040100097656,0.4677446484565735,0.050000000745058,0.0493705123662948,293.32830810546875,297.1499938964844,293.1499938964844,0.1489470601081848,-2449.808837890625,304.16900634765625,0.7904069423675537,0.2205338180065155,0.1563343107700348,293.145751953125,297.1499938964844,293.1499938964844,0.3619605004787445,-6716.4248046875,304.1463317871094,0.9990000128746032,0.5445608496665955,0.4293651878833771,293.32196044921875,297.1499938964844,293.1499938964844,0.0085755800828337,-2806.072509765625,301.12725830078125,0.4677446484565735,0.050000000745058,0.2341924607753753,291.2021789550781,291.1499938964844,260.1226501464844,258.4984741210937,280.2354736328125,294.6102294921875,291.2004699707031,1.0,0.2783102989196777,0.702482283115387,0.702482283115387,1.0,1.0,-1.19988751411438,0.5003757476806641,0.6995117664337158,0.189397245645523,0.0,0.0,0.5898788571357727,61.3408432006836,68.0,-20.30860137939453,-13215.37890625,223.2769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532043457031,308.1417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.630859375,18000.0,0.0,0.0,0.3096214234828949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6176117658615112,0.6176181435585022,-6.414968083845452e-06,0.0,0.0003142263740301,0.0,0.0,44.47091293334961,0.0,0.0,0.0,0.4122675359249115,4.0,0.0,1.0
570660,293.1856994628906,297.1499938964844,293.1499938964844,0.0863432809710502,-2036.12109375,304.1527404785156,0.6800870299339294,0.142177015542984,0.1299248933792114,294.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.4641410708427429,0.050000000745058,0.0494321919977664,293.3280639648437,297.1499938964844,293.1499938964844,0.1455123275518417,-2404.821044921875,304.1683959960937,0.7808771729469299,0.2160646021366119,0.1532663255929947,293.1573486328125,297.1499938964844,293.1499938964844,0.3691119253635406,-6825.634765625,304.1356811523437,0.9990000128746032,0.5423275232315063,0.4361229240894317,293.3233337402344,297.1499938964844,293.1499938964844,0.0085133546963334,-2795.287109375,301.0599670410156,0.4641410708427429,0.050000000745058,0.2344850301742553,291.1849670410156,291.1499938964844,260.10504150390625,258.4822998046875,280.2298278808594,294.6143493652344,291.1831970214844,1.0,0.2807791531085968,0.7021052837371826,0.7021052837371826,1.0,1.0,-1.2040200233459473,0.5021253824234009,0.7018945813179016,0.1901481449604034,0.0,0.0,0.5863608121871948,62.96860504150391,71.0,-23.542699813842773,-13243.9482421875,228.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4198608398437,308.2202453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.1875,18000.0,0.0,0.0,0.3071906864643097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608547568321228,0.6085538864135742,-6.336973910947563e-06,0.0,0.0003117594751529,0.0,0.0,43.1423225402832,0.0,0.0,0.0,0.4087390303611755,4.0,0.0,1.0
570720,293.1856994628906,297.1499938964844,293.1499938964844,0.0863432809710502,-2036.12109375,304.1527404785156,0.6800870299339294,0.142177015542984,0.1299248933792114,294.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.4641410708427429,0.050000000745058,0.0494321919977664,293.3280639648437,297.1499938964844,293.1499938964844,0.1455123275518417,-2404.821044921875,304.1683959960937,0.7808771729469299,0.2160646021366119,0.1532663255929947,293.1573486328125,297.1499938964844,293.1499938964844,0.3691119253635406,-6825.634765625,304.1356811523437,0.9990000128746032,0.5423275232315063,0.4361229240894317,293.3233337402344,297.1499938964844,293.1499938964844,0.0085133546963334,-2795.287109375,301.0599670410156,0.4641410708427429,0.050000000745058,0.2344850301742553,291.1849670410156,291.1499938964844,260.10504150390625,258.4822998046875,280.2298278808594,294.6143493652344,291.1831970214844,1.0,0.2807791531085968,0.7021052837371826,0.7021052837371826,1.0,1.0,-1.2040200233459473,0.5021253824234009,0.7018945813179016,0.1901481449604034,0.0,0.0,0.5863608121871948,62.96860504150391,71.0,-23.542699813842773,-13243.9482421875,228.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4198608398437,308.2202453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.1875,18000.0,0.0,0.0,0.3071906864643097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608547568321228,0.6085538864135742,-6.336973910947563e-06,0.0,0.0003117594751529,0.0,0.0,43.1423225402832,0.0,0.0,0.0,0.4087390303611755,4.0,0.0,1.0
570780,293.1852111816406,297.1499938964844,293.1499938964844,0.0859354361891746,-2028.8123779296875,304.1524963378906,0.6745855212211609,0.1413717716932296,0.1292847543954849,294.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.4597292244434356,0.050000000745058,0.0495056547224521,293.3279113769531,297.1499938964844,293.1499938964844,0.1420983672142028,-2359.849365234375,304.16796875,0.7708319425582886,0.2115886807441711,0.150201067328453,293.17242431640625,297.1499938964844,293.1499938964844,0.3776462078094482,-6953.9541015625,304.1262512207031,0.9990000128746032,0.5390912294387817,0.4440383613109588,293.3253479003906,297.1499938964844,293.1499938964844,0.0084513630717992,-2784.537109375,300.9901733398437,0.4597292244434356,0.050000000745058,0.2348335236310959,291.1673278808594,291.1499938964844,260.08721923828125,258.466064453125,280.2235107421875,294.61871337890625,291.16558837890625,1.0,0.2837572395801544,0.7017282843589783,0.7017282843589783,1.0,1.0,-1.209579586982727,0.5044968128204346,0.7050828337669373,0.1912343651056289,0.0,0.0,0.5852304697036743,64.91923522949219,74.0,-24.42486953735352,-13291.244140625,234.04910278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,308.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.203125,18000.0,0.0,0.0,0.3047966659069061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6043625473976135,0.6043688058853149,-6.296202627709135e-06,0.0,0.0003093298582825,0.0,0.0,42.51082992553711,0.0,0.0,0.0,0.4070630371570587,4.0,0.0,1.0
570840,293.1852111816406,297.1499938964844,293.1499938964844,0.0859354361891746,-2028.8123779296875,304.1524963378906,0.6745855212211609,0.1413717716932296,0.1292847543954849,294.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.4597292244434356,0.050000000745058,0.0495056547224521,293.3279113769531,297.1499938964844,293.1499938964844,0.1420983672142028,-2359.849365234375,304.16796875,0.7708319425582886,0.2115886807441711,0.150201067328453,293.17242431640625,297.1499938964844,293.1499938964844,0.3776462078094482,-6953.9541015625,304.1262512207031,0.9990000128746032,0.5390912294387817,0.4440383613109588,293.3253479003906,297.1499938964844,293.1499938964844,0.0084513630717992,-2784.537109375,300.9901733398437,0.4597292244434356,0.050000000745058,0.2348335236310959,291.1673278808594,291.1499938964844,260.08721923828125,258.466064453125,280.2235107421875,294.61871337890625,291.16558837890625,1.0,0.2837572395801544,0.7017282843589783,0.7017282843589783,1.0,1.0,-1.209579586982727,0.5044968128204346,0.7050828337669373,0.1912343651056289,0.0,0.0,0.5852304697036743,64.91923522949219,74.0,-24.42486953735352,-13291.244140625,234.04910278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,308.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.203125,18000.0,0.0,0.0,0.3047966659069061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6043625473976135,0.6043688058853149,-6.296202627709135e-06,0.0,0.0003093298582825,0.0,0.0,42.51082992553711,0.0,0.0,0.0,0.4070630371570587,4.0,0.0,1.0
570900,293.18511962890625,297.1499938964844,293.1499938964844,0.0857175961136818,-2024.8917236328125,304.1524353027344,0.6716836094856262,0.1409481763839721,0.1289492398500442,294.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.4573956727981567,0.050000000745058,0.0495461039245128,293.32781982421875,297.1499938964844,293.1499938964844,0.1403961926698684,-2337.32763671875,304.16778564453125,0.7657166719436646,0.2093500643968582,0.1486702412366867,293.1810302734375,297.1499938964844,293.1499938964844,0.3823312222957611,-7023.71240234375,304.1220703125,0.9990000128746032,0.5371139049530029,0.4483368098735809,293.3265686035156,297.1499938964844,293.1499938964844,0.0084201088175177,-2779.065185546875,300.95440673828125,0.4573956727981567,0.050000000745058,0.2350253760814666,291.1586608886719,291.1499938964844,260.0782470703125,258.4579162597656,280.2201538085937,294.6209716796875,291.1569519042969,1.0,0.285397469997406,0.7015398144721985,0.7015398144721985,1.0,1.0,-1.2127777338027954,0.5058647990226746,0.7069129347801208,0.1918778419494629,0.0,0.0,0.5855294466018677,65.99592590332031,74.0,-24.26650619506836,-13320.66796875,237.4231719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5581970214844,308.2879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2109375,18000.0,0.0,0.0,0.3037037253379822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.604028582572937,0.6040348410606384,-6.2890044318919536e-06,0.0,0.0003082206822,0.0,0.0,42.4390754699707,0.0,0.0,0.0,0.406887799501419,4.0,0.0,1.0
570960,293.18505859375,297.1499938964844,293.1499938964844,0.0854892283678054,-2020.76904296875,304.15240478515625,0.6687158942222595,0.1405112892389297,0.1286035627126693,294.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.4550186991691589,0.050000000745058,0.0495886616408824,293.3277587890625,297.1499938964844,293.1499938964844,0.138695552945137,-2314.758544921875,304.16766357421875,0.7605878114700317,0.2071121931076049,0.1471409797668457,293.19024658203125,297.1499938964844,293.1499938964844,0.3872420489788055,-7096.3955078125,304.11822509765625,0.9990000128746032,0.5349116325378418,0.4528158605098724,293.3279113769531,297.1499938964844,293.1499938964844,0.0083885276690125,-2773.473876953125,300.9180908203125,0.4550186991691589,0.050000000745058,0.2352272719144821,291.15020751953125,291.1499938964844,260.0692443847656,258.44976806640625,280.2168884277344,294.623291015625,291.1485595703125,1.0,0.2871186435222626,0.7013171911239624,0.7013171911239624,1.0,1.0,-1.216196894645691,0.5073210597038269,0.708875834941864,0.192567378282547,0.0,0.0,0.5863616466522217,67.1301040649414,77.0,-23.75222587585449,-13353.203125,241.01307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5731506347656,308.2962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.03125,18000.0,0.0,0.0,0.302721232175827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6047921180725098,0.6047983765602112,-6.290045803325484e-06,0.0,0.0003072235849685,0.0,0.0,42.51870346069336,0.0,0.0,0.0,0.4071261584758758,4.0,0.0,1.0
571020,293.1845092773437,297.1499938964844,293.1499938964844,0.0850378721952438,-2012.6129150390625,304.15234375,0.6627551913261414,0.1397313326597213,0.127930149435997,294.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4502186179161072,0.050000000745058,0.0496792010962963,293.3275451660156,297.1499938964844,293.1499938964844,0.1353009939193725,-2269.502197265625,304.1674194335937,0.7504076957702637,0.2026517242193222,0.1440922170877456,293.2106628417969,297.1499938964844,293.1499938964844,0.3976118266582489,-7248.5634765625,304.111572265625,0.9990000128746032,0.5297616720199585,0.4621999263763428,293.3309631347656,297.1499938964844,293.1499938964844,0.0083240438252687,-2761.81298828125,300.8439025878906,0.4502186179161072,0.050000000745058,0.23565673828125,291.1344299316406,291.1499938964844,260.0511474609375,258.4334411621094,280.2102355957031,294.6280822753906,291.1329345703125,1.0,0.2907617688179016,0.7008718848228455,0.7008718848228455,1.0,1.0,-1.2236170768737793,0.5104860663414001,0.7131310105323792,0.1940881162881851,0.0,0.0,0.58951336145401,69.54624938964844,65.0,-22.060317993164062,-13426.6044921875,248.77178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55828857421875,308.2918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.548828125,18000.0,0.0,0.0,0.3011903166770935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094150543212891,0.6094213724136353,-6.315655355138006e-06,0.0,0.0003056698769796,0.0,0.0,43.10945129394531,0.0,0.0,0.0,0.4087764322757721,4.0,0.0,1.0
571080,293.1845092773437,297.1499938964844,293.1499938964844,0.0850378721952438,-2012.6129150390625,304.15234375,0.6627551913261414,0.1397313326597213,0.127930149435997,294.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4502186179161072,0.050000000745058,0.0496792010962963,293.3275451660156,297.1499938964844,293.1499938964844,0.1353009939193725,-2269.502197265625,304.1674194335937,0.7504076957702637,0.2026517242193222,0.1440922170877456,293.2106628417969,297.1499938964844,293.1499938964844,0.3976118266582489,-7248.5634765625,304.111572265625,0.9990000128746032,0.5297616720199585,0.4621999263763428,293.3309631347656,297.1499938964844,293.1499938964844,0.0083240438252687,-2761.81298828125,300.8439025878906,0.4502186179161072,0.050000000745058,0.23565673828125,291.1344299316406,291.1499938964844,260.0511474609375,258.4334411621094,280.2102355957031,294.6280822753906,291.1329345703125,1.0,0.2907617688179016,0.7008718848228455,0.7008718848228455,1.0,1.0,-1.2236170768737793,0.5104860663414001,0.7131310105323792,0.1940881162881851,0.0,0.0,0.58951336145401,69.54624938964844,65.0,-22.060317993164062,-13426.6044921875,248.77178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55828857421875,308.2918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.548828125,18000.0,0.0,0.0,0.3011903166770935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094150543212891,0.6094213724136353,-6.315655355138006e-06,0.0,0.0003056698769796,0.0,0.0,43.10945129394531,0.0,0.0,0.0,0.4087764322757721,4.0,0.0,1.0
571140,293.1817932128906,297.1499938964844,293.1499938964844,0.0847373083233833,-2007.0389404296875,304.152099609375,0.6632841229438782,0.1394147723913192,0.1275909841060638,294.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4513671994209289,0.050000000745058,0.0496569611132144,293.3268127441406,297.1499938964844,293.1499938964844,0.1316992789506912,-2220.91845703125,304.1676330566406,0.7464472651481628,0.1983011215925216,0.1410190314054489,293.22772216796875,297.1499938964844,293.1499938964844,0.3962425589561462,-7220.9541015625,304.1272888183594,0.9990000128746032,0.5247363448143005,0.4599111378192901,293.3339538574219,297.1499938964844,293.1499938964844,0.0082277515903115,-2740.383544921875,300.7727355957031,0.4513671994209289,0.050000000745058,0.2355512380599975,291.13409423828125,291.1499938964844,260.032958984375,258.4171142578125,280.2130432128906,294.6328430175781,291.13623046875,1.0,0.2887346744537353,0.7004265785217285,0.7004265785217285,1.0,1.0,-1.2166296243667605,0.5072800517082214,0.7093495726585388,0.1924637109041214,0.0,0.0,0.5921101570129395,68.867919921875,53.0,5.860779285430908,-13409.8203125,244.7674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032043457031,308.29888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.1171875,18000.0,0.0,0.0,0.3002137839794159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160334348678589,0.6160398125648499,-6.363677584886318e-06,0.0,0.0003046788333449,0.0,0.0,44.027286529541016,0.0,0.0,0.0,0.4112001061439514,4.0,0.0,1.0
571200,293.1817932128906,297.1499938964844,293.1499938964844,0.0847373083233833,-2007.0389404296875,304.152099609375,0.6632841229438782,0.1394147723913192,0.1275909841060638,294.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4513671994209289,0.050000000745058,0.0496569611132144,293.3268127441406,297.1499938964844,293.1499938964844,0.1316992789506912,-2220.91845703125,304.1676330566406,0.7464472651481628,0.1983011215925216,0.1410190314054489,293.22772216796875,297.1499938964844,293.1499938964844,0.3962425589561462,-7220.9541015625,304.1272888183594,0.9990000128746032,0.5247363448143005,0.4599111378192901,293.3339538574219,297.1499938964844,293.1499938964844,0.0082277515903115,-2740.383544921875,300.7727355957031,0.4513671994209289,0.050000000745058,0.2355512380599975,291.13409423828125,291.1499938964844,260.032958984375,258.4171142578125,280.2130432128906,294.6328430175781,291.13623046875,1.0,0.2887346744537353,0.7004265785217285,0.7004265785217285,1.0,1.0,-1.2166296243667605,0.5072800517082214,0.7093495726585388,0.1924637109041214,0.0,0.0,0.5921101570129395,68.867919921875,53.0,5.860779285430908,-13409.8203125,244.7674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032043457031,308.29888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.1171875,18000.0,0.0,0.0,0.3002137839794159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160334348678589,0.6160398125648499,-6.363677584886318e-06,0.0,0.0003046788333449,0.0,0.0,44.027286529541016,0.0,0.0,0.0,0.4112001061439514,4.0,0.0,1.0
571260,293.1838073730469,297.1499938964844,293.1499938964844,0.0836866423487663,-1986.965576171875,304.1531677246094,0.667650580406189,0.1382069587707519,0.1266079097986221,294.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.4576698541641235,0.050000000745058,0.0495413728058338,293.3265380859375,297.1499938964844,293.1499938964844,0.1277546733617782,-2166.952392578125,304.1683349609375,0.7474851012229919,0.1938847452402115,0.1379160732030868,293.22576904296875,297.1499938964844,293.1499938964844,0.3838917016983032,-7029.6953125,304.1556091308594,0.9990000128746032,0.523118257522583,0.4478279054164886,293.3358459472656,297.1499938964844,293.1499938964844,0.0081009613350033,-2708.16259765625,300.7117614746094,0.4576698541641235,0.050000000745058,0.2350029349327087,291.16461181640625,291.1499938964844,260.0146484375,258.4008483886719,280.22393798828125,294.63751220703125,291.1683654785156,1.0,0.2824999988079071,0.7000073790550232,0.7000073790550232,1.0,1.0,-1.196428298950195,0.4983015954494476,0.6981266736984253,0.1878311038017273,0.0,0.0,0.5882883667945862,65.60586547851562,41.0,37.12035369873047,-13250.7421875,230.7509155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46466064453125,308.2999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.701171875,18000.0,0.0,0.0,0.2992784380912781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613246500492096,0.6132528781890869,-6.3633592617406975e-06,0.0,0.0003037295828107,0.0,0.0,43.75001907348633,0.0,0.0,0.0,0.4103110730648041,4.0,0.0,1.0
571320,293.1838073730469,297.1499938964844,293.1499938964844,0.0836866423487663,-1986.965576171875,304.1531677246094,0.667650580406189,0.1382069587707519,0.1266079097986221,294.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.4576698541641235,0.050000000745058,0.0495413728058338,293.3265380859375,297.1499938964844,293.1499938964844,0.1277546733617782,-2166.952392578125,304.1683349609375,0.7474851012229919,0.1938847452402115,0.1379160732030868,293.22576904296875,297.1499938964844,293.1499938964844,0.3838917016983032,-7029.6953125,304.1556091308594,0.9990000128746032,0.523118257522583,0.4478279054164886,293.3358459472656,297.1499938964844,293.1499938964844,0.0081009613350033,-2708.16259765625,300.7117614746094,0.4576698541641235,0.050000000745058,0.2350029349327087,291.16461181640625,291.1499938964844,260.0146484375,258.4008483886719,280.22393798828125,294.63751220703125,291.1683654785156,1.0,0.2824999988079071,0.7000073790550232,0.7000073790550232,1.0,1.0,-1.196428298950195,0.4983015954494476,0.6981266736984253,0.1878311038017273,0.0,0.0,0.5882883667945862,65.60586547851562,41.0,37.12035369873047,-13250.7421875,230.7509155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46466064453125,308.2999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.701171875,18000.0,0.0,0.0,0.2992784380912781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613246500492096,0.6132528781890869,-6.3633592617406975e-06,0.0,0.0003037295828107,0.0,0.0,43.75001907348633,0.0,0.0,0.0,0.4103110730648041,4.0,0.0,1.0
571380,293.1834411621094,297.1499938964844,293.1499938964844,0.0824849084019661,-1964.012939453125,304.1540832519531,0.6762098670005798,0.137417197227478,0.1255490630865097,294.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20166015625,0.4683001339435577,0.050000000745058,0.0493609346449375,293.33056640625,297.1499938964844,293.1499938964844,0.1229888573288917,-2101.1015625,304.170166015625,0.7515364289283752,0.1885875463485717,0.1341452896595001,293.20477294921875,297.1499938964844,293.1499938964844,0.3633826673030853,-6717.65869140625,304.1879577636719,0.9990000128746032,0.5254291892051697,0.4282844364643097,293.3360595703125,297.1499938964844,293.1499938964844,0.0079628331586718,-2671.427490234375,300.658203125,0.4683001339435577,0.050000000745058,0.2341470271348953,291.2066955566406,291.1499938964844,259.9963073730469,258.3846740722656,280.24041748046875,294.6416320800781,291.21142578125,1.0,0.2729039788246155,0.6995881795883179,0.6995881795883179,1.0,1.0,-1.1659311056137085,0.4848617017269134,0.6810694336891174,0.1808986812829971,0.0,0.0,0.5780110359191895,60.540653228759766,44.0,56.11578750610352,-12967.3271484375,210.05197143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4939880371094,308.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.40625,18000.0,0.0,0.0,0.2976952195167541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981040000915527,0.5981102585792542,-6.276782187342178e-06,0.0,0.000302122789435,0.0,0.0,41.80179977416992,0.0,0.0,0.0,0.4048749506473541,4.0,0.0,1.0
571440,293.1834411621094,297.1499938964844,293.1499938964844,0.0824849084019661,-1964.012939453125,304.1540832519531,0.6762098670005798,0.137417197227478,0.1255490630865097,294.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20166015625,0.4683001339435577,0.050000000745058,0.0493609346449375,293.33056640625,297.1499938964844,293.1499938964844,0.1229888573288917,-2101.1015625,304.170166015625,0.7515364289283752,0.1885875463485717,0.1341452896595001,293.20477294921875,297.1499938964844,293.1499938964844,0.3633826673030853,-6717.65869140625,304.1879577636719,0.9990000128746032,0.5254291892051697,0.4282844364643097,293.3360595703125,297.1499938964844,293.1499938964844,0.0079628331586718,-2671.427490234375,300.658203125,0.4683001339435577,0.050000000745058,0.2341470271348953,291.2066955566406,291.1499938964844,259.9963073730469,258.3846740722656,280.24041748046875,294.6416320800781,291.21142578125,1.0,0.2729039788246155,0.6995881795883179,0.6995881795883179,1.0,1.0,-1.1659311056137085,0.4848617017269134,0.6810694336891174,0.1808986812829971,0.0,0.0,0.5780110359191895,60.540653228759766,44.0,56.11578750610352,-12967.3271484375,210.05197143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4939880371094,308.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.40625,18000.0,0.0,0.0,0.2976952195167541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981040000915527,0.5981102585792542,-6.276782187342178e-06,0.0,0.000302122789435,0.0,0.0,41.80179977416992,0.0,0.0,0.0,0.4048749506473541,4.0,0.0,1.0
571500,293.1825561523437,297.1499938964844,293.1499938964844,0.0820609107613563,-1955.8773193359373,304.15411376953125,0.6800270080566406,0.137170597910881,0.1252318322658538,294.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236328125,0.4721530675888061,0.050000000745058,0.0492911003530025,293.3305358886719,297.1499938964844,293.1499938964844,0.120804563164711,-2070.805908203125,304.17047119140625,0.7528649568557739,0.1863050907850265,0.1324227899312973,293.191650390625,297.1499938964844,293.1499938964844,0.3547960817813873,-6588.65576171875,304.196533203125,0.9990000128746032,0.5273120403289795,0.4204741418361664,293.33544921875,297.1499938964844,293.1499938964844,0.0079010035842657,-2654.747314453125,300.63360595703125,0.4721530675888061,0.050000000745058,0.2338157445192337,291.2281494140625,291.1499938964844,259.9870910644531,258.3766174316406,280.246337890625,294.6434326171875,291.23162841796875,1.0,0.2694249451160431,0.6993786096572876,0.6993786096572876,1.0,1.0,-1.1536204814910889,0.4794661402702331,0.6741543412208557,0.1780351251363754,0.0,0.0,0.5706273913383484,58.57331085205078,44.0,53.04462432861328,-12822.5634765625,202.10379028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5416564941406,308.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18202.65625,18000.0,0.0,0.0,0.2964859008789062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857915878295898,0.5857977867126465,-6.200308234838303e-06,0.0,0.0003008955100085,0.0,0.0,40.22501754760742,0.0,0.0,0.0,0.4004505574703216,4.0,0.0,1.0
571560,293.18145751953125,297.1499938964844,293.1499938964844,0.0817758068442344,-1950.5023193359373,304.15386962890625,0.6829931139945984,0.1369731128215789,0.1249824613332748,294.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23699951171875,0.4749328792095184,0.050000000745058,0.0492388233542442,293.3299560546875,297.1499938964844,293.1499938964844,0.118891067802906,-2044.3389892578125,304.17022705078125,0.7533831000328064,0.1841277033090591,0.1308296620845794,293.1795959472656,297.1499938964844,293.1499938964844,0.348313957452774,-6492.32275390625,304.1997985839844,0.9990000128746032,0.5291537642478943,0.4145318865776062,293.3344421386719,297.1499938964844,293.1499938964844,0.0078493850305676,-2641.58251953125,300.6072082519531,0.4749328792095184,0.050000000745058,0.233567789196968,291.2388916015625,291.1499938964844,259.9779052734375,258.3685913085937,280.2494201660156,294.6449584960937,291.2397766113281,1.0,0.2666030526161194,0.6993491053581238,0.6993491053581238,1.0,1.0,-1.1439141035079956,0.475242406129837,0.6686716675758362,0.1758356988430023,0.0,0.0,0.5635567903518677,57.09500503540039,47.0,35.3203239440918,-12688.8984375,196.07843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60626220703125,308.3089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18228.060546875,18000.0,0.0,0.0,0.294994056224823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5720621943473816,0.5720682740211487,-6.10952292845468e-06,0.0,0.0002993814705405,0.0,0.0,38.48112869262695,0.0,0.0,0.0,0.395541250705719,4.0,0.0,1.0
571620,293.17901611328125,297.1499938964844,293.1499938964844,0.0815008282661438,-1945.5955810546875,304.1530456542969,0.6870477795600891,0.136671170592308,0.1246219351887703,294.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.4785266816616058,0.050000000745058,0.0491695664823055,293.32830810546875,297.1499938964844,293.1499938964844,0.1155174449086189,-1997.79931640625,304.1690979003906,0.7524425983428955,0.1799036115407943,0.127806931734085,293.1598205566406,297.1499938964844,293.1499938964844,0.339788407087326,-6368.28076171875,304.1971435546875,0.9990000128746032,0.5324251055717468,0.4065240621566772,293.3323059082031,297.1499938964844,293.1499938964844,0.0077671655453741,-2622.602783203125,300.5483703613281,0.4785266816616058,0.050000000745058,0.2332392483949661,291.2344665527344,291.1499938964844,259.9595031738281,258.3526611328125,280.2367858886719,294.6226501464844,291.2327880859375,1.0,0.2626963853836059,0.6992900371551514,0.6992900371551514,1.0,1.0,-1.1297607421875,0.4690976738929748,0.6606630682945251,0.1726289540529251,0.0,0.0,0.5523262023925781,55.11787033081055,50.0,-1.3924750089645386,-12492.2275390625,187.7889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7622985839844,308.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18193.890625,18000.0,0.0,0.0,0.2913005650043487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484731793403625,0.5484790802001953,-5.941422386968043e-06,0.0,0.0002956330426968,0.0,0.0,35.5319709777832,0.0,0.0,0.0,0.3870086967945099,4.0,0.0,1.0
571680,293.17901611328125,297.1499938964844,293.1499938964844,0.0815008282661438,-1945.5955810546875,304.1530456542969,0.6870477795600891,0.136671170592308,0.1246219351887703,294.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.4785266816616058,0.050000000745058,0.0491695664823055,293.32830810546875,297.1499938964844,293.1499938964844,0.1155174449086189,-1997.79931640625,304.1690979003906,0.7524425983428955,0.1799036115407943,0.127806931734085,293.1598205566406,297.1499938964844,293.1499938964844,0.339788407087326,-6368.28076171875,304.1971435546875,0.9990000128746032,0.5324251055717468,0.4065240621566772,293.3323059082031,297.1499938964844,293.1499938964844,0.0077671655453741,-2622.602783203125,300.5483703613281,0.4785266816616058,0.050000000745058,0.2332392483949661,291.2344665527344,291.1499938964844,259.9595031738281,258.3526611328125,280.2367858886719,294.6226501464844,291.2327880859375,1.0,0.2626963853836059,0.6992900371551514,0.6992900371551514,1.0,1.0,-1.1297607421875,0.4690976738929748,0.6606630682945251,0.1726289540529251,0.0,0.0,0.5523262023925781,55.11787033081055,50.0,-1.3924750089645386,-12492.2275390625,187.7889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7622985839844,308.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18193.890625,18000.0,0.0,0.0,0.2913005650043487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484731793403625,0.5484790802001953,-5.941422386968043e-06,0.0,0.0002956330426968,0.0,0.0,35.5319709777832,0.0,0.0,0.0,0.3870086967945099,4.0,0.0,1.0
571740,293.1767272949219,297.1499938964844,293.1499938964844,0.0813888162374496,-1943.8660888671875,304.1522216796875,0.6887387037277222,0.1364015340805053,0.1243469715118408,294.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.4801379442214966,0.050000000745058,0.0491381660103797,293.32672119140625,297.1499938964844,293.1499938964844,0.1123663261532783,-1954.208740234375,304.1679992675781,0.7490092515945435,0.1757093369960785,0.1248563751578331,293.1466369628906,297.1499938964844,293.1499938964844,0.3358722925186157,-6314.68701171875,304.1878662109375,0.9990000128746032,0.5348646640777588,0.4028389453887939,293.3305053710937,297.1499938964844,293.1499938964844,0.007698836736381,-2608.122314453125,300.4855041503906,0.4801379442214966,0.050000000745058,0.2330902963876724,291.21685791015625,291.1499938964844,259.94110107421875,258.3368835449219,280.2245483398437,294.60595703125,291.21466064453125,1.0,0.2606939971446991,0.699230968952179,0.699230968952179,1.0,1.0,-1.121247172355652,0.4654057323932647,0.6558414101600647,0.170688584446907,0.0,0.0,0.5445477366447449,54.189361572265625,53.0,-20.191482543945312,-12372.3544921875,183.3832550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9129638671875,308.35577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.271484375,18000.0,0.0,0.0,0.2870334386825561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5318188667297363,0.5318246483802795,-5.81949370825896e-06,0.0,0.0002913024509325,0.0,0.0,33.51768493652344,0.0,0.0,0.0,0.380960077047348,4.0,0.0,1.0
