time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571800,293.1767272949219,297.1499938964844,293.1499938964844,0.0813888162374496,-1943.8660888671875,304.1522216796875,0.6887387037277222,0.1364015340805053,0.1243469715118408,294.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.4801379442214966,0.050000000745058,0.0491381660103797,293.32672119140625,297.1499938964844,293.1499938964844,0.1123663261532783,-1954.208740234375,304.1679992675781,0.7490092515945435,0.1757093369960785,0.1248563751578331,293.1466369628906,297.1499938964844,293.1499938964844,0.3358722925186157,-6314.68701171875,304.1878662109375,0.9990000128746032,0.5348646640777588,0.4028389453887939,293.3305053710937,297.1499938964844,293.1499938964844,0.007698836736381,-2608.122314453125,300.4855041503906,0.4801379442214966,0.050000000745058,0.2330902963876724,291.21685791015625,291.1499938964844,259.94110107421875,258.3368835449219,280.2245483398437,294.60595703125,291.21466064453125,1.0,0.2606939971446991,0.699230968952179,0.699230968952179,1.0,1.0,-1.121247172355652,0.4654057323932647,0.6558414101600647,0.170688584446907,0.0,0.0,0.5445477366447449,54.189361572265625,53.0,-20.191482543945312,-12372.3544921875,183.3832550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9129638671875,308.35577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.271484375,18000.0,0.0,0.0,0.2870334386825561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5318188667297363,0.5318246483802795,-5.81949370825896e-06,0.0,0.0002913024509325,0.0,0.0,33.51768493652344,0.0,0.0,0.0,0.380960077047348,4.0,0.0,1.0
571860,293.1747436523437,297.1499938964844,293.1499938964844,0.0813254043459892,-1943.0531005859373,304.1515808105469,0.6883943676948547,0.1361273676156997,0.1241013780236244,294.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985168457031,0.4802384078502655,0.050000000745058,0.0491362325847148,293.32537841796875,297.1499938964844,293.1499938964844,0.1092784106731414,-1911.2369384765625,304.1671447753906,0.7435207962989807,0.1715027242898941,0.1219229325652122,293.1398620605469,297.1499938964844,293.1499938964844,0.335544228553772,-6315.27685546875,304.1757507324219,0.9990000128746032,0.5363321304321289,0.4026078581809997,293.32916259765625,297.1499938964844,293.1499938964844,0.0076375803910195,-2595.62744140625,300.42095947265625,0.4802384078502655,0.050000000745058,0.2330811321735382,291.1961669921875,291.1499938964844,259.9227294921875,258.32135009765625,280.216796875,294.6002502441406,291.1937866210937,1.0,0.2601990103721618,0.6990906000137329,0.6990906000137329,1.0,1.0,-1.1171391010284424,0.463603675365448,0.6535353660583496,0.1697156578302383,0.0,0.0,0.5397594571113586,54.07610321044922,56.0,-27.66934967041016,-12305.0849609375,181.913314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02520751953125,308.3829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18085.765625,18000.0,0.0,0.0,0.2826183438301086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210461020469666,0.5210518836975098,-5.739595962950261e-06,0.0,0.0002868216834031,0.0,0.0,32.24668884277344,0.0,0.0,0.0,0.3770555555820465,4.0,0.0,1.0
571920,293.1747436523437,297.1499938964844,293.1499938964844,0.0813254043459892,-1943.0531005859373,304.1515808105469,0.6883943676948547,0.1361273676156997,0.1241013780236244,294.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985168457031,0.4802384078502655,0.050000000745058,0.0491362325847148,293.32537841796875,297.1499938964844,293.1499938964844,0.1092784106731414,-1911.2369384765625,304.1671447753906,0.7435207962989807,0.1715027242898941,0.1219229325652122,293.1398620605469,297.1499938964844,293.1499938964844,0.335544228553772,-6315.27685546875,304.1757507324219,0.9990000128746032,0.5363321304321289,0.4026078581809997,293.32916259765625,297.1499938964844,293.1499938964844,0.0076375803910195,-2595.62744140625,300.42095947265625,0.4802384078502655,0.050000000745058,0.2330811321735382,291.1961669921875,291.1499938964844,259.9227294921875,258.32135009765625,280.216796875,294.6002502441406,291.1937866210937,1.0,0.2601990103721618,0.6990906000137329,0.6990906000137329,1.0,1.0,-1.1171391010284424,0.463603675365448,0.6535353660583496,0.1697156578302383,0.0,0.0,0.5397594571113586,54.07610321044922,56.0,-27.66934967041016,-12305.0849609375,181.913314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02520751953125,308.3829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18085.765625,18000.0,0.0,0.0,0.2826183438301086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210461020469666,0.5210518836975098,-5.739595962950261e-06,0.0,0.0002868216834031,0.0,0.0,32.24668884277344,0.0,0.0,0.0,0.3770555555820465,4.0,0.0,1.0
571980,293.173095703125,297.1499938964844,293.1499938964844,0.0812746882438659,-1942.4608154296875,304.1511535644531,0.6863971948623657,0.1358343213796615,0.1238637641072273,294.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.4791405797004699,0.050000000745058,0.0491577051579952,293.3243408203125,297.1499938964844,293.1499938964844,0.1062103435397148,-1868.2525634765625,304.16656494140625,0.7364591956138611,0.1672706305980682,0.1189905703067779,293.13885498046875,297.1499938964844,293.1499938964844,0.3381035029888153,-6358.93896484375,304.16290283203125,0.9990000128746032,0.5368024110794067,0.4051264226436615,293.3283386230469,297.1499938964844,293.1499938964844,0.0075803347863256,-2584.14501953125,300.35504150390625,0.4791405797004699,0.050000000745058,0.2331829965114593,291.1748352050781,291.1499938964844,259.9043884277344,258.3060302734375,280.2123107910156,294.6032409667969,291.1725158691406,1.0,0.2609013617038727,0.6989502310752869,0.6989502310752869,1.0,1.0,-1.1165040731430054,0.4633022844791412,0.6532017588615417,0.1695196479558944,0.0,0.0,0.5378808379173279,54.60930633544922,59.0,-29.444141387939453,-12278.6748046875,182.7331085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.080322265625,308.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.17578125,18000.0,0.0,0.0,0.2784367799758911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5157356262207031,0.5157412886619568,-5.6961057453008834e-06,0.0,0.0002825779374688,0.0,0.0,31.61156845092773,0.0,0.0,0.0,0.3750851452350616,4.0,0.0,1.0
572040,293.173095703125,297.1499938964844,293.1499938964844,0.0812746882438659,-1942.4608154296875,304.1511535644531,0.6863971948623657,0.1358343213796615,0.1238637641072273,294.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.4791405797004699,0.050000000745058,0.0491577051579952,293.3243408203125,297.1499938964844,293.1499938964844,0.1062103435397148,-1868.2525634765625,304.16656494140625,0.7364591956138611,0.1672706305980682,0.1189905703067779,293.13885498046875,297.1499938964844,293.1499938964844,0.3381035029888153,-6358.93896484375,304.16290283203125,0.9990000128746032,0.5368024110794067,0.4051264226436615,293.3283386230469,297.1499938964844,293.1499938964844,0.0075803347863256,-2584.14501953125,300.35504150390625,0.4791405797004699,0.050000000745058,0.2331829965114593,291.1748352050781,291.1499938964844,259.9043884277344,258.3060302734375,280.2123107910156,294.6032409667969,291.1725158691406,1.0,0.2609013617038727,0.6989502310752869,0.6989502310752869,1.0,1.0,-1.1165040731430054,0.4633022844791412,0.6532017588615417,0.1695196479558944,0.0,0.0,0.5378808379173279,54.60930633544922,59.0,-29.444141387939453,-12278.6748046875,182.7331085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.080322265625,308.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.17578125,18000.0,0.0,0.0,0.2784367799758911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5157356262207031,0.5157412886619568,-5.6961057453008834e-06,0.0,0.0002825779374688,0.0,0.0,31.61156845092773,0.0,0.0,0.0,0.3750851452350616,4.0,0.0,1.0
572100,293.1723937988281,297.1499938964844,293.1499938964844,0.081246517598629,-1942.10107421875,304.1510009765625,0.6848934888839722,0.1356780081987381,0.1237437427043914,294.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.4782144725322723,0.050000000745058,0.0491757579147815,293.3239440917969,297.1499938964844,293.1499938964844,0.1046753004193306,-1846.6302490234373,304.16632080078125,0.732464075088501,0.1651427745819091,0.1175218820571899,293.1402587890625,297.1499938964844,293.1499938964844,0.3402812778949737,-6393.99365234375,304.1566162109375,0.9990000128746032,0.5366702079772949,0.4072329998016357,293.3281555175781,297.1499938964844,293.1499938964844,0.0075525655411183,-2578.572265625,300.3216857910156,0.4782144725322723,0.050000000745058,0.2332686185836792,291.1644897460937,291.1499938964844,259.895263671875,258.2984619140625,280.2110595703125,294.6073608398437,291.1622619628906,1.0,0.2616216838359833,0.6988800168037415,0.6988800168037415,1.0,1.0,-1.117249608039856,0.4636106789112091,0.6536389589309692,0.1696600466966629,0.0,0.0,0.5379570126533508,55.07761764526367,59.0,-29.144620895385746,-12277.7734375,183.8510284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0834655761719,308.3854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.287109375,18000.0,0.0,0.0,0.2765392363071441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514968991279602,0.5149747133255005,-5.68662380828755e-06,0.0,0.0002806521661113,0.0,0.0,31.50553703308105,0.0,0.0,0.0,0.3747605085372925,4.0,0.0,1.0
572160,293.1717834472656,297.1499938964844,293.1499938964844,0.0812138691544532,-1941.64892578125,304.15087890625,0.6831128001213074,0.1355144679546356,0.1236213818192482,294.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.4770674705505371,0.050000000745058,0.0491980127990245,293.3236083984375,297.1499938964844,293.1499938964844,0.1031369268894195,-1824.881103515625,304.1661682128906,0.7282055020332336,0.1630068272352218,0.1160504817962646,293.14276123046875,297.1499938964844,293.1499938964844,0.34296914935112,-6436.46337890625,304.1505432128906,0.9990000128746032,0.5363016128540039,0.4098157882690429,293.3280639648437,297.1499938964844,293.1499938964844,0.0075251716189086,-2573.045654296875,300.2880554199219,0.4770674705505371,0.050000000745058,0.2333741933107376,291.1545104980469,291.1499938964844,259.8861694335937,258.2909851074219,280.210693359375,294.6129455566406,291.1523742675781,1.0,0.2625498473644256,0.6987518668174744,0.6987518668174744,1.0,1.0,-1.1185897588729858,0.464162677526474,0.6544270515441895,0.1699210852384567,0.0,0.0,0.5386580228805542,55.66163635253906,62.0,-28.314477920532227,-12283.5439453125,185.3733673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0700988769531,308.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.2748173773288727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515363335609436,0.5153690576553345,-5.684609732270474e-06,0.0,0.0002789046848192,0.0,0.0,31.52786064147949,0.0,0.0,0.0,0.374840646982193,4.0,0.0,1.0
572220,293.1708068847656,297.1499938964844,293.1499938964844,0.0811299681663513,-1940.369140625,304.1507263183594,0.6788734197616577,0.1351648271083831,0.1233671307563781,294.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.4741651117801666,0.050000000745058,0.0492536090314388,293.3230895996094,297.1499938964844,293.1499938964844,0.1000466868281364,-1780.94384765625,304.1659240722656,0.7189099788665771,0.1587111949920654,0.1130989044904708,293.1507263183594,297.1499938964844,293.1499938964844,0.3496626019477844,-6540.271484375,304.1392517089844,0.9990000128746032,0.5348770618438721,0.4161986708641052,293.3282775878906,297.1499938964844,293.1499938964844,0.0074708410538733,-2561.92529296875,300.2201843261719,0.4741651117801666,0.050000000745058,0.2336379140615463,291.1360778808594,291.1499938964844,259.8680114746094,258.2762451171875,280.21160888671875,294.6279602050781,291.1342163085937,1.0,0.2649391889572143,0.6984955072402954,0.6984955072402954,1.0,1.0,-1.1227858066558838,0.4659194946289062,0.6568663120269775,0.1707831174135208,0.0,0.0,0.5417686700820923,57.13409423828125,65.0,-25.785783767700195,-12312.2421875,189.48110961914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9953308105469,308.32794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.591796875,18000.0,0.0,0.0,0.2720168828964233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519364058971405,0.5193697810173035,-5.701415375369834e-06,0.0,0.000276062550256,0.0,0.0,31.92983055114746,0.0,0.0,0.0,0.3761255741119385,4.0,0.0,1.0
572280,293.1708068847656,297.1499938964844,293.1499938964844,0.0811299681663513,-1940.369140625,304.1507263183594,0.6788734197616577,0.1351648271083831,0.1233671307563781,294.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.4741651117801666,0.050000000745058,0.0492536090314388,293.3230895996094,297.1499938964844,293.1499938964844,0.1000466868281364,-1780.94384765625,304.1659240722656,0.7189099788665771,0.1587111949920654,0.1130989044904708,293.1507263183594,297.1499938964844,293.1499938964844,0.3496626019477844,-6540.271484375,304.1392517089844,0.9990000128746032,0.5348770618438721,0.4161986708641052,293.3282775878906,297.1499938964844,293.1499938964844,0.0074708410538733,-2561.92529296875,300.2201843261719,0.4741651117801666,0.050000000745058,0.2336379140615463,291.1360778808594,291.1499938964844,259.8680114746094,258.2762451171875,280.21160888671875,294.6279602050781,291.1342163085937,1.0,0.2649391889572143,0.6984955072402954,0.6984955072402954,1.0,1.0,-1.1227858066558838,0.4659194946289062,0.6568663120269775,0.1707831174135208,0.0,0.0,0.5417686700820923,57.13409423828125,65.0,-25.785783767700195,-12312.2421875,189.48110961914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9953308105469,308.32794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.591796875,18000.0,0.0,0.0,0.2720168828964233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519364058971405,0.5193697810173035,-5.701415375369834e-06,0.0,0.000276062550256,0.0,0.0,31.92983055114746,0.0,0.0,0.0,0.3761255741119385,4.0,0.0,1.0
572340,293.1700744628906,297.1499938964844,293.1499938964844,0.0810189470648765,-1938.548583984375,304.1506652832031,0.6739690899848938,0.134786382317543,0.1230984181165695,294.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.4705014526844024,0.050000000745058,0.0493217147886753,293.3227844238281,297.1499938964844,293.1499938964844,0.0969386100769043,-1736.4349365234375,304.1658020019531,0.7083004117012024,0.1543884128332138,0.1101362779736518,293.1619567871094,297.1499938964844,293.1499938964844,0.3578011691570282,-6664.330078125,304.1293029785156,0.9990000128746032,0.5325856804847717,0.4238872528076172,293.3289489746094,297.1499938964844,293.1499938964844,0.0074167191050946,-2550.598876953125,300.1514892578125,0.4705014526844024,0.050000000745058,0.2339609861373901,291.1197814941406,291.1499938964844,259.8500061035156,258.2618103027344,280.2142028808594,294.6473083496094,291.1181640625,1.0,0.2679037749767303,0.6982392072677612,0.6982392072677612,1.0,1.0,-1.1286050081253052,0.4683779776096344,0.6602270603179932,0.1720130443572998,0.0,0.0,0.5469142198562622,58.9489860534668,68.0,-22.74242782592773,-12359.78515625,194.7875061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632507324219,308.2580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17931.18359375,18000.0,0.0,0.0,0.2702067792415619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5272363424301147,0.527242124080658,-5.743794190493645e-06,0.0,0.0002742255164775,0.0,0.0,32.774147033691406,0.0,0.0,0.0,0.3787824213504791,4.0,0.0,1.0
572400,293.1700744628906,297.1499938964844,293.1499938964844,0.0810189470648765,-1938.548583984375,304.1506652832031,0.6739690899848938,0.134786382317543,0.1230984181165695,294.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.4705014526844024,0.050000000745058,0.0493217147886753,293.3227844238281,297.1499938964844,293.1499938964844,0.0969386100769043,-1736.4349365234375,304.1658020019531,0.7083004117012024,0.1543884128332138,0.1101362779736518,293.1619567871094,297.1499938964844,293.1499938964844,0.3578011691570282,-6664.330078125,304.1293029785156,0.9990000128746032,0.5325856804847717,0.4238872528076172,293.3289489746094,297.1499938964844,293.1499938964844,0.0074167191050946,-2550.598876953125,300.1514892578125,0.4705014526844024,0.050000000745058,0.2339609861373901,291.1197814941406,291.1499938964844,259.8500061035156,258.2618103027344,280.2142028808594,294.6473083496094,291.1181640625,1.0,0.2679037749767303,0.6982392072677612,0.6982392072677612,1.0,1.0,-1.1286050081253052,0.4683779776096344,0.6602270603179932,0.1720130443572998,0.0,0.0,0.5469142198562622,58.9489860534668,68.0,-22.74242782592773,-12359.78515625,194.7875061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632507324219,308.2580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17931.18359375,18000.0,0.0,0.0,0.2702067792415619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5272363424301147,0.527242124080658,-5.743794190493645e-06,0.0,0.0002742255164775,0.0,0.0,32.774147033691406,0.0,0.0,0.0,0.3787824213504791,4.0,0.0,1.0
572460,293.1695556640625,297.1499938964844,293.1499938964844,0.0808831974864006,-1936.2432861328125,304.1506652832031,0.6686451435089111,0.134378433227539,0.1228140816092491,294.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.4660732746124267,0.050000000745058,0.0494000501930713,293.3226623535156,297.1499938964844,293.1499938964844,0.0938133597373962,-1691.453857421875,304.1657409667969,0.6964836716651917,0.1500388532876968,0.1071635410189628,293.17578125,297.1499938964844,293.1499938964844,0.3670821487903595,-6803.9091796875,304.1207580566406,0.9990000128746032,0.5294873714447021,0.4325617551803589,293.3301086425781,297.1499938964844,293.1499938964844,0.0073617291636765,-2538.834716796875,300.0815124511719,0.4660732746124267,0.050000000745058,0.2343325614929199,291.1051940917969,291.1499938964844,259.83203125,258.2476806640625,280.2102966308594,294.6562194824219,291.10357666015625,1.0,0.2713067531585693,0.6979053020477295,0.6979053020477295,1.0,1.0,-1.1356474161148071,0.4713488817214966,0.6642984747886658,0.1735015660524368,0.0,0.0,0.5538647174835205,61.04256820678711,71.0,-21.1181697845459,-12426.12109375,201.07618713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6850891113281,308.1676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17900.984375,18000.0,0.0,0.0,0.26948082447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5385658144950867,0.5385716557502747,-5.8099603847949766e-06,0.0,0.0002734887821134,0.0,0.0,34.03766250610352,0.0,0.0,0.0,0.3826965093612671,4.0,0.0,1.0
572520,293.1695556640625,297.1499938964844,293.1499938964844,0.0808831974864006,-1936.2432861328125,304.1506652832031,0.6686451435089111,0.134378433227539,0.1228140816092491,294.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.4660732746124267,0.050000000745058,0.0494000501930713,293.3226623535156,297.1499938964844,293.1499938964844,0.0938133597373962,-1691.453857421875,304.1657409667969,0.6964836716651917,0.1500388532876968,0.1071635410189628,293.17578125,297.1499938964844,293.1499938964844,0.3670821487903595,-6803.9091796875,304.1207580566406,0.9990000128746032,0.5294873714447021,0.4325617551803589,293.3301086425781,297.1499938964844,293.1499938964844,0.0073617291636765,-2538.834716796875,300.0815124511719,0.4660732746124267,0.050000000745058,0.2343325614929199,291.1051940917969,291.1499938964844,259.83203125,258.2476806640625,280.2102966308594,294.6562194824219,291.10357666015625,1.0,0.2713067531585693,0.6979053020477295,0.6979053020477295,1.0,1.0,-1.1356474161148071,0.4713488817214966,0.6642984747886658,0.1735015660524368,0.0,0.0,0.5538647174835205,61.04256820678711,71.0,-21.1181697845459,-12426.12109375,201.07618713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6850891113281,308.1676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17900.984375,18000.0,0.0,0.0,0.26948082447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5385658144950867,0.5385716557502747,-5.8099603847949766e-06,0.0,0.0002734887821134,0.0,0.0,34.03766250610352,0.0,0.0,0.0,0.3826965093612671,4.0,0.0,1.0
572580,293.1693725585937,297.1499938964844,293.1499938964844,0.0807186588644981,-1933.3966064453125,304.1507263183594,0.6630637049674988,0.1339219063520431,0.1224987357854843,294.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.4608670771121979,0.050000000745058,0.0494868978857994,293.32281494140625,297.1499938964844,293.1499938964844,0.0906567648053169,-1645.9080810546875,304.165771484375,0.6842073202133179,0.1456349492073059,0.1041637510061264,293.191650390625,297.1499938964844,293.1499938964844,0.3773026764392853,-6955.8427734375,304.113525390625,0.9990000128746032,0.5256189107894897,0.4419805705547333,293.3320007324219,297.1499938964844,293.1499938964844,0.007306037005037,-2526.774169921875,300.009033203125,0.4608670771121979,0.050000000745058,0.2347445487976074,291.0907897949219,291.1499938964844,259.81396484375,258.23370361328125,280.2015075683594,294.6573486328125,291.0894775390625,1.0,0.2750396430492401,0.6975714564323425,0.6975714564323425,1.0,1.0,-1.1435723304748535,0.474704384803772,0.6688678860664368,0.1751881390810012,0.0,0.0,0.5627562403678894,63.36642456054688,74.0,-19.083227157592773,-12512.384765625,208.17349243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47222900390625,308.067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.427734375,18000.0,0.0,0.0,0.2698898315429687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536463856697083,0.553652286529541,-5.902157226955751e-06,0.0,0.0002739038900472,0.0,0.0,35.78472900390625,0.0,0.0,0.0,0.3879970908164978,4.0,0.0,1.0
572640,293.1693725585937,297.1499938964844,293.1499938964844,0.0807186588644981,-1933.3966064453125,304.1507263183594,0.6630637049674988,0.1339219063520431,0.1224987357854843,294.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.4608670771121979,0.050000000745058,0.0494868978857994,293.32281494140625,297.1499938964844,293.1499938964844,0.0906567648053169,-1645.9080810546875,304.165771484375,0.6842073202133179,0.1456349492073059,0.1041637510061264,293.191650390625,297.1499938964844,293.1499938964844,0.3773026764392853,-6955.8427734375,304.113525390625,0.9990000128746032,0.5256189107894897,0.4419805705547333,293.3320007324219,297.1499938964844,293.1499938964844,0.007306037005037,-2526.774169921875,300.009033203125,0.4608670771121979,0.050000000745058,0.2347445487976074,291.0907897949219,291.1499938964844,259.81396484375,258.23370361328125,280.2015075683594,294.6573486328125,291.0894775390625,1.0,0.2750396430492401,0.6975714564323425,0.6975714564323425,1.0,1.0,-1.1435723304748535,0.474704384803772,0.6688678860664368,0.1751881390810012,0.0,0.0,0.5627562403678894,63.36642456054688,74.0,-19.083227157592773,-12512.384765625,208.17349243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47222900390625,308.067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.427734375,18000.0,0.0,0.0,0.2698898315429687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536463856697083,0.553652286529541,-5.902157226955751e-06,0.0,0.0002739038900472,0.0,0.0,35.78472900390625,0.0,0.0,0.0,0.3879970908164978,4.0,0.0,1.0
572700,293.1694030761719,297.1499938964844,293.1499938964844,0.0806128159165382,-1931.5133056640625,304.1507873535156,0.6602221727371216,0.1336747854948043,0.1223262250423431,294.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.4581718444824219,0.050000000745058,0.049533013254404,293.3229675292969,297.1499938964844,293.1499938964844,0.0890508294105529,-1622.7066650390625,304.1658020019531,0.6779851913452148,0.1434126645326614,0.1026508882641792,293.2001953125,297.1499938964844,293.1499938964844,0.382649689912796,-7034.65478515625,304.1104431152344,0.9990000128746032,0.5234124064445496,0.4469010531902313,293.3331604003906,297.1499938964844,293.1499938964844,0.0072770821861922,-2520.283935546875,299.972412109375,0.4581718444824219,0.050000000745058,0.2349632978439331,291.0850830078125,291.1499938964844,259.8049011230469,258.22674560546875,280.1969909667969,294.65802001953125,291.0840148925781,1.0,0.2769995629787445,0.6974045038223267,0.6974045038223267,1.0,1.0,-1.1477733850479126,0.47648686170578,0.6712865233421326,0.1760854721069336,0.0,0.0,0.567658543586731,64.6005859375,74.0,-16.855457305908203,-12560.9052734375,211.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3569030761719,308.014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17853.125,18000.0,0.0,0.0,0.2705142796039581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5623723268508911,0.5623782873153687,-5.958001111139311e-06,0.0,0.0002745375968515,0.0,0.0,36.83235168457031,0.0,0.0,0.0,0.3911107182502746,4.0,0.0,1.0
572760,293.1694641113281,297.1499938964844,293.1499938964844,0.0804924592375755,-1929.34814453125,304.1508483886719,0.6573706269264221,0.1334165036678314,0.1221446245908737,294.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08135986328125,0.4554860293865204,0.050000000745058,0.0495806857943534,293.3231506347656,297.1499938964844,293.1499938964844,0.0874295085668563,-1599.2830810546875,304.1658935546875,0.6717639565467834,0.1411872655153274,0.1011323779821395,293.2091064453125,297.1499938964844,293.1499938964844,0.3881232440471649,-7114.896484375,304.1076965332031,0.9990000128746032,0.5210273265838623,0.4519314765930176,293.3344421386719,297.1499938964844,293.1499938964844,0.0072475750930607,-2513.5380859375,299.935546875,0.4554860293865204,0.050000000745058,0.2351894378662109,291.0803527832031,291.1499938964844,259.7958374023437,258.2198486328125,280.1925354003906,294.6586608886719,291.0794677734375,1.0,0.2790089845657348,0.6972107887268066,0.6972107887268066,1.0,1.0,-1.1520994901657104,0.478318303823471,0.673781156539917,0.1770050227642059,0.0,0.0,0.5727806091308594,65.87642669677734,62.0,-14.509276390075684,-12611.7099609375,215.9262084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23809814453125,307.9617004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17840.904296875,18000.0,0.0,0.0,0.2714081108570099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716812014579773,0.5716872215270996,-6.0193224271642976e-06,0.0,0.000275444734143,0.0,0.0,37.979034423828125,0.0,0.0,0.0,0.3944704234600067,4.0,0.0,1.0
572820,293.1693725585937,297.1499938964844,293.1499938964844,0.0800438448786735,-1920.900634765625,304.1513366699219,0.657394289970398,0.1329378187656402,0.1216839700937271,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.4564136266708374,0.050000000745058,0.049564030021429,293.3210754394531,297.1499938964844,293.1499938964844,0.0842040553689003,-1552.583740234375,304.1659545898437,0.6658897995948792,0.1372140198945999,0.0982424095273017,293.22271728515625,297.1499938964844,293.1499938964844,0.387103796005249,-7091.9296875,304.1241149902344,0.9990000128746032,0.51674884557724,0.4501794874668121,293.3367919921875,297.1499938964844,293.1499938964844,0.0071638193912804,-2491.3916015625,299.8669128417969,0.4564136266708374,0.050000000745058,0.2351104170083999,291.0870056152344,291.1499938964844,259.7776184082031,258.2061462402344,280.19268798828125,294.659912109375,291.09014892578125,1.0,0.2772296071052551,0.696823239326477,0.696823239326477,1.0,1.0,-1.1458685398101809,0.4754818677902221,0.6703866720199585,0.1756213009357452,0.0,0.0,0.5812109708786011,65.3591537475586,50.0,16.394075393676758,-12619.8251953125,212.8170623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0105895996094,307.89483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.705078125,18000.0,0.0,0.0,0.2737980782985687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5900604128837585,0.5900665521621704,-6.150517492642393e-06,0.0,0.0002778702473733,0.0,0.0,40.35943222045898,0.0,0.0,0.0,0.4012016057968139,4.0,0.0,1.0
572880,293.1693725585937,297.1499938964844,293.1499938964844,0.0800438448786735,-1920.900634765625,304.1513366699219,0.657394289970398,0.1329378187656402,0.1216839700937271,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.4564136266708374,0.050000000745058,0.049564030021429,293.3210754394531,297.1499938964844,293.1499938964844,0.0842040553689003,-1552.583740234375,304.1659545898437,0.6658897995948792,0.1372140198945999,0.0982424095273017,293.22271728515625,297.1499938964844,293.1499938964844,0.387103796005249,-7091.9296875,304.1241149902344,0.9990000128746032,0.51674884557724,0.4501794874668121,293.3367919921875,297.1499938964844,293.1499938964844,0.0071638193912804,-2491.3916015625,299.8669128417969,0.4564136266708374,0.050000000745058,0.2351104170083999,291.0870056152344,291.1499938964844,259.7776184082031,258.2061462402344,280.19268798828125,294.659912109375,291.09014892578125,1.0,0.2772296071052551,0.696823239326477,0.696823239326477,1.0,1.0,-1.1458685398101809,0.4754818677902221,0.6703866720199585,0.1756213009357452,0.0,0.0,0.5812109708786011,65.3591537475586,50.0,16.394075393676758,-12619.8251953125,212.8170623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0105895996094,307.89483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.705078125,18000.0,0.0,0.0,0.2737980782985687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5900604128837585,0.5900665521621704,-6.150517492642393e-06,0.0,0.0002778702473733,0.0,0.0,40.35943222045898,0.0,0.0,0.0,0.4012016057968139,4.0,0.0,1.0
572940,293.1687316894531,297.1499938964844,293.1499938964844,0.0793640241026878,-1907.7435302734373,304.1520080566406,0.662566065788269,0.1325752288103103,0.1212211549282074,294.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.4629144370555877,0.050000000745058,0.0494530126452446,293.32159423828125,297.1499938964844,293.1499938964844,0.0805957689881324,-1500.180419921875,304.16668701171875,0.6648274660110474,0.1327846497297287,0.0952163413166999,293.21929931640625,297.1499938964844,293.1499938964844,0.3747501969337463,-6899.28271484375,304.15350341796875,0.9990000128746032,0.5155548453330994,0.4383234977722168,293.3379821777344,297.1499938964844,293.1499938964844,0.0070548402145504,-2459.109130859375,299.811767578125,0.4629144370555877,0.050000000745058,0.2345837950706482,291.1266784667969,291.1499938964844,259.7593078613281,258.1925048828125,280.2001953125,294.66094970703125,291.1318054199219,1.0,0.2711678147315979,0.6964357495307922,0.6964357495307922,1.0,1.0,-1.1266889572143557,0.4670456945896148,0.6596432328224182,0.1713365167379379,0.0,0.0,0.5818551778793335,62.24941253662109,53.0,50.43567657470703,-12489.4013671875,200.5053558349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8502502441406,307.84844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.298828125,18000.0,0.0,0.0,0.2763112187385559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5970423817634583,0.5970485806465149,-6.224953722266946e-06,0.0,0.0002804207615554,0.0,0.0,41.41959381103516,0.0,0.0,0.0,0.4040110409259796,4.0,0.0,1.0
573000,293.1687316894531,297.1499938964844,293.1499938964844,0.0793640241026878,-1907.7435302734373,304.1520080566406,0.662566065788269,0.1325752288103103,0.1212211549282074,294.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.4629144370555877,0.050000000745058,0.0494530126452446,293.32159423828125,297.1499938964844,293.1499938964844,0.0805957689881324,-1500.180419921875,304.16668701171875,0.6648274660110474,0.1327846497297287,0.0952163413166999,293.21929931640625,297.1499938964844,293.1499938964844,0.3747501969337463,-6899.28271484375,304.15350341796875,0.9990000128746032,0.5155548453330994,0.4383234977722168,293.3379821777344,297.1499938964844,293.1499938964844,0.0070548402145504,-2459.109130859375,299.811767578125,0.4629144370555877,0.050000000745058,0.2345837950706482,291.1266784667969,291.1499938964844,259.7593078613281,258.1925048828125,280.2001953125,294.66094970703125,291.1318054199219,1.0,0.2711678147315979,0.6964357495307922,0.6964357495307922,1.0,1.0,-1.1266889572143557,0.4670456945896148,0.6596432328224182,0.1713365167379379,0.0,0.0,0.5818551778793335,62.24941253662109,53.0,50.43567657470703,-12489.4013671875,200.5053558349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8502502441406,307.84844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.298828125,18000.0,0.0,0.0,0.2763112187385559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5970423817634583,0.5970485806465149,-6.224953722266946e-06,0.0,0.0002804207615554,0.0,0.0,41.41959381103516,0.0,0.0,0.0,0.4040110409259796,4.0,0.0,1.0
573060,293.1675720214844,297.1499938964844,293.1499938964844,0.0788290500640869,-1897.35888671875,304.1522216796875,0.6659217476844788,0.1323358416557312,0.1209158301353454,294.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.4669563472270965,0.050000000745058,0.0493849441409111,293.3211669921875,297.1499938964844,293.1499938964844,0.0768662169575691,-1446.4832763671875,304.16729736328125,0.6610648036003113,0.128519132733345,0.0920753106474876,293.2071533203125,297.1499938964844,293.1499938964844,0.3661552965641022,-6768.62548828125,304.1661376953125,0.9990000128746032,0.5162668824195862,0.4308890700340271,293.3377685546875,297.1499938964844,293.1499938964844,0.0069580790586769,-2430.1572265625,299.7604064941406,0.4669563472270965,0.050000000745058,0.2342609018087387,291.166259765625,291.1499938964844,259.7408752441406,258.178955078125,280.2024841308594,294.6615295410156,291.1686096191406,1.0,0.2676683068275451,0.6962246894836426,0.6962246894836426,1.0,1.0,-1.1131528615951538,0.4611455202102661,0.6520073413848877,0.1682641357183456,0.0,0.0,0.5767335891723633,60.31548690795898,56.0,44.641883850097656,-12343.0419921875,192.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7924499511719,307.7985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18061.93359375,18000.0,0.0,0.0,0.2782353162765503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5906378030776978,0.5906440019607544,-6.203104476298904e-06,0.0,0.0002823734830599,0.0,0.0,40.69509506225586,0.0,0.0,0.0,0.4019309878349304,4.0,0.0,1.0
573120,293.1675720214844,297.1499938964844,293.1499938964844,0.0788290500640869,-1897.35888671875,304.1522216796875,0.6659217476844788,0.1323358416557312,0.1209158301353454,294.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.4669563472270965,0.050000000745058,0.0493849441409111,293.3211669921875,297.1499938964844,293.1499938964844,0.0768662169575691,-1446.4832763671875,304.16729736328125,0.6610648036003113,0.128519132733345,0.0920753106474876,293.2071533203125,297.1499938964844,293.1499938964844,0.3661552965641022,-6768.62548828125,304.1661376953125,0.9990000128746032,0.5162668824195862,0.4308890700340271,293.3377685546875,297.1499938964844,293.1499938964844,0.0069580790586769,-2430.1572265625,299.7604064941406,0.4669563472270965,0.050000000745058,0.2342609018087387,291.166259765625,291.1499938964844,259.7408752441406,258.178955078125,280.2024841308594,294.6615295410156,291.1686096191406,1.0,0.2676683068275451,0.6962246894836426,0.6962246894836426,1.0,1.0,-1.1131528615951538,0.4611455202102661,0.6520073413848877,0.1682641357183456,0.0,0.0,0.5767335891723633,60.31548690795898,56.0,44.641883850097656,-12343.0419921875,192.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7924499511719,307.7985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18061.93359375,18000.0,0.0,0.0,0.2782353162765503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5906378030776978,0.5906440019607544,-6.203104476298904e-06,0.0,0.0002823734830599,0.0,0.0,40.69509506225586,0.0,0.0,0.0,0.4019309878349304,4.0,0.0,1.0
573180,293.166015625,297.1499938964844,293.1499938964844,0.0786070898175239,-1893.1761474609373,304.15185546875,0.6672368049621582,0.1322059780359268,0.1207517012953758,294.6611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.468511551618576,0.050000000745058,0.0493576750159263,293.3190002441406,297.1499938964844,293.1499938964844,0.0736976787447929,-1401.576416015625,304.16680908203125,0.6557540893554688,0.124622143805027,0.0892933085560798,293.1987609863281,297.1499938964844,293.1499938964844,0.3625469505786896,-6715.89892578125,304.16656494140625,0.9990000128746032,0.5165331363677979,0.4278733134269714,293.3368530273437,297.1499938964844,293.1499938964844,0.0068815234117209,-2408.9736328125,299.7019348144531,0.468511551618576,0.050000000745058,0.2341315597295761,291.1778564453125,291.1499938964844,259.7223815917969,258.1654968261719,280.19140625,294.6458435058594,291.1781005859375,1.0,0.2659959495067596,0.6960135698318481,0.6960135698318481,1.0,1.0,-1.1058067083358765,0.45791757106781,0.6478891968727112,0.1666041612625122,0.0,0.0,0.5720307230949402,59.51264953613281,59.0,18.63468170166016,-12249.1328125,188.715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814697265625,307.77960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.81640625,18000.0,0.0,0.0,0.279418021440506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812842845916748,0.5812904238700867,-6.140358891570941e-06,0.0,0.0002835737832356,0.0,0.0,39.48855209350586,0.0,0.0,0.0,0.3985676765441894,4.0,0.0,1.0
573240,293.166015625,297.1499938964844,293.1499938964844,0.0786070898175239,-1893.1761474609373,304.15185546875,0.6672368049621582,0.1322059780359268,0.1207517012953758,294.6611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.468511551618576,0.050000000745058,0.0493576750159263,293.3190002441406,297.1499938964844,293.1499938964844,0.0736976787447929,-1401.576416015625,304.16680908203125,0.6557540893554688,0.124622143805027,0.0892933085560798,293.1987609863281,297.1499938964844,293.1499938964844,0.3625469505786896,-6715.89892578125,304.16656494140625,0.9990000128746032,0.5165331363677979,0.4278733134269714,293.3368530273437,297.1499938964844,293.1499938964844,0.0068815234117209,-2408.9736328125,299.7019348144531,0.468511551618576,0.050000000745058,0.2341315597295761,291.1778564453125,291.1499938964844,259.7223815917969,258.1654968261719,280.19140625,294.6458435058594,291.1781005859375,1.0,0.2659959495067596,0.6960135698318481,0.6960135698318481,1.0,1.0,-1.1058067083358765,0.45791757106781,0.6478891968727112,0.1666041612625122,0.0,0.0,0.5720307230949402,59.51264953613281,59.0,18.63468170166016,-12249.1328125,188.715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814697265625,307.77960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.81640625,18000.0,0.0,0.0,0.279418021440506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812842845916748,0.5812904238700867,-6.140358891570941e-06,0.0,0.0002835737832356,0.0,0.0,39.48855209350586,0.0,0.0,0.0,0.3985676765441894,4.0,0.0,1.0
573300,293.16522216796875,297.1499938964844,293.1499938964844,0.0785640478134155,-1892.4146728515625,304.1515808105469,0.6672816872596741,0.1321597397327423,0.1207042038440704,294.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.468638926744461,0.050000000745058,0.0493554286658763,293.3178100585937,297.1499938964844,293.1499938964844,0.0721957832574844,-1380.49658203125,304.1664733886719,0.652550995349884,0.1227128803730011,0.0879515632987022,293.1962890625,297.1499938964844,293.1499938964844,0.3621278703212738,-6710.84521484375,304.1642761230469,0.9990000128746032,0.5164034366607666,0.4276225566864013,293.33642578125,297.1499938964844,293.1499938964844,0.0068475734442472,-2399.997802734375,299.6707458496094,0.468638926744461,0.050000000745058,0.2341209053993225,291.177978515625,291.1499938964844,259.71307373046875,258.1587829589844,280.18426513671875,294.6366882324219,291.177734375,1.0,0.2657245397567749,0.6959080696105957,0.6959080696105957,1.0,1.0,-1.1038219928741455,0.4570330381393432,0.6467888951301575,0.1661481112241745,0.0,0.0,0.5701462626457214,59.425559997558594,59.0,8.567673683166504,-12223.400390625,187.93865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8442077636719,307.784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.5703125,18000.0,0.0,0.0,0.2797650098800659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772274136543274,0.5772335529327393,-6.110406047810102e-06,0.0,0.0002839259104803,0.0,0.0,38.95768356323242,0.0,0.0,0.0,0.3970710039138794,4.0,0.0,1.0
573360,293.1644592285156,297.1499938964844,293.1499938964844,0.0785422921180725,-1892.0638427734373,304.1513366699219,0.6669583320617676,0.1321179121732711,0.1206687837839126,294.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.4684004783630371,0.050000000745058,0.0493596754968166,293.316650390625,297.1499938964844,293.1499938964844,0.0707148313522338,-1359.824462890625,304.1661682128906,0.6490257382392883,0.1208163201808929,0.0866255462169647,293.1949768066406,297.1499938964844,293.1499938964844,0.3624730110168457,-6717.37451171875,304.1610717773437,0.9990000128746032,0.5160732865333557,0.4280917942523956,293.3360595703125,297.1499938964844,293.1499938964844,0.0068154041655361,-2391.61865234375,299.6389465332031,0.4684004783630371,0.050000000745058,0.2341410368680954,291.17645263671875,291.1499938964844,259.7037353515625,258.1520690917969,280.1780090332031,294.6301574707031,291.17596435546875,1.0,0.265773743391037,0.695829451084137,0.695829451084137,1.0,1.0,-1.1027796268463137,0.4565614461898803,0.6462181806564331,0.1659060418605804,0.0,0.0,0.5685300827026367,59.51729202270508,62.0,1.482662320137024,-12209.08203125,187.7894744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8805847167969,307.7958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.91796875,18000.0,0.0,0.0,0.27997687458992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5737259387969971,0.5737320184707642,-6.083977496018633e-06,0.0,0.0002841409586835,0.0,0.0,38.49993133544922,0.0,0.0,0.0,0.3957691192626953,4.0,0.0,1.0
573420,293.1630249023437,297.1499938964844,293.1499938964844,0.0785389319062233,-1892.1312255859373,304.1509094238281,0.665361225605011,0.1320387572050094,0.1206206902861595,294.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4669614136219024,0.050000000745058,0.0493849441409111,293.3143920898437,297.1499938964844,293.1499938964844,0.0677878186106681,-1319.2994384765625,304.1656494140625,0.6412126421928406,0.1170513480901718,0.0840079560875892,293.1957702636719,297.1499938964844,293.1499938964844,0.3651407957077026,-6760.02001953125,304.15289306640625,0.9990000128746032,0.5147832036018372,0.4308800101280212,293.33551025390625,297.1499938964844,293.1499938964844,0.0067549431696534,-2376.103759765625,299.573974609375,0.4669614136219024,0.050000000745058,0.2342609018087387,291.1705627441406,291.1499938964844,259.6849670410156,258.1386413574219,280.1683349609375,294.6245422363281,291.1697692871094,1.0,0.2666948139667511,0.6956722140312195,0.6956722140312195,1.0,1.0,-1.1030998229980469,0.4566567540168762,0.6464430689811707,0.1659516990184784,0.0,0.0,0.5661510229110718,60.1622428894043,65.0,-7.0084333419799805,-12207.0439453125,189.098861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613647460937,307.8289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.212890625,18000.0,0.0,0.0,0.2800849676132202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5683181285858154,0.5683241486549377,-6.0422489696065895e-06,0.0,0.0002842506510205,0.0,0.0,37.79456329345703,0.0,0.0,0.0,0.3937514424324035,4.0,0.0,1.0
573480,293.1630249023437,297.1499938964844,293.1499938964844,0.0785389319062233,-1892.1312255859373,304.1509094238281,0.665361225605011,0.1320387572050094,0.1206206902861595,294.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4669614136219024,0.050000000745058,0.0493849441409111,293.3143920898437,297.1499938964844,293.1499938964844,0.0677878186106681,-1319.2994384765625,304.1656494140625,0.6412126421928406,0.1170513480901718,0.0840079560875892,293.1957702636719,297.1499938964844,293.1499938964844,0.3651407957077026,-6760.02001953125,304.15289306640625,0.9990000128746032,0.5147832036018372,0.4308800101280212,293.33551025390625,297.1499938964844,293.1499938964844,0.0067549431696534,-2376.103759765625,299.573974609375,0.4669614136219024,0.050000000745058,0.2342609018087387,291.1705627441406,291.1499938964844,259.6849670410156,258.1386413574219,280.1683349609375,294.6245422363281,291.1697692871094,1.0,0.2666948139667511,0.6956722140312195,0.6956722140312195,1.0,1.0,-1.1030998229980469,0.4566567540168762,0.6464430689811707,0.1659516990184784,0.0,0.0,0.5661510229110718,60.1622428894043,65.0,-7.0084333419799805,-12207.0439453125,189.098861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613647460937,307.8289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.212890625,18000.0,0.0,0.0,0.2800849676132202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5683181285858154,0.5683241486549377,-6.0422489696065895e-06,0.0,0.0002842506510205,0.0,0.0,37.79456329345703,0.0,0.0,0.0,0.3937514424324035,4.0,0.0,1.0
573540,293.16180419921875,297.1499938964844,293.1499938964844,0.078568123281002,-1892.81640625,304.1505432128906,0.6627582311630249,0.1319591104984283,0.1205908879637718,294.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.4643897414207458,0.050000000745058,0.049428790807724,293.31219482421875,297.1499938964844,293.1499938964844,0.0648880302906036,-1279.5982666015625,304.165283203125,0.6326836347579956,0.1133341714739799,0.0814306363463401,293.2005615234375,297.1499938964844,293.1499938964844,0.3699979782104492,-6834.8701171875,304.1438293457031,0.9990000128746032,0.5126563906669617,0.435678094625473,293.33526611328125,297.1499938964844,293.1499938964844,0.0066979555413126,-2361.65576171875,299.5075378417969,0.4643897414207458,0.050000000745058,0.2344689071178436,291.16241455078125,291.1499938964844,259.66607666015625,258.125244140625,280.1618347167969,294.6269836425781,291.1614685058594,1.0,0.2685115039348602,0.695514976978302,0.695514976978302,1.0,1.0,-1.106031060218811,0.4578790366649627,0.6481519937515259,0.1665706038475036,0.0,0.0,0.5650254487991333,61.31746292114258,68.0,-11.015804290771484,-12233.19140625,192.1819000244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370788574219,307.8653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.66015625,18000.0,0.0,0.0,0.2799257338047027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565235435962677,0.5652414560317993,-6.016388397256378e-06,0.0,0.00028408903745,0.0,0.0,37.38530731201172,0.0,0.0,0.0,0.3925803005695343,4.0,0.0,1.0
