time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573600,293.16180419921875,297.1499938964844,293.1499938964844,0.078568123281002,-1892.81640625,304.1505432128906,0.6627582311630249,0.1319591104984283,0.1205908879637718,294.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.4643897414207458,0.050000000745058,0.049428790807724,293.31219482421875,297.1499938964844,293.1499938964844,0.0648880302906036,-1279.5982666015625,304.165283203125,0.6326836347579956,0.1133341714739799,0.0814306363463401,293.2005615234375,297.1499938964844,293.1499938964844,0.3699979782104492,-6834.8701171875,304.1438293457031,0.9990000128746032,0.5126563906669617,0.435678094625473,293.33526611328125,297.1499938964844,293.1499938964844,0.0066979555413126,-2361.65576171875,299.5075378417969,0.4643897414207458,0.050000000745058,0.2344689071178436,291.16241455078125,291.1499938964844,259.66607666015625,258.125244140625,280.1618347167969,294.6269836425781,291.1614685058594,1.0,0.2685115039348602,0.695514976978302,0.695514976978302,1.0,1.0,-1.106031060218811,0.4578790366649627,0.6481519937515259,0.1665706038475036,0.0,0.0,0.5650254487991333,61.31746292114258,68.0,-11.015804290771484,-12233.19140625,192.1819000244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370788574219,307.8653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.66015625,18000.0,0.0,0.0,0.2799257338047027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565235435962677,0.5652414560317993,-6.016388397256378e-06,0.0,0.00028408903745,0.0,0.0,37.38530731201172,0.0,0.0,0.0,0.3925803005695343,4.0,0.0,1.0
573660,293.160888671875,297.1499938964844,293.1499938964844,0.0786109119653701,-1893.7298583984373,304.1503295898437,0.6601642966270447,0.1319020092487335,0.1205807328224182,294.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.4616160094738006,0.050000000745058,0.049474611878395,293.3100280761719,297.1499938964844,293.1499938964844,0.0626342222094535,-1249.06787109375,304.1649475097656,0.625589907169342,0.110476329922676,0.079443447291851,293.2068176269531,297.1499938964844,293.1499938964844,0.3751449882984161,-6912.892578125,304.1366882324219,0.9990000128746032,0.5103825330734253,0.4406368732452392,293.3352355957031,297.1499938964844,293.1499938964844,0.0066542443819344,-2350.642333984375,299.4535522460937,0.4616160094738006,0.050000000745058,0.2346862554550171,291.1549377441406,291.1499938964844,259.65087890625,258.114501953125,280.1571044921875,294.63037109375,291.1538391113281,1.0,0.2704745233058929,0.6953017115592957,0.6953017115592957,1.0,1.0,-1.1099010705947876,0.4594954252243042,0.6504056453704834,0.1673796474933624,0.0,0.0,0.5650961399078369,62.53704071044922,68.0,-12.926323890686035,-12270.5439453125,195.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845947265625,307.8904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.228515625,18000.0,0.0,0.0,0.279732346534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645519495010376,0.5645579695701599,-6.0077595662733074e-06,0.0,0.0002838927612174,0.0,0.0,37.28010940551758,0.0,0.0,0.0,0.3922894597053528,4.0,0.0,1.0
573720,293.1606750488281,297.1499938964844,293.1499938964844,0.0786244496703147,-1894.0115966796875,304.1502685546875,0.6594632267951965,0.1318887621164322,0.1205804795026779,294.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.4608545303344726,0.050000000745058,0.0494873486459255,293.3094787597656,297.1499938964844,293.1499938964844,0.0620804503560066,-1241.610595703125,304.16485595703125,0.6237763166427612,0.109771192073822,0.0789574533700943,293.20867919921875,297.1499938964844,293.1499938964844,0.3765811324119568,-6934.50927734375,304.13494873046875,0.9990000128746032,0.5097383260726929,0.4420053660869598,293.33526611328125,297.1499938964844,293.1499938964844,0.0066435481421649,-2347.954345703125,299.43994140625,0.4608545303344726,0.050000000745058,0.2347466796636581,291.1529235839844,291.1499938964844,259.6470642089844,258.11181640625,280.1560363769531,294.631591796875,291.1518249511719,1.0,0.2710245251655578,0.6952484250068665,0.6952484250068665,1.0,1.0,-1.1110477447509766,0.4599768221378326,0.6510708928108215,0.1676210910081863,0.0,0.0,0.5652578473091125,62.87714767456055,56.0,-13.26895523071289,-12281.84375,196.70347595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.093994140625,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65625,18000.0,0.0,0.0,0.2796871662139892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646451711654663,0.5646511912345886,-6.007364390825387e-06,0.0,0.0002838468935806,0.0,0.0,37.286399841308594,0.0,0.0,0.0,0.3923120498657226,4.0,0.0,1.0
573780,293.15936279296875,297.1499938964844,293.1499938964844,0.0785398930311203,-1892.388427734375,304.1503295898437,0.6616906523704529,0.131883293390274,0.1205150112509727,294.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.4634094834327698,0.050000000745058,0.0494450740516185,293.3065490722656,297.1499938964844,293.1499938964844,0.0591724030673503,-1202.5572509765625,304.1647644042969,0.6195725202560425,0.1063291132450103,0.0764988288283348,293.2126159667969,297.1499938964844,293.1499938964844,0.3723946511745453,-6867.701171875,304.14752197265625,0.9990000128746032,0.5074218511581421,0.4374454319477081,293.335205078125,297.1499938964844,293.1499938964844,0.0065705007873475,-2327.4072265625,299.3768615722656,0.4634094834327698,0.050000000745058,0.2345461547374725,291.155517578125,291.1499938964844,259.6278991699219,258.0983581542969,280.1513977050781,294.6246032714844,291.1579895019531,1.0,0.2681268453598022,0.6949818730354309,0.6949818730354309,1.0,1.0,-1.1022614240646362,0.4560772478580475,0.6461841464042664,0.1657505184412002,0.0,0.0,0.5647591948509216,61.676361083984375,44.0,10.75279426574707,-12251.0478515625,191.67794799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13677978515625,307.9554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.76953125,18000.0,0.0,0.0,0.2793995440006256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651646852493286,0.5651707053184509,-6.011178811604623e-06,0.0,0.0002835550112649,0.0,0.0,37.35230255126953,0.0,0.0,0.0,0.3924486637115478,4.0,0.0,1.0
573840,293.15936279296875,297.1499938964844,293.1499938964844,0.0785398930311203,-1892.388427734375,304.1503295898437,0.6616906523704529,0.131883293390274,0.1205150112509727,294.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.4634094834327698,0.050000000745058,0.0494450740516185,293.3065490722656,297.1499938964844,293.1499938964844,0.0591724030673503,-1202.5572509765625,304.1647644042969,0.6195725202560425,0.1063291132450103,0.0764988288283348,293.2126159667969,297.1499938964844,293.1499938964844,0.3723946511745453,-6867.701171875,304.14752197265625,0.9990000128746032,0.5074218511581421,0.4374454319477081,293.335205078125,297.1499938964844,293.1499938964844,0.0065705007873475,-2327.4072265625,299.3768615722656,0.4634094834327698,0.050000000745058,0.2345461547374725,291.155517578125,291.1499938964844,259.6278991699219,258.0983581542969,280.1513977050781,294.6246032714844,291.1579895019531,1.0,0.2681268453598022,0.6949818730354309,0.6949818730354309,1.0,1.0,-1.1022614240646362,0.4560772478580475,0.6461841464042664,0.1657505184412002,0.0,0.0,0.5647591948509216,61.676361083984375,44.0,10.75279426574707,-12251.0478515625,191.67794799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13677978515625,307.9554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.76953125,18000.0,0.0,0.0,0.2793995440006256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651646852493286,0.5651707053184509,-6.011178811604623e-06,0.0,0.0002835550112649,0.0,0.0,37.35230255126953,0.0,0.0,0.0,0.3924486637115478,4.0,0.0,1.0
573900,293.1585998535156,297.1499938964844,293.1499938964844,0.0784130692481994,-1889.850341796875,304.1505126953125,0.664830207824707,0.1319139897823333,0.1204795017838478,294.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.4667064845561981,0.050000000745058,0.0493894144892692,293.3049621582031,297.1499938964844,293.1499938964844,0.0576457194983959,-1182.121826171875,304.16485595703125,0.6191546320915222,0.1046583801507949,0.0752780362963676,293.2094421386719,297.1499938964844,293.1499938964844,0.366142988204956,-6771.30615234375,304.15936279296875,0.9990000128746032,0.5072541832923889,0.4313668310642242,293.33502197265625,297.1499938964844,293.1499938964844,0.0065252888016402,-2313.530517578125,299.3502197265625,0.4667064845561981,0.050000000745058,0.2342821061611175,291.1688537597656,291.1499938964844,259.6182556152344,258.09161376953125,280.1431884765625,294.6065368652344,291.17218017578125,1.0,0.265099823474884,0.6948485970497131,0.6948485970497131,1.0,1.0,-1.0930756330490112,0.4520665109157562,0.6410090923309326,0.1637600362300872,0.0,0.0,0.5621834993362427,60.12931823730469,44.0,25.452741622924805,-12190.2607421875,185.95204162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1652526855469,307.9848937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18039.943359375,18000.0,0.0,0.0,0.2791140079498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562391459941864,0.5623974204063416,-6.000380381010473e-06,0.0,0.0002832652244251,0.0,0.0,37.050079345703125,0.0,0.0,0.0,0.3915092051029205,4.0,0.0,1.0
573960,293.15777587890625,297.1499938964844,293.1499938964844,0.0782752037048339,-1887.0845947265625,304.1506652832031,0.669205904006958,0.1319697946310043,0.1204482540488243,294.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.470832347869873,0.050000000745058,0.0493159815669059,293.3032531738281,297.1499938964844,293.1499938964844,0.0561151579022407,-1161.7459716796875,304.1649475097656,0.6197338700294495,0.1030280813574791,0.074070043861866,293.20263671875,297.1499938964844,293.1499938964844,0.357721596956253,-6642.248046875,304.1729736328125,0.9990000128746032,0.507832944393158,0.4232141077518463,293.3346862792969,297.1499938964844,293.1499938964844,0.006477243732661,-2298.576904296875,299.32489013671875,0.470832347869873,0.050000000745058,0.2339337766170501,291.1845092773437,291.1499938964844,259.60858154296875,258.0848693847656,280.1306457519531,294.5790710449219,291.1881103515625,1.0,0.2611647844314575,0.6947475671768188,0.6947475671768188,1.0,1.0,-1.0812978744506836,0.4469513297080993,0.634346604347229,0.1612245291471481,0.0,0.0,0.5583186149597168,58.09486389160156,47.0,35.178646087646484,-12100.7568359375,178.63377380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20526123046875,308.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18081.46875,18000.0,0.0,0.0,0.2786446809768677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569793581962585,0.5569853186607361,-5.973013685434125e-06,0.0,0.0002827889402396,0.0,0.0,36.43278503417969,0.0,0.0,0.0,0.38966104388237,4.0,0.0,1.0
574020,293.15606689453125,297.1499938964844,293.1499938964844,0.0781615823507309,-1884.7247314453125,304.1506042480469,0.6746211051940918,0.1321141123771667,0.1204894483089447,294.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.4752843677997589,0.050000000745058,0.0492326840758323,293.2997741699219,297.1499938964844,293.1499938964844,0.053235538303852,-1123.861572265625,304.16473388671875,0.6179365515708923,0.099851869046688,0.0717696249485015,293.185546875,297.1499938964844,293.1499938964844,0.3474560081958771,-6487.9375,304.1819152832031,0.9990000128746032,0.5099679231643677,0.4137684106826782,293.3337097167969,297.1499938964844,293.1499938964844,0.0063951639458537,-2273.601318359375,299.27203369140625,0.4752843677997589,0.050000000745058,0.2335386574268341,291.2065124511719,291.1499938964844,259.589111328125,258.0712890625,280.0966186523437,294.5174865722656,291.20684814453125,1.0,0.2569594979286194,0.6945454478263855,0.6945454478263855,1.0,1.0,-1.0666682720184326,0.4406096637248993,0.6260586380958557,0.1580175906419754,0.0,0.0,0.54896479845047,55.768890380859375,50.0,21.44656181335449,-11950.60546875,170.0944061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197326660156,308.04119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.5546875,18000.0,0.0,0.0,0.2770614326000213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407902598381042,0.5407961010932922,-5.877765943296254e-06,0.0,0.000281182146864,0.0,0.0,34.55779266357422,0.0,0.0,0.0,0.3840771615505218,4.0,0.0,1.0
574080,293.15606689453125,297.1499938964844,293.1499938964844,0.0781615823507309,-1884.7247314453125,304.1506042480469,0.6746211051940918,0.1321141123771667,0.1204894483089447,294.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.4752843677997589,0.050000000745058,0.0492326840758323,293.2997741699219,297.1499938964844,293.1499938964844,0.053235538303852,-1123.861572265625,304.16473388671875,0.6179365515708923,0.099851869046688,0.0717696249485015,293.185546875,297.1499938964844,293.1499938964844,0.3474560081958771,-6487.9375,304.1819152832031,0.9990000128746032,0.5099679231643677,0.4137684106826782,293.3337097167969,297.1499938964844,293.1499938964844,0.0063951639458537,-2273.601318359375,299.27203369140625,0.4752843677997589,0.050000000745058,0.2335386574268341,291.2065124511719,291.1499938964844,259.589111328125,258.0712890625,280.0966186523437,294.5174865722656,291.20684814453125,1.0,0.2569594979286194,0.6945454478263855,0.6945454478263855,1.0,1.0,-1.0666682720184326,0.4406096637248993,0.6260586380958557,0.1580175906419754,0.0,0.0,0.54896479845047,55.768890380859375,50.0,21.44656181335449,-11950.60546875,170.0944061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197326660156,308.04119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.5546875,18000.0,0.0,0.0,0.2770614326000213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407902598381042,0.5407961010932922,-5.877765943296254e-06,0.0,0.000281182146864,0.0,0.0,34.55779266357422,0.0,0.0,0.0,0.3840771615505218,4.0,0.0,1.0
574140,293.15435791015625,297.1499938964844,293.1499938964844,0.0782974362373352,-1887.3310546875,304.1501770019531,0.6775294542312622,0.1323093473911285,0.1206152811646461,294.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032165527344,0.4773459732532501,0.050000000745058,0.0491930358111858,293.296142578125,297.1499938964844,293.1499938964844,0.0506138950586319,-1089.9678955078125,304.1641845703125,0.6138791441917419,0.0967930108308792,0.0695823058485984,293.1723327636719,297.1499938964844,293.1499938964844,0.342561811208725,-6417.22119140625,304.17926025390625,0.9990000128746032,0.5117559432983398,0.4091950356960296,293.3323974609375,297.1499938964844,293.1499938964844,0.006330388598144,-2255.616455078125,299.210693359375,0.4773459732532501,0.050000000745058,0.2333505749702453,291.202392578125,291.1499938964844,259.5694580078125,258.0576171875,280.0685729980469,294.4718933105469,291.2012939453125,1.0,0.2547360360622406,0.6943433284759521,0.6943433284759521,1.0,1.0,-1.0584291219711304,0.4370105266571045,0.6214186549186707,0.1562355160713195,0.0,0.0,0.542129397392273,54.64510726928711,53.0,-1.6351358890533447,-11854.90234375,165.7054901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4522705078125,308.0762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18112.720703125,18000.0,0.0,0.0,0.2747906744480133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5267661213874817,0.5267719030380249,-5.781856543762842e-06,0.0,0.0002788776182569,0.0,0.0,32.91716766357422,0.0,0.0,0.0,0.3791107833385467,4.0,0.0,1.0
574200,293.15435791015625,297.1499938964844,293.1499938964844,0.0782974362373352,-1887.3310546875,304.1501770019531,0.6775294542312622,0.1323093473911285,0.1206152811646461,294.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032165527344,0.4773459732532501,0.050000000745058,0.0491930358111858,293.296142578125,297.1499938964844,293.1499938964844,0.0506138950586319,-1089.9678955078125,304.1641845703125,0.6138791441917419,0.0967930108308792,0.0695823058485984,293.1723327636719,297.1499938964844,293.1499938964844,0.342561811208725,-6417.22119140625,304.17926025390625,0.9990000128746032,0.5117559432983398,0.4091950356960296,293.3323974609375,297.1499938964844,293.1499938964844,0.006330388598144,-2255.616455078125,299.210693359375,0.4773459732532501,0.050000000745058,0.2333505749702453,291.202392578125,291.1499938964844,259.5694580078125,258.0576171875,280.0685729980469,294.4718933105469,291.2012939453125,1.0,0.2547360360622406,0.6943433284759521,0.6943433284759521,1.0,1.0,-1.0584291219711304,0.4370105266571045,0.6214186549186707,0.1562355160713195,0.0,0.0,0.542129397392273,54.64510726928711,53.0,-1.6351358890533447,-11854.90234375,165.7054901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4522705078125,308.0762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18112.720703125,18000.0,0.0,0.0,0.2747906744480133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5267661213874817,0.5267719030380249,-5.781856543762842e-06,0.0,0.0002788776182569,0.0,0.0,32.91716766357422,0.0,0.0,0.0,0.3791107833385467,4.0,0.0,1.0
574260,293.15264892578125,297.1499938964844,293.1499938964844,0.0785467699170112,-1892.1317138671875,304.14971923828125,0.6785176992416382,0.1325438618659973,0.1208099275827407,294.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918029785156,0.4777997434139251,0.050000000745058,0.0491842590272426,293.29248046875,297.1499938964844,293.1499938964844,0.0481281243264675,-1058.177978515625,304.1636047363281,0.6078760027885437,0.0938323661684989,0.0674908757209777,293.16436767578125,297.1499938964844,293.1499938964844,0.3413844406604767,-6403.45703125,304.17138671875,0.9990000128746032,0.5128117799758911,0.4081740975379944,293.3309631347656,297.1499938964844,293.1499938964844,0.0062741562724113,-2240.662109375,299.1469116210937,0.4777997434139251,0.050000000745058,0.2333089411258697,291.19024658203125,291.1499938964844,259.5496520996094,258.0438232421875,280.0458679199219,294.4417724609375,291.1884460449219,1.0,0.2540961503982544,0.6942905783653259,0.6942905783653259,1.0,1.0,-1.0548650026321411,0.4354535341262817,0.6194114685058594,0.1554990708827972,0.0,0.0,0.5375081896781921,54.37188720703125,56.0,-15.383319854736328,-11808.388671875,164.20645141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5706481933594,308.1129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18078.478515625,18000.0,0.0,0.0,0.272152304649353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5169080495834351,0.5169137716293335,-5.712060556106735e-06,0.0,0.0002761999785434,0.0,0.0,31.780920028686523,0.0,0.0,0.0,0.3755911290645599,4.0,0.0,1.0
574320,293.15264892578125,297.1499938964844,293.1499938964844,0.0785467699170112,-1892.1317138671875,304.14971923828125,0.6785176992416382,0.1325438618659973,0.1208099275827407,294.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918029785156,0.4777997434139251,0.050000000745058,0.0491842590272426,293.29248046875,297.1499938964844,293.1499938964844,0.0481281243264675,-1058.177978515625,304.1636047363281,0.6078760027885437,0.0938323661684989,0.0674908757209777,293.16436767578125,297.1499938964844,293.1499938964844,0.3413844406604767,-6403.45703125,304.17138671875,0.9990000128746032,0.5128117799758911,0.4081740975379944,293.3309631347656,297.1499938964844,293.1499938964844,0.0062741562724113,-2240.662109375,299.1469116210937,0.4777997434139251,0.050000000745058,0.2333089411258697,291.19024658203125,291.1499938964844,259.5496520996094,258.0438232421875,280.0458679199219,294.4417724609375,291.1884460449219,1.0,0.2540961503982544,0.6942905783653259,0.6942905783653259,1.0,1.0,-1.0548650026321411,0.4354535341262817,0.6194114685058594,0.1554990708827972,0.0,0.0,0.5375081896781921,54.37188720703125,56.0,-15.383319854736328,-11808.388671875,164.20645141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5706481933594,308.1129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18078.478515625,18000.0,0.0,0.0,0.272152304649353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5169080495834351,0.5169137716293335,-5.712060556106735e-06,0.0,0.0002761999785434,0.0,0.0,31.780920028686523,0.0,0.0,0.0,0.3755911290645599,4.0,0.0,1.0
574380,293.15106201171875,297.1499938964844,293.1499938964844,0.0788692981004715,-1898.3411865234373,304.1492614746094,0.677925169467926,0.1327978670597076,0.1210496798157692,294.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.4769900143146515,0.050000000745058,0.0491999611258506,293.2889099121094,297.1499938964844,293.1499938964844,0.0457379482686519,-1027.8726806640625,304.1630554199219,0.6002171635627747,0.0909473747014999,0.0654738992452621,293.1616516113281,297.1499938964844,293.1499938964844,0.3432354629039764,-6435.43505859375,304.1611328125,0.9990000128746032,0.5130094289779663,0.4099928438663482,293.3296813964844,297.1499938964844,293.1499938964844,0.0062235044315457,-2227.653076171875,299.0812683105469,0.4769900143146515,0.050000000745058,0.2333834171295166,291.1732177734375,291.1499938964844,259.5296325683594,258.0299377441406,280.0282897949219,294.42413330078125,291.1711120605469,1.0,0.2547200322151184,0.6942378878593445,0.6942378878593445,1.0,1.0,-1.05502188205719,0.4354947805404663,0.6195271015167236,0.1555604785680771,0.0,0.0,0.5355281233787537,54.77262878417969,59.0,-22.73066711425781,-11802.8955078125,164.9701690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6527709960937,308.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18039.794921875,18000.0,0.0,0.0,0.2694699168205261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5116266012191772,0.5116322636604309,-5.670609880326083e-06,0.0,0.0002734777226578,0.0,0.0,31.16300773620605,0.0,0.0,0.0,0.3736624419689178,4.0,0.0,1.0
574440,293.15106201171875,297.1499938964844,293.1499938964844,0.0788692981004715,-1898.3411865234373,304.1492614746094,0.677925169467926,0.1327978670597076,0.1210496798157692,294.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.4769900143146515,0.050000000745058,0.0491999611258506,293.2889099121094,297.1499938964844,293.1499938964844,0.0457379482686519,-1027.8726806640625,304.1630554199219,0.6002171635627747,0.0909473747014999,0.0654738992452621,293.1616516113281,297.1499938964844,293.1499938964844,0.3432354629039764,-6435.43505859375,304.1611328125,0.9990000128746032,0.5130094289779663,0.4099928438663482,293.3296813964844,297.1499938964844,293.1499938964844,0.0062235044315457,-2227.653076171875,299.0812683105469,0.4769900143146515,0.050000000745058,0.2333834171295166,291.1732177734375,291.1499938964844,259.5296325683594,258.0299377441406,280.0282897949219,294.42413330078125,291.1711120605469,1.0,0.2547200322151184,0.6942378878593445,0.6942378878593445,1.0,1.0,-1.05502188205719,0.4354947805404663,0.6195271015167236,0.1555604785680771,0.0,0.0,0.5355281233787537,54.77262878417969,59.0,-22.73066711425781,-11802.8955078125,164.9701690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6527709960937,308.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18039.794921875,18000.0,0.0,0.0,0.2694699168205261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5116266012191772,0.5116322636604309,-5.670609880326083e-06,0.0,0.0002734777226578,0.0,0.0,31.16300773620605,0.0,0.0,0.0,0.3736624419689178,4.0,0.0,1.0
574500,293.1503601074219,297.1499938964844,293.1499938964844,0.0790439397096633,-1901.6973876953125,304.1490783691406,0.6771414875984192,0.1329271644353866,0.1211800873279571,294.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.4761888384819031,0.050000000745058,0.0492154136300087,293.28717041015625,297.1499938964844,293.1499938964844,0.0445669963955879,-1013.0946044921876,304.1628112792969,0.5958517789840698,0.0895285010337829,0.064488410949707,293.1620788574219,297.1499938964844,293.1499938964844,0.3450926542282104,-6465.28662109375,304.1557312011719,0.9990000128746032,0.5127773880958557,0.4117762744426727,293.3291320800781,297.1499938964844,293.1499938964844,0.006199425086379,-2221.533447265625,299.0480651855469,0.4761888384819031,0.050000000745058,0.2334567457437515,291.1640930175781,291.1499938964844,259.5195617675781,258.0229187011719,280.0210266113281,294.4190673828125,291.1619873046875,1.0,0.255420982837677,0.694211483001709,0.694211483001709,1.0,1.0,-1.0562422275543213,0.4360058903694153,0.620236337184906,0.1558340638875961,0.0,0.0,0.5355005264282227,55.1821403503418,59.0,-24.33837890625,-11813.341796875,166.05142211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67559814453125,308.1480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.640625,18000.0,0.0,0.0,0.2682116627693176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5107338428497314,0.5107395052909851,-5.660788247041637e-06,0.0,0.0002722007338888,0.0,0.0,31.046226501464844,0.0,0.0,0.0,0.3733008801937103,4.0,0.0,1.0
574560,293.149658203125,297.1499938964844,293.1499938964844,0.0792226120829582,-1905.1259765625,304.14892578125,0.6760846972465515,0.1330560594797134,0.1213148981332779,294.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.4751527607440948,0.050000000745058,0.0492352731525898,293.2854919433594,297.1499938964844,293.1499938964844,0.043408628553152,-998.5068359375,304.16259765625,0.5911687016487122,0.0881239101290702,0.0635163933038711,293.1636047363281,297.1499938964844,293.1499938964844,0.3474827408790588,-6502.9619140625,304.1503601074219,0.9990000128746032,0.5123257040977478,0.4140569865703583,293.3286437988281,297.1499938964844,293.1499938964844,0.0061759939417243,-2215.58642578125,299.0147399902344,0.4751527607440948,0.050000000745058,0.233550950884819,291.1549987792969,291.1499938964844,259.50946044921875,258.015869140625,280.0150451660156,294.4161376953125,291.1529235839844,1.0,0.2563435435295105,0.6941189169883728,0.6941189169883728,1.0,1.0,-1.058111310005188,0.4367811679840088,0.6213301420211792,0.1562305390834808,0.0,0.0,0.5360811352729797,55.71261215209961,62.0,-24.9441146850586,-11831.033203125,167.53761291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6848449707031,308.1507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.2670569717884063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5109483599662781,0.5109540224075317,-5.6579269767098594e-06,0.0,0.0002710288681555,0.0,0.0,31.05008316040039,0.0,0.0,0.0,0.3733222782611847,4.0,0.0,1.0
574620,293.1484680175781,297.1499938964844,293.1499938964844,0.0795822739601135,-1912.0108642578125,304.148681640625,0.6732974052429199,0.133308932185173,0.1215922385454177,294.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.4724360406398773,0.050000000745058,0.049286525696516,293.2821960449219,297.1499938964844,293.1499938964844,0.0411254800856113,-969.8053588867188,304.1622009277344,0.580982506275177,0.0853554308414459,0.0616098307073116,293.1695861816406,297.1499938964844,293.1499938964844,0.3536329865455627,-6598.1259765625,304.1400146484375,0.9990000128746032,0.5107765197753906,0.41988605260849,293.3279113769531,297.1499938964844,293.1499938964844,0.0061302310787141,-2203.90673828125,298.9478454589844,0.4724360406398773,0.050000000745058,0.2337940633296966,291.13751220703125,291.1499938964844,259.48907470703125,258.0016784667969,280.0054016113281,294.41571044921875,291.1355895996094,1.0,0.2587552070617676,0.6939336657524109,0.6939336657524109,1.0,1.0,-1.0635050535202026,0.4390424787998199,0.6244625449180603,0.1573730707168579,0.0,0.0,0.5389299988746643,57.08985900878906,65.0,-24.31243705749512,-11885.0693359375,171.57443237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6614074707031,308.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.607421875,18000.0,0.0,0.0,0.2651826441287994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514489471912384,0.5144951343536377,-5.671964117937023e-06,0.0,0.0002691267000045,0.0,0.0,31.398605346679688,0.0,0.0,0.0,0.3744459748268127,4.0,0.0,1.0
574680,293.1484680175781,297.1499938964844,293.1499938964844,0.0795822739601135,-1912.0108642578125,304.148681640625,0.6732974052429199,0.133308932185173,0.1215922385454177,294.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.4724360406398773,0.050000000745058,0.049286525696516,293.2821960449219,297.1499938964844,293.1499938964844,0.0411254800856113,-969.8053588867188,304.1622009277344,0.580982506275177,0.0853554308414459,0.0616098307073116,293.1695861816406,297.1499938964844,293.1499938964844,0.3536329865455627,-6598.1259765625,304.1400146484375,0.9990000128746032,0.5107765197753906,0.41988605260849,293.3279113769531,297.1499938964844,293.1499938964844,0.0061302310787141,-2203.90673828125,298.9478454589844,0.4724360406398773,0.050000000745058,0.2337940633296966,291.13751220703125,291.1499938964844,259.48907470703125,258.0016784667969,280.0054016113281,294.41571044921875,291.1355895996094,1.0,0.2587552070617676,0.6939336657524109,0.6939336657524109,1.0,1.0,-1.0635050535202026,0.4390424787998199,0.6244625449180603,0.1573730707168579,0.0,0.0,0.5389299988746643,57.08985900878906,65.0,-24.31243705749512,-11885.0693359375,171.57443237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6614074707031,308.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.607421875,18000.0,0.0,0.0,0.2651826441287994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514489471912384,0.5144951343536377,-5.671964117937023e-06,0.0,0.0002691267000045,0.0,0.0,31.398605346679688,0.0,0.0,0.0,0.3744459748268127,4.0,0.0,1.0
574740,293.1474609375,297.1499938964844,293.1499938964844,0.0799373164772987,-1918.7879638671875,304.1485290527344,0.6698311567306519,0.1335523277521133,0.1218740344047546,294.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.4689126014709472,0.050000000745058,0.0493507981300354,293.2790832519531,297.1499938964844,293.1499938964844,0.0388883091509342,-941.6768798828124,304.161865234375,0.569941520690918,0.082641452550888,0.0597506761550903,293.17889404296875,297.1499938964844,293.1499938964844,0.3612936437129974,-6714.68603515625,304.130615234375,0.9990000128746032,0.5084012150764465,0.427083671092987,293.3275146484375,297.1499938964844,293.1499938964844,0.0060854316689074,-2192.33642578125,298.8807067871094,0.4689126014709472,0.050000000745058,0.2340989410877227,291.12139892578125,291.1499938964844,259.468505859375,257.9872741699219,279.9981384277344,294.4213256835937,291.1196594238281,1.0,0.2617816627025604,0.693748414516449,0.693748414516449,1.0,1.0,-1.0706934928894043,0.4420782327651977,0.6286152601242065,0.15889872610569,0.0,0.0,0.5438433289527893,58.82345199584961,68.0,-22.43290138244629,-11959.5810546875,176.82449340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58428955078125,308.1053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.546875,18000.0,0.0,0.0,0.264048308134079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218755006790161,0.5218811631202698,-5.710840014216956e-06,0.0,0.000267975468887,0.0,0.0,32.17838287353516,0.0,0.0,0.0,0.3769204616546631,4.0,0.0,1.0
574800,293.1474609375,297.1499938964844,293.1499938964844,0.0799373164772987,-1918.7879638671875,304.1485290527344,0.6698311567306519,0.1335523277521133,0.1218740344047546,294.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.4689126014709472,0.050000000745058,0.0493507981300354,293.2790832519531,297.1499938964844,293.1499938964844,0.0388883091509342,-941.6768798828124,304.161865234375,0.569941520690918,0.082641452550888,0.0597506761550903,293.17889404296875,297.1499938964844,293.1499938964844,0.3612936437129974,-6714.68603515625,304.130615234375,0.9990000128746032,0.5084012150764465,0.427083671092987,293.3275146484375,297.1499938964844,293.1499938964844,0.0060854316689074,-2192.33642578125,298.8807067871094,0.4689126014709472,0.050000000745058,0.2340989410877227,291.12139892578125,291.1499938964844,259.468505859375,257.9872741699219,279.9981384277344,294.4213256835937,291.1196594238281,1.0,0.2617816627025604,0.693748414516449,0.693748414516449,1.0,1.0,-1.0706934928894043,0.4420782327651977,0.6286152601242065,0.15889872610569,0.0,0.0,0.5438433289527893,58.82345199584961,68.0,-22.43290138244629,-11959.5810546875,176.82449340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58428955078125,308.1053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.546875,18000.0,0.0,0.0,0.264048308134079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218755006790161,0.5218811631202698,-5.710840014216956e-06,0.0,0.000267975468887,0.0,0.0,32.17838287353516,0.0,0.0,0.0,0.3769204616546631,4.0,0.0,1.0
574860,293.1466369628906,297.1499938964844,293.1499938964844,0.0802799090743064,-1925.3050537109373,304.1484680175781,0.665916383266449,0.1337859630584716,0.1221570074558258,294.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.464585930109024,0.050000000745058,0.0494256988167762,293.2760314941406,297.1499938964844,293.1499938964844,0.0367030352354049,-914.0922241210938,304.1615600585937,0.5583614110946655,0.0799862071871757,0.0579393804073333,293.1908264160156,297.1499938964844,293.1499938964844,0.3701249063014984,-6847.28759765625,304.12237548828125,0.9990000128746032,0.5052517056465149,0.4353220462799072,293.327392578125,297.1499938964844,293.1499938964844,0.0060409773141145,-2180.63671875,298.8136291503906,0.464585930109024,0.050000000745058,0.2344542294740677,291.1072692871094,291.1499938964844,259.4477233886719,257.97265625,279.9935913085937,294.4321594238281,291.1058349609375,1.0,0.2652805149555206,0.6934736371040344,0.6934736371040344,1.0,1.0,-1.0792635679244995,0.4456911385059356,0.6335723996162415,0.160701036453247,0.0,0.0,0.5505096316337585,60.84739303588867,56.0,-19.565645217895508,-12050.0244140625,183.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46044921875,308.0516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.1796875,18000.0,0.0,0.0,0.2637860178947449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5327129364013672,0.5327187180519104,-5.7732117966224905e-06,0.0,0.0002677092561498,0.0,0.0,33.36896896362305,0.0,0.0,0.0,0.3806377947330475,4.0,0.0,1.0
574920,293.1466369628906,297.1499938964844,293.1499938964844,0.0802799090743064,-1925.3050537109373,304.1484680175781,0.665916383266449,0.1337859630584716,0.1221570074558258,294.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.464585930109024,0.050000000745058,0.0494256988167762,293.2760314941406,297.1499938964844,293.1499938964844,0.0367030352354049,-914.0922241210938,304.1615600585937,0.5583614110946655,0.0799862071871757,0.0579393804073333,293.1908264160156,297.1499938964844,293.1499938964844,0.3701249063014984,-6847.28759765625,304.12237548828125,0.9990000128746032,0.5052517056465149,0.4353220462799072,293.327392578125,297.1499938964844,293.1499938964844,0.0060409773141145,-2180.63671875,298.8136291503906,0.464585930109024,0.050000000745058,0.2344542294740677,291.1072692871094,291.1499938964844,259.4477233886719,257.97265625,279.9935913085937,294.4321594238281,291.1058349609375,1.0,0.2652805149555206,0.6934736371040344,0.6934736371040344,1.0,1.0,-1.0792635679244995,0.4456911385059356,0.6335723996162415,0.160701036453247,0.0,0.0,0.5505096316337585,60.84739303588867,56.0,-19.565645217895508,-12050.0244140625,183.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46044921875,308.0516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.1796875,18000.0,0.0,0.0,0.2637860178947449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5327129364013672,0.5327187180519104,-5.7732117966224905e-06,0.0,0.0002677092561498,0.0,0.0,33.36896896362305,0.0,0.0,0.0,0.3806377947330475,4.0,0.0,1.0
574980,293.1456604003906,297.1499938964844,293.1499938964844,0.0804443061351776,-1928.2672119140625,304.1487121582031,0.667962372303009,0.1340689957141876,0.1223668232560157,294.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.4662418365478515,0.050000000745058,0.0493975803256034,293.27276611328125,297.1499938964844,293.1499938964844,0.034451276063919,-885.2579956054688,304.1614685058594,0.5526520609855652,0.077458769083023,0.0561232380568981,293.1979675292969,297.1499938964844,293.1499938964844,0.3676854074001312,-6805.1103515625,304.1362609863281,0.9990000128746032,0.5027437806129456,0.4322482645511627,293.32720947265625,297.1499938964844,293.1499938964844,0.0059792357496917,-2162.079345703125,298.7527770996094,0.4662418365478515,0.050000000745058,0.2343208491802215,291.1081237792969,291.1499938964844,259.4266967773437,257.9578552246094,279.9891357421875,294.4291076660156,291.1106262207031,1.0,0.2631712257862091,0.6931988596916199,0.6931988596916199,1.0,1.0,-1.073460340499878,0.4430772662162781,0.6303830742835999,0.1595347076654434,0.0,0.0,0.5564740300178528,60.0537223815918,44.0,8.64404010772705,-12055.3779296875,179.88856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128356933594,308.0228576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17903.001953125,18000.0,0.0,0.0,0.264317125082016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5450223684310913,0.5450282096862793,-5.852774847880937e-06,0.0,0.0002682482881937,0.0,0.0,34.79575729370117,0.0,0.0,0.0,0.3849405348300934,4.0,0.0,1.0
575040,293.1456604003906,297.1499938964844,293.1499938964844,0.0804443061351776,-1928.2672119140625,304.1487121582031,0.667962372303009,0.1340689957141876,0.1223668232560157,294.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.4662418365478515,0.050000000745058,0.0493975803256034,293.27276611328125,297.1499938964844,293.1499938964844,0.034451276063919,-885.2579956054688,304.1614685058594,0.5526520609855652,0.077458769083023,0.0561232380568981,293.1979675292969,297.1499938964844,293.1499938964844,0.3676854074001312,-6805.1103515625,304.1362609863281,0.9990000128746032,0.5027437806129456,0.4322482645511627,293.32720947265625,297.1499938964844,293.1499938964844,0.0059792357496917,-2162.079345703125,298.7527770996094,0.4662418365478515,0.050000000745058,0.2343208491802215,291.1081237792969,291.1499938964844,259.4266967773437,257.9578552246094,279.9891357421875,294.4291076660156,291.1106262207031,1.0,0.2631712257862091,0.6931988596916199,0.6931988596916199,1.0,1.0,-1.073460340499878,0.4430772662162781,0.6303830742835999,0.1595347076654434,0.0,0.0,0.5564740300178528,60.0537223815918,44.0,8.64404010772705,-12055.3779296875,179.88856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128356933594,308.0228576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17903.001953125,18000.0,0.0,0.0,0.264317125082016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5450223684310913,0.5450282096862793,-5.852774847880937e-06,0.0,0.0002682482881937,0.0,0.0,34.79575729370117,0.0,0.0,0.0,0.3849405348300934,4.0,0.0,1.0
575100,293.1450500488281,297.1499938964844,293.1499938964844,0.0804305672645568,-1927.791259765625,304.1489562988281,0.6711421012878418,0.1342412382364273,0.1224647685885429,294.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.4690710306167602,0.050000000745058,0.0493479706346988,293.2709350585937,297.1499938964844,293.1499938964844,0.0333044305443763,-870.2997436523438,304.1614685058594,0.5519130825996399,0.0762624889612197,0.0552337802946567,293.1960144042969,297.1499938964844,293.1499938964844,0.3621305823326111,-6718.23974609375,304.1488952636719,0.9990000128746032,0.5025158524513245,0.4267695248126983,293.3269958496094,297.1499938964844,293.1499938964844,0.0059402124024927,-2149.221435546875,298.7281494140625,0.4690710306167602,0.050000000745058,0.2340855300426483,291.1215209960937,291.1499938964844,259.4161071777344,257.9503479003906,279.9803161621094,294.41131591796875,291.1250305175781,1.0,0.2604745626449585,0.6930615305900574,0.6930615305900574,1.0,1.0,-1.0655943155288696,0.439635157585144,0.6259591579437256,0.1578947156667709,0.0,0.0,0.5570493936538696,58.6839714050293,44.0,25.02197456359864,-12010.7822265625,175.0691680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24786376953125,308.00860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.904296875,18000.0,0.0,0.0,0.2647084593772888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5481815338134766,0.5481873750686646,-5.881593097001314e-06,0.0,0.0002686454390641,0.0,0.0,35.20941925048828,0.0,0.0,0.0,0.3861334919929504,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.080400176346302,-1926.975830078125,304.1492004394531,0.6756225824356079,0.1344377398490905,0.1225652545690536,294.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.4727929234504699,0.050000000745058,0.0492798909544944,293.2689514160156,297.1499938964844,293.1499938964844,0.0321837812662124,-855.5283203125,304.1614074707031,0.5524179935455322,0.0751189291477203,0.0543650388717651,293.19024658203125,297.1499938964844,293.1499938964844,0.3542976379394531,-6597.07080078125,304.163330078125,0.9990000128746032,0.5030614137649536,0.4191339910030365,293.3266296386719,297.1499938964844,293.1499938964844,0.0058984863571822,-2135.268798828125,298.7052001953125,0.4727929234504699,0.050000000745058,0.233762577176094,291.13775634765625,291.1499938964844,259.4054870605469,257.9427795410156,279.9667053222656,294.3827819824219,291.14166259765625,1.0,0.2568336427211761,0.6929616332054138,0.6929616332054138,1.0,1.0,-1.0550397634506226,0.4350413084030151,0.6199984550476074,0.1557251662015915,0.0,0.0,0.556245744228363,56.80891799926758,47.0,36.288909912109375,-11937.0849609375,168.6289520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1979064941406,307.9958190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.0390625,18000.0,0.0,0.0,0.2650654017925262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5486288666725159,0.5486347675323486,-5.894095465919236e-06,0.0,0.0002690076653379,0.0,0.0,35.31010437011719,0.0,0.0,0.0,0.3864001333713531,4.0,0.0,1.0
575220,293.1429748535156,297.1499938964844,293.1499938964844,0.080484852194786,-1928.1988525390625,304.1493225097656,0.6812117099761963,0.1348645836114883,0.1228671669960022,294.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.4767547249794006,0.050000000745058,0.0492045730352401,293.2647399902344,297.1499938964844,293.1499938964844,0.0301846396178007,-828.8479614257812,304.1609191894531,0.5503454804420471,0.0729560479521751,0.0527682900428772,293.1746826171875,297.1499938964844,293.1499938964844,0.3449243605136871,-6454.7021484375,304.1739807128906,0.9990000128746032,0.505199670791626,0.4105189442634582,293.3255310058594,297.1499938964844,293.1499938964844,0.0058262515813112,-2111.498779296875,298.6576232910156,0.4767547249794006,0.050000000745058,0.2334053218364715,291.16290283203125,291.1499938964844,259.3840026855469,257.9274597167969,279.9298095703125,294.3172607421875,291.1637878417969,1.0,0.2531343996524811,0.6927617788314819,0.6927617788314819,1.0,1.0,-1.042620301246643,0.4296232461929321,0.6129970550537109,0.1531707495450973,0.0,0.0,0.5525246262550354,54.72544860839844,50.0,25.804012298583984,-11820.0009765625,161.4075469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474914550781,307.9493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.353515625,18000.0,0.0,0.0,0.2654977142810821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434165000915527,0.5434224009513855,-5.874155704077566e-06,0.0,0.0002694464346859,0.0,0.0,34.7640495300293,0.0,0.0,0.0,0.3847566843032837,4.0,0.0,1.0
575280,293.1429748535156,297.1499938964844,293.1499938964844,0.080484852194786,-1928.1988525390625,304.1493225097656,0.6812117099761963,0.1348645836114883,0.1228671669960022,294.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.4767547249794006,0.050000000745058,0.0492045730352401,293.2647399902344,297.1499938964844,293.1499938964844,0.0301846396178007,-828.8479614257812,304.1609191894531,0.5503454804420471,0.0729560479521751,0.0527682900428772,293.1746826171875,297.1499938964844,293.1499938964844,0.3449243605136871,-6454.7021484375,304.1739807128906,0.9990000128746032,0.505199670791626,0.4105189442634582,293.3255310058594,297.1499938964844,293.1499938964844,0.0058262515813112,-2111.498779296875,298.6576232910156,0.4767547249794006,0.050000000745058,0.2334053218364715,291.16290283203125,291.1499938964844,259.3840026855469,257.9274597167969,279.9298095703125,294.3172607421875,291.1637878417969,1.0,0.2531343996524811,0.6927617788314819,0.6927617788314819,1.0,1.0,-1.042620301246643,0.4296232461929321,0.6129970550537109,0.1531707495450973,0.0,0.0,0.5525246262550354,54.72544860839844,50.0,25.804012298583984,-11820.0009765625,161.4075469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474914550781,307.9493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.353515625,18000.0,0.0,0.0,0.2654977142810821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434165000915527,0.5434224009513855,-5.874155704077566e-06,0.0,0.0002694464346859,0.0,0.0,34.7640495300293,0.0,0.0,0.0,0.3847566843032837,4.0,0.0,1.0
575340,293.1414794921875,297.1499938964844,293.1499938964844,0.0808079838752746,-1934.19189453125,304.14898681640625,0.6843273043632507,0.1353466361761093,0.1232546642422676,294.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4785103797912597,0.050000000745058,0.049170546233654,293.2602233886719,297.1499938964844,293.1499938964844,0.0282428190112113,-807.1089477539062,304.1605529785156,0.5462170839309692,0.0709671974182128,0.0513218827545642,293.1625671386719,297.1499938964844,293.1499938964844,0.3406263291835785,-6391.84912109375,304.1729736328125,0.9990000128746032,0.5070416927337646,0.4065665006637573,293.3240051269531,297.1499938964844,293.1499938964844,0.005768475588411,-2093.9140625,298.6014099121094,0.4785103797912597,0.050000000745058,0.2332439124584198,291.163818359375,291.1499938964844,259.3623046875,257.911865234375,279.8977355957031,294.26593017578125,291.16339111328125,1.0,0.2513319551944732,0.6925619840621948,0.6925619840621948,1.0,1.0,-1.036368727684021,0.4268485605716705,0.6095201969146729,0.151947408914566,0.0,0.0,0.5505039691925049,53.77779006958008,53.0,5.114046573638916,-11757.7724609375,158.00469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1408386230469,307.9251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6953125,18000.0,0.0,0.0,0.2655967175960541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538740873336792,0.53874671459198,-5.841566235176288e-06,0.0,0.0002695469011086,0.0,0.0,34.20676040649414,0.0,0.0,0.0,0.3831057846546173,4.0,0.0,1.0
