time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575400,293.1414794921875,297.1499938964844,293.1499938964844,0.0808079838752746,-1934.19189453125,304.14898681640625,0.6843273043632507,0.1353466361761093,0.1232546642422676,294.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4785103797912597,0.050000000745058,0.049170546233654,293.2602233886719,297.1499938964844,293.1499938964844,0.0282428190112113,-807.1089477539062,304.1605529785156,0.5462170839309692,0.0709671974182128,0.0513218827545642,293.1625671386719,297.1499938964844,293.1499938964844,0.3406263291835785,-6391.84912109375,304.1729736328125,0.9990000128746032,0.5070416927337646,0.4065665006637573,293.3240051269531,297.1499938964844,293.1499938964844,0.005768475588411,-2093.9140625,298.6014099121094,0.4785103797912597,0.050000000745058,0.2332439124584198,291.163818359375,291.1499938964844,259.3623046875,257.911865234375,279.8977355957031,294.26593017578125,291.16339111328125,1.0,0.2513319551944732,0.6925619840621948,0.6925619840621948,1.0,1.0,-1.036368727684021,0.4268485605716705,0.6095201969146729,0.151947408914566,0.0,0.0,0.5505039691925049,53.77779006958008,53.0,5.114046573638916,-11757.7724609375,158.00469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1408386230469,307.9251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6953125,18000.0,0.0,0.0,0.2655967175960541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538740873336792,0.53874671459198,-5.841566235176288e-06,0.0,0.0002695469011086,0.0,0.0,34.20676040649414,0.0,0.0,0.0,0.3831057846546173,4.0,0.0,1.0
575460,293.1399230957031,297.1499938964844,293.1499938964844,0.0812412872910499,-1942.3255615234373,304.14862060546875,0.6855732798576355,0.1358744502067566,0.1237147822976112,294.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.4787571132183075,0.050000000745058,0.0491657517850399,293.2554626464844,297.1499938964844,293.1499938964844,0.0270405523478984,-785.848876953125,304.1590270996094,0.5407062768936157,0.0691383555531501,0.0500124916434288,293.1553955078125,297.1499938964844,293.1499938964844,0.339834064245224,-6383.02880859375,304.1665344238281,0.9990000128746032,0.5081842541694641,0.4060055315494537,293.3223571777344,297.1499938964844,293.1499938964844,0.0057179029099643,-2079.008544921875,298.5430603027344,0.4787571132183075,0.050000000745058,0.2332211583852768,291.1576538085937,291.1499938964844,259.3403625488281,257.8959655761719,279.8699035644531,294.2288818359375,291.15655517578125,1.0,0.2510496377944946,0.69251549243927,0.69251549243927,1.0,1.0,-1.0346416234970093,0.4260598123073578,0.6085817813873291,0.1516807675361633,0.0,0.0,0.5498378872871399,53.63432312011719,56.0,-7.195802688598633,-11744.7744140625,157.2790069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,307.91900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.146484375,18000.0,0.0,0.0,0.2655207514762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365490913391113,0.5365548729896545,-5.822885214001872e-06,0.0,0.0002694698341656,0.0,0.0,33.93080139160156,0.0,0.0,0.0,0.3822819292545318,4.0,0.0,1.0
575520,293.1399230957031,297.1499938964844,293.1499938964844,0.0812412872910499,-1942.3255615234373,304.14862060546875,0.6855732798576355,0.1358744502067566,0.1237147822976112,294.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.4787571132183075,0.050000000745058,0.0491657517850399,293.2554626464844,297.1499938964844,293.1499938964844,0.0270405523478984,-785.848876953125,304.1590270996094,0.5407062768936157,0.0691383555531501,0.0500124916434288,293.1553955078125,297.1499938964844,293.1499938964844,0.339834064245224,-6383.02880859375,304.1665344238281,0.9990000128746032,0.5081842541694641,0.4060055315494537,293.3223571777344,297.1499938964844,293.1499938964844,0.0057179029099643,-2079.008544921875,298.5430603027344,0.4787571132183075,0.050000000745058,0.2332211583852768,291.1576538085937,291.1499938964844,259.3403625488281,257.8959655761719,279.8699035644531,294.2288818359375,291.15655517578125,1.0,0.2510496377944946,0.69251549243927,0.69251549243927,1.0,1.0,-1.0346416234970093,0.4260598123073578,0.6085817813873291,0.1516807675361633,0.0,0.0,0.5498378872871399,53.63432312011719,56.0,-7.195802688598633,-11744.7744140625,157.2790069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,307.91900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.146484375,18000.0,0.0,0.0,0.2655207514762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365490913391113,0.5365548729896545,-5.822885214001872e-06,0.0,0.0002694698341656,0.0,0.0,33.93080139160156,0.0,0.0,0.0,0.3822819292545318,4.0,0.0,1.0
575580,293.1384582519531,297.1499938964844,293.1499938964844,0.0817500352859497,-1951.92138671875,304.1482238769531,0.6852853298187256,0.1364291310310363,0.1242254227399826,294.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.4778054058551788,0.050000000745058,0.0491842702031135,293.2506408691406,297.1499938964844,293.1499938964844,0.0257456395775079,-767.6683959960938,304.1581726074219,0.534193754196167,0.0674445405602455,0.0488193184137344,293.1532592773437,297.1499938964844,293.1499938964844,0.3419176936149597,-6417.8505859375,304.15753173828125,0.9990000128746032,0.5084928274154663,0.4081622958183288,293.3207397460937,297.1499938964844,293.1499938964844,0.0056722448207437,-2065.90576171875,298.4830627441406,0.4778054058551788,0.050000000745058,0.2333090007305145,291.1469421386719,291.1499938964844,259.31817626953125,257.8797607421875,279.8463439941406,294.2037353515625,291.1455383300781,1.0,0.2519844472408294,0.6924689412117004,0.6924689412117004,1.0,1.0,-1.0365376472473145,0.4268383681774139,0.6096992492675781,0.1521354168653488,0.0,0.0,0.5509377121925354,54.13172912597656,59.0,-14.07273006439209,-11772.1328125,158.67556762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1561889648437,307.9197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.427734375,18000.0,0.0,0.0,0.2654456198215484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373244285583496,0.5373302698135376,-5.822106231789803e-06,0.0,0.0002693935821298,0.0,0.0,33.99229049682617,0.0,0.0,0.0,0.3824913799762726,4.0,0.0,1.0
575640,293.1384582519531,297.1499938964844,293.1499938964844,0.0817500352859497,-1951.92138671875,304.1482238769531,0.6852853298187256,0.1364291310310363,0.1242254227399826,294.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.4778054058551788,0.050000000745058,0.0491842702031135,293.2506408691406,297.1499938964844,293.1499938964844,0.0257456395775079,-767.6683959960938,304.1581726074219,0.534193754196167,0.0674445405602455,0.0488193184137344,293.1532592773437,297.1499938964844,293.1499938964844,0.3419176936149597,-6417.8505859375,304.15753173828125,0.9990000128746032,0.5084928274154663,0.4081622958183288,293.3207397460937,297.1499938964844,293.1499938964844,0.0056722448207437,-2065.90576171875,298.4830627441406,0.4778054058551788,0.050000000745058,0.2333090007305145,291.1469421386719,291.1499938964844,259.31817626953125,257.8797607421875,279.8463439941406,294.2037353515625,291.1455383300781,1.0,0.2519844472408294,0.6924689412117004,0.6924689412117004,1.0,1.0,-1.0365376472473145,0.4268383681774139,0.6096992492675781,0.1521354168653488,0.0,0.0,0.5509377121925354,54.13172912597656,59.0,-14.07273006439209,-11772.1328125,158.67556762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1561889648437,307.9197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.427734375,18000.0,0.0,0.0,0.2654456198215484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373244285583496,0.5373302698135376,-5.822106231789803e-06,0.0,0.0002693935821298,0.0,0.0,33.99229049682617,0.0,0.0,0.0,0.3824913799762726,4.0,0.0,1.0
575700,293.13775634765625,297.1499938964844,293.1499938964844,0.082020103931427,-1957.01904296875,304.1480712890625,0.6846679449081421,0.1367115080356598,0.1244934424757957,294.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.4769517481327057,0.050000000745058,0.0492008067667484,293.24822998046875,297.1499938964844,293.1499938964844,0.025156732648611,-759.2061767578125,304.1577453613281,0.5306767225265503,0.0666420981287956,0.0482603125274181,293.1539001464844,297.1499938964844,293.1499938964844,0.3438506424427032,-6448.5751953125,304.15264892578125,0.9990000128746032,0.5083231329917908,0.4100792407989502,293.3200378417969,297.1499938964844,293.1499938964844,0.0056505585089325,-2059.736572265625,298.4527893066406,0.4769517481327057,0.050000000745058,0.2333874404430389,291.1408996582031,291.1499938964844,259.3069763183594,257.8715515136719,279.8358764648437,294.19488525390625,291.13946533203125,1.0,0.2528275847434997,0.692445695400238,0.692445695400238,1.0,1.0,-1.0386028289794922,0.427711546421051,0.6108912229537964,0.1525827944278717,0.0,0.0,0.5521471500396729,54.5803337097168,59.0,-15.736499786376951,-11798.74609375,160.0370635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,307.9202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.798828125,18000.0,0.0,0.0,0.2654659450054168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5389293432235718,0.538935124874115,-5.829475867358269e-06,0.0,0.0002694141876418,0.0,0.0,34.16363906860352,0.0,0.0,0.0,0.3830234408378601,4.0,0.0,1.0
575760,293.1371154785156,297.1499938964844,293.1499938964844,0.0822960436344146,-1962.2265625,304.1479187011719,0.6837854385375977,0.1369952261447906,0.1247672885656356,294.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.4758743047714233,0.050000000745058,0.0492215603590011,293.245849609375,297.1499938964844,293.1499938964844,0.0245999284088611,-751.1033325195312,304.1573486328125,0.527045726776123,0.0658677592873573,0.0477242022752761,293.1556091308594,297.1499938964844,293.1499938964844,0.3462937474250793,-6486.81640625,304.1477355957031,0.9990000128746032,0.5079380869865417,0.4124726057052612,293.3193664550781,297.1499938964844,293.1499938964844,0.0056294915266335,-2053.7529296875,298.4223937988281,0.4758743047714233,0.050000000745058,0.2334858775138855,291.1347961425781,291.1499938964844,259.29571533203125,257.8632507324219,279.8265991210937,294.18817138671875,291.13336181640625,1.0,0.2538846135139465,0.6923549771308899,0.6923549771308899,1.0,1.0,-1.041303277015686,0.4288451969623565,0.6124581098556519,0.1531403213739395,0.0,0.0,0.5537744760513306,55.144649505615234,62.0,-16.528505325317383,-11832.4248046875,161.78492736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445617675781,307.919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.28515625,18000.0,0.0,0.0,0.2655535936355591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.541322648525238,0.541328489780426,-5.842068730999017e-06,0.0,0.0002695031580515,0.0,0.0,34.4279899597168,0.0,0.0,0.0,0.3838366866111755,4.0,0.0,1.0
575820,293.1358947753906,297.1499938964844,293.1499938964844,0.0828584432601928,-1972.833984375,304.1476745605469,0.6813706755638123,0.1375660896301269,0.1253283619880676,294.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.4731075763702392,0.050000000745058,0.0492740720510482,293.2408142089844,297.1499938964844,293.1499938964844,0.0235992949455976,-736.2718505859375,304.1565856933594,0.5197218656539917,0.0644597932696342,0.046741560101509,293.161865234375,297.1499938964844,293.1499938964844,0.3524928987026214,-6582.34765625,304.13818359375,0.9990000128746032,0.5065350532531738,0.4184674620628357,293.3182067871094,297.1499938964844,293.1499938964844,0.0055885748006403,-2042.108642578125,298.3614807128906,0.4731075763702392,0.050000000745058,0.233734980225563,291.122802734375,291.1499938964844,259.27301025390625,257.84637451171875,279.8091735839844,294.1785583496094,291.1214294433594,1.0,0.2565467953681946,0.6921735405921936,0.6921735405921936,1.0,1.0,-1.048354148864746,0.4318266808986664,0.6165274977684021,0.1545807272195816,0.0,0.0,0.5582084655761719,56.575443267822266,65.0,-16.804685592651367,-11918.55078125,166.3091278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,307.91217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.111328125,18000.0,0.0,0.0,0.2660078704357147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483741760253906,0.5483800172805786,-5.882693585590459e-06,0.0,0.0002699641918297,0.0,0.0,35.23147201538086,0.0,0.0,0.0,0.386281669139862,4.0,0.0,1.0
575880,293.1358947753906,297.1499938964844,293.1499938964844,0.0828584432601928,-1972.833984375,304.1476745605469,0.6813706755638123,0.1375660896301269,0.1253283619880676,294.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.4731075763702392,0.050000000745058,0.0492740720510482,293.2408142089844,297.1499938964844,293.1499938964844,0.0235992949455976,-736.2718505859375,304.1565856933594,0.5197218656539917,0.0644597932696342,0.046741560101509,293.161865234375,297.1499938964844,293.1499938964844,0.3524928987026214,-6582.34765625,304.13818359375,0.9990000128746032,0.5065350532531738,0.4184674620628357,293.3182067871094,297.1499938964844,293.1499938964844,0.0055885748006403,-2042.108642578125,298.3614807128906,0.4731075763702392,0.050000000745058,0.233734980225563,291.122802734375,291.1499938964844,259.27301025390625,257.84637451171875,279.8091735839844,294.1785583496094,291.1214294433594,1.0,0.2565467953681946,0.6921735405921936,0.6921735405921936,1.0,1.0,-1.048354148864746,0.4318266808986664,0.6165274977684021,0.1545807272195816,0.0,0.0,0.5582084655761719,56.575443267822266,65.0,-16.804685592651367,-11918.55078125,166.3091278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,307.91217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.111328125,18000.0,0.0,0.0,0.2660078704357147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483741760253906,0.5483800172805786,-5.882693585590459e-06,0.0,0.0002699641918297,0.0,0.0,35.23147201538086,0.0,0.0,0.0,0.386281669139862,4.0,0.0,1.0
575940,293.13482666015625,297.1499938964844,293.1499938964844,0.0834358260035514,-1983.7213134765625,304.1474914550781,0.6783149838447571,0.1381438970565796,0.1259071230888366,294.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.4695799648761749,0.050000000745058,0.0493389144539833,293.2354431152344,297.1499938964844,293.1499938964844,0.0227779410779476,-723.8246459960938,304.15576171875,0.5127142071723938,0.0632463246583938,0.0459124967455863,293.1712951660156,297.1499938964844,293.1499938964844,0.3601469099521637,-6698.55859375,304.12939453125,0.9990000128746032,0.5043264627456665,0.4257541298866272,293.3172912597656,297.1499938964844,293.1499938964844,0.0055491193197667,-2030.85791015625,298.30029296875,0.4695799648761749,0.050000000745058,0.2340425699949264,291.1109619140625,291.1499938964844,259.25,257.8291015625,279.7924499511719,294.17266845703125,291.1096496582031,1.0,0.259806215763092,0.6919921040534973,0.6919921040534973,1.0,1.0,-1.0572463274002075,0.435608446598053,0.6216378808021545,0.1563934981822967,0.0,0.0,0.5642141103744507,58.34540557861328,68.0,-16.4227294921875,-12026.2958984375,172.02703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0437316894531,307.8948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17910.466796875,18000.0,0.0,0.0,0.2669391930103302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558428168296814,0.5584341287612915,-5.9441449593578e-06,0.0,0.0002709093387238,0.0,0.0,36.41421508789063,0.0,0.0,0.0,0.3898289799690246,4.0,0.0,1.0
576000,293.13482666015625,297.1499938964844,293.1499938964844,0.0834358260035514,-1983.7213134765625,304.1474914550781,0.6783149838447571,0.1381438970565796,0.1259071230888366,294.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.4695799648761749,0.050000000745058,0.0493389144539833,293.2354431152344,297.1499938964844,293.1499938964844,0.0227779410779476,-723.8246459960938,304.15576171875,0.5127142071723938,0.0632463246583938,0.0459124967455863,293.1712951660156,297.1499938964844,293.1499938964844,0.3601469099521637,-6698.55859375,304.12939453125,0.9990000128746032,0.5043264627456665,0.4257541298866272,293.3172912597656,297.1499938964844,293.1499938964844,0.0055491193197667,-2030.85791015625,298.30029296875,0.4695799648761749,0.050000000745058,0.2340425699949264,291.1109619140625,291.1499938964844,259.25,257.8291015625,279.7924499511719,294.17266845703125,291.1096496582031,1.0,0.259806215763092,0.6919921040534973,0.6919921040534973,1.0,1.0,-1.0572463274002075,0.435608446598053,0.6216378808021545,0.1563934981822967,0.0,0.0,0.5642141103744507,58.34540557861328,68.0,-16.4227294921875,-12026.2958984375,172.02703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0437316894531,307.8948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17910.466796875,18000.0,0.0,0.0,0.2669391930103302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558428168296814,0.5584341287612915,-5.9441449593578e-06,0.0,0.0002709093387238,0.0,0.0,36.41421508789063,0.0,0.0,0.0,0.3898289799690246,4.0,0.0,1.0
576060,293.13385009765625,297.1499938964844,293.1499938964844,0.084016777575016,-1994.6610107421875,304.1473693847656,0.6748241186141968,0.138724684715271,0.1264993250370025,294.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.4652850329875946,0.050000000745058,0.0494139790534973,293.230224609375,297.1499938964844,293.1499938964844,0.0220649782568216,-712.7794189453125,304.155029296875,0.5059686303138733,0.0621412172913551,0.0451774559915065,293.18328857421875,297.1499938964844,293.1499938964844,0.3689378798007965,-6830.40625,304.12164306640625,0.9990000128746032,0.5013599395751953,0.4340367317199707,293.3165588378906,297.1499938964844,293.1499938964844,0.0055103152990341,-2019.668701171875,298.2392578125,0.4652850329875946,0.050000000745058,0.2343986481428146,291.1002502441406,291.1499938964844,259.2225036621094,257.8077392578125,279.77752685546875,294.17315673828125,291.0991516113281,1.0,0.2635255753993988,0.691720724105835,0.691720724105835,1.0,1.0,-1.0675334930419922,0.4399745166301727,0.6275590062141418,0.1584816724061966,0.0,0.0,0.5715782046318054,60.395545959472656,56.0,-14.788097381591797,-12151.0654296875,178.74893188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95343017578125,307.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.896484375,18000.0,0.0,0.0,0.2684417963027954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5713450312614441,0.5713510513305664,-6.026938081049593e-06,0.0,0.0002724342921283,0.0,0.0,37.98816680908203,0.0,0.0,0.0,0.3944582343101501,4.0,0.0,1.0
576120,293.13385009765625,297.1499938964844,293.1499938964844,0.084016777575016,-1994.6610107421875,304.1473693847656,0.6748241186141968,0.138724684715271,0.1264993250370025,294.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.4652850329875946,0.050000000745058,0.0494139790534973,293.230224609375,297.1499938964844,293.1499938964844,0.0220649782568216,-712.7794189453125,304.155029296875,0.5059686303138733,0.0621412172913551,0.0451774559915065,293.18328857421875,297.1499938964844,293.1499938964844,0.3689378798007965,-6830.40625,304.12164306640625,0.9990000128746032,0.5013599395751953,0.4340367317199707,293.3165588378906,297.1499938964844,293.1499938964844,0.0055103152990341,-2019.668701171875,298.2392578125,0.4652850329875946,0.050000000745058,0.2343986481428146,291.1002502441406,291.1499938964844,259.2225036621094,257.8077392578125,279.77752685546875,294.17315673828125,291.0991516113281,1.0,0.2635255753993988,0.691720724105835,0.691720724105835,1.0,1.0,-1.0675334930419922,0.4399745166301727,0.6275590062141418,0.1584816724061966,0.0,0.0,0.5715782046318054,60.395545959472656,56.0,-14.788097381591797,-12151.0654296875,178.74893188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95343017578125,307.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.896484375,18000.0,0.0,0.0,0.2684417963027954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5713450312614441,0.5713510513305664,-6.026938081049593e-06,0.0,0.0002724342921283,0.0,0.0,37.98816680908203,0.0,0.0,0.0,0.3944582343101501,4.0,0.0,1.0
576180,293.1327209472656,297.1499938964844,293.1499938964844,0.0844319015741348,-2002.271484375,304.1475524902344,0.677518367767334,0.1393621116876602,0.1270259767770767,294.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.4669188857078552,0.050000000745058,0.0493859387934207,293.2248229980469,297.1499938964844,293.1499938964844,0.0213478412479162,-701.2308349609375,304.154541015625,0.5043324828147888,0.0611992739140987,0.0444631576538085,293.1902770996094,297.1499938964844,293.1499938964844,0.3664447069168091,-6787.25927734375,304.1358642578125,0.9990000128746032,0.4990686476230621,0.4309636354446411,293.3157653808594,297.1499938964844,293.1499938964844,0.0054571321234107,-2002.5203857421875,298.1849365234375,0.4669188857078552,0.050000000745058,0.2342656254768371,291.1033020019531,291.1499938964844,259.18670654296875,257.77880859375,279.76043701171875,294.15899658203125,291.1060485839844,1.0,0.2616223394870758,0.6914493441581726,0.6914493441581726,1.0,1.0,-1.063434362411499,0.4380714893341064,0.6253629326820374,0.1577660888433456,0.0,0.0,0.5780220031738281,59.631568908691406,44.0,11.92330265045166,-12188.833984375,176.15182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8548278808594,307.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17885.1796875,18000.0,0.0,0.0,0.2704172730445862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852959156036377,0.5853020548820496,-6.124986612121575e-06,0.0,0.0002744391385931,0.0,0.0,39.779029846191406,0.0,0.0,0.0,0.3995348513126373,4.0,0.0,1.0
576240,293.1327209472656,297.1499938964844,293.1499938964844,0.0844319015741348,-2002.271484375,304.1475524902344,0.677518367767334,0.1393621116876602,0.1270259767770767,294.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.4669188857078552,0.050000000745058,0.0493859387934207,293.2248229980469,297.1499938964844,293.1499938964844,0.0213478412479162,-701.2308349609375,304.154541015625,0.5043324828147888,0.0611992739140987,0.0444631576538085,293.1902770996094,297.1499938964844,293.1499938964844,0.3664447069168091,-6787.25927734375,304.1358642578125,0.9990000128746032,0.4990686476230621,0.4309636354446411,293.3157653808594,297.1499938964844,293.1499938964844,0.0054571321234107,-2002.5203857421875,298.1849365234375,0.4669188857078552,0.050000000745058,0.2342656254768371,291.1033020019531,291.1499938964844,259.18670654296875,257.77880859375,279.76043701171875,294.15899658203125,291.1060485839844,1.0,0.2616223394870758,0.6914493441581726,0.6914493441581726,1.0,1.0,-1.063434362411499,0.4380714893341064,0.6253629326820374,0.1577660888433456,0.0,0.0,0.5780220031738281,59.631568908691406,44.0,11.92330265045166,-12188.833984375,176.15182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8548278808594,307.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17885.1796875,18000.0,0.0,0.0,0.2704172730445862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852959156036377,0.5853020548820496,-6.124986612121575e-06,0.0,0.0002744391385931,0.0,0.0,39.779029846191406,0.0,0.0,0.0,0.3995348513126373,4.0,0.0,1.0
576300,293.1320495605469,297.1499938964844,293.1499938964844,0.0845416486263275,-2004.0687255859373,304.1477966308594,0.6811037659645081,0.1397133022546768,0.1272840648889541,294.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.4697234034538269,0.050000000745058,0.049336303025484,293.2220153808594,297.1499938964844,293.1499938964844,0.0209900382906198,-695.2184448242188,304.1543884277344,0.5053292512893677,0.0608075782656669,0.0441332720220088,293.1881103515625,297.1499938964844,293.1499938964844,0.3608437180519104,-6699.580078125,304.1486511230469,0.9990000128746032,0.4989798069000244,0.4254661202430725,293.3152160644531,297.1499938964844,293.1499938964844,0.0054234345443546,-1990.663330078125,298.16424560546875,0.4697234034538269,0.050000000745058,0.2340301871299743,291.1177673339844,291.1499938964844,259.16583251953125,257.7616577148437,279.7445373535156,294.1351623535156,291.1216125488281,1.0,0.2590231299400329,0.691313624382019,0.691313624382019,1.0,1.0,-1.0564095973968506,0.4349615275859833,0.6214480996131897,0.1564190685749054,0.0,0.0,0.5787442922592163,58.27692031860352,44.0,28.46537971496582,-12161.6416015625,171.66030883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.818359375,307.8819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.41015625,18000.0,0.0,0.0,0.2714111804962158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890718102455139,0.5890779495239258,-6.160785233078059e-06,0.0,0.0002754478482529,0.0,0.0,40.32169342041016,0.0,0.0,0.0,0.4009976983070373,4.0,0.0,1.0
576360,293.1312866210937,297.1499938964844,293.1499938964844,0.0846311524510383,-2005.449951171875,304.1480407714844,0.6860285997390747,0.1400894969701767,0.1275454461574554,294.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4734220802783966,0.050000000745058,0.0492681339383125,293.21905517578125,297.1499938964844,293.1499938964844,0.0206541344523429,-689.4630737304688,304.1542053222656,0.5074341297149658,0.0604749582707881,0.0438289865851402,293.1820373535156,297.1499938964844,293.1499938964844,0.3529380559921264,-6577.1708984375,304.16326904296875,0.9990000128746032,0.499691903591156,0.417797714471817,293.31451416015625,297.1499938964844,293.1499938964844,0.0053872256539762,-1977.733642578125,298.1456298828125,0.4734220802783966,0.050000000745058,0.2337068170309066,291.135498046875,291.1499938964844,259.14312744140625,257.7428283691406,279.7236328125,294.100341796875,291.13983154296875,1.0,0.2554758191108703,0.6912103295326233,0.6912103295326233,1.0,1.0,-1.0466856956481934,0.4306790828704834,0.61600661277771,0.1545885354280471,0.0,0.0,0.5779415369033813,56.41650772094727,47.0,40.32490158081055,-12105.1005859375,165.5521697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7984619140625,307.8919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.22265625,18000.0,0.0,0.0,0.2722963988780975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898169875144958,0.5898231863975525,-6.177158866194077e-06,0.0,0.0002763462252914,0.0,0.0,40.47906875610352,0.0,0.0,0.0,0.4013851583003998,4.0,0.0,1.0
576420,293.1297302246094,297.1499938964844,293.1499938964844,0.0849545001983642,-2011.061767578125,304.14813232421875,0.6923972964286804,0.1408788114786148,0.1281712651252746,294.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.4773887991905212,0.050000000745058,0.0491923354566097,293.2130126953125,297.1499938964844,293.1499938964844,0.0201568882912397,-680.8193969726562,304.15362548828125,0.509436309337616,0.0599495396018028,0.0433727167546749,293.1654968261719,297.1499938964844,293.1499938964844,0.3433874547481537,-6431.896484375,304.1742248535156,0.9990000128746032,0.5022350549697876,0.4090999960899353,293.312744140625,297.1499938964844,293.1499938964844,0.0053244745358824,-1955.6231689453125,298.1068115234375,0.4773887991905212,0.050000000745058,0.2333472669124603,291.1642150878906,291.1499938964844,259.0923156738281,257.70025634765625,279.670654296875,294.0242919921875,291.1654968261719,1.0,0.2519587278366089,0.6910037994384766,0.6910037994384766,1.0,1.0,-1.0359214544296265,0.4258988499641418,0.6100226640701294,0.1526209414005279,0.0,0.0,0.5738054513931274,54.35109329223633,50.0,30.2242488861084,-12023.380859375,158.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099365234375,307.890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.279296875,18000.0,0.0,0.0,0.2735839486122131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584067165851593,0.5840733647346497,-6.154050879558781e-06,0.0,0.0002776529290713,0.0,0.0,39.81890487670898,0.0,0.0,0.0,0.3994987308979034,4.0,0.0,1.0
576480,293.1297302246094,297.1499938964844,293.1499938964844,0.0849545001983642,-2011.061767578125,304.14813232421875,0.6923972964286804,0.1408788114786148,0.1281712651252746,294.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.4773887991905212,0.050000000745058,0.0491923354566097,293.2130126953125,297.1499938964844,293.1499938964844,0.0201568882912397,-680.8193969726562,304.15362548828125,0.509436309337616,0.0599495396018028,0.0433727167546749,293.1654968261719,297.1499938964844,293.1499938964844,0.3433874547481537,-6431.896484375,304.1742248535156,0.9990000128746032,0.5022350549697876,0.4090999960899353,293.312744140625,297.1499938964844,293.1499938964844,0.0053244745358824,-1955.6231689453125,298.1068115234375,0.4773887991905212,0.050000000745058,0.2333472669124603,291.1642150878906,291.1499938964844,259.0923156738281,257.70025634765625,279.670654296875,294.0242919921875,291.1654968261719,1.0,0.2519587278366089,0.6910037994384766,0.6910037994384766,1.0,1.0,-1.0359214544296265,0.4258988499641418,0.6100226640701294,0.1526209414005279,0.0,0.0,0.5738054513931274,54.35109329223633,50.0,30.2242488861084,-12023.380859375,158.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099365234375,307.890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.279296875,18000.0,0.0,0.0,0.2735839486122131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584067165851593,0.5840733647346497,-6.154050879558781e-06,0.0,0.0002776529290713,0.0,0.0,39.81890487670898,0.0,0.0,0.0,0.3994987308979034,4.0,0.0,1.0
576540,293.1280822753906,297.1499938964844,293.1499938964844,0.0855399221181869,-2021.9580078125,304.14776611328125,0.696230947971344,0.1417285352945327,0.128886729478836,294.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.479176253080368,0.050000000745058,0.049157578498125,293.206787109375,297.1499938964844,293.1499938964844,0.0198789946734905,-676.0908813476562,304.1528625488281,0.5100424885749817,0.0596166588366031,0.0430797711014747,293.1522216796875,297.1499938964844,293.1499938964844,0.3389513790607452,-6366.85693359375,304.17333984375,0.9990000128746032,0.5045398473739624,0.4050497114658355,293.310546875,297.1499938964844,293.1499938964844,0.00527512608096,-1939.6416015625,298.0577392578125,0.479176253080368,0.050000000745058,0.2331823855638504,291.1667785644531,291.1499938964844,259.0348205566406,257.651611328125,279.6204528808594,293.9649658203125,291.1663513183594,1.0,0.2503336369991302,0.6907972097396851,0.6907972097396851,1.0,1.0,-1.0313256978988647,0.4237786531448364,0.6075471043586731,0.151912048459053,0.0,0.0,0.5712442398071289,53.41286087036133,53.0,6.866266250610352,-11993.677734375,155.98541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642272949219,307.906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.380859375,18000.0,0.0,0.0,0.2743004560470581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5781330466270447,0.5781391263008118,-6.111062702984782e-06,0.0,0.0002783800882752,0.0,0.0,39.044219970703125,0.0,0.0,0.0,0.3973441421985626,4.0,0.0,1.0
576600,293.1280822753906,297.1499938964844,293.1499938964844,0.0855399221181869,-2021.9580078125,304.14776611328125,0.696230947971344,0.1417285352945327,0.128886729478836,294.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.479176253080368,0.050000000745058,0.049157578498125,293.206787109375,297.1499938964844,293.1499938964844,0.0198789946734905,-676.0908813476562,304.1528625488281,0.5100424885749817,0.0596166588366031,0.0430797711014747,293.1522216796875,297.1499938964844,293.1499938964844,0.3389513790607452,-6366.85693359375,304.17333984375,0.9990000128746032,0.5045398473739624,0.4050497114658355,293.310546875,297.1499938964844,293.1499938964844,0.00527512608096,-1939.6416015625,298.0577392578125,0.479176253080368,0.050000000745058,0.2331823855638504,291.1667785644531,291.1499938964844,259.0348205566406,257.651611328125,279.6204528808594,293.9649658203125,291.1663513183594,1.0,0.2503336369991302,0.6907972097396851,0.6907972097396851,1.0,1.0,-1.0313256978988647,0.4237786531448364,0.6075471043586731,0.151912048459053,0.0,0.0,0.5712442398071289,53.41286087036133,53.0,6.866266250610352,-11993.677734375,155.98541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642272949219,307.906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.380859375,18000.0,0.0,0.0,0.2743004560470581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5781330466270447,0.5781391263008118,-6.111062702984782e-06,0.0,0.0002783800882752,0.0,0.0,39.044219970703125,0.0,0.0,0.0,0.3973441421985626,4.0,0.0,1.0
576660,293.1263732910156,297.1499938964844,293.1499938964844,0.0862612947821617,-2035.534423828125,304.1473083496094,0.6981580257415771,0.1426310092210769,0.1296806037425995,294.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.4794665277004242,0.050000000745058,0.0491519086062908,293.200439453125,297.1499938964844,293.1499938964844,0.0197621788829565,-674.1979370117188,304.152099609375,0.5097189545631409,0.059461236000061,0.0429364554584026,293.1438903808594,297.1499938964844,293.1499938964844,0.3380867540836334,-6356.9638671875,304.1669311523437,0.9990000128746032,0.506181001663208,0.4043856561183929,293.30816650390625,297.1499938964844,293.1499938964844,0.005233159288764,-1926.680908203125,298.0053100585937,0.4794665277004242,0.050000000745058,0.2331555038690567,291.1596069335937,291.1499938964844,258.97125244140625,257.5973815917969,279.57275390625,293.922119140625,291.15826416015625,1.0,0.2502278387546539,0.6907427906990051,0.6907427906990051,1.0,1.0,-1.031269073486328,0.4236646592617035,0.607604444026947,0.1521100848913192,0.0,0.0,0.570368766784668,53.27389526367188,56.0,-8.449319839477539,-12014.970703125,155.72637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302673339844,307.9382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.611328125,18000.0,0.0,0.0,0.2746501266956329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751544833183289,0.575160562992096,-6.0846018641314e-06,0.0,0.00027873495128,0.0,0.0,38.633338928222656,0.0,0.0,0.0,0.3961987793445587,4.0,0.0,1.0
576720,293.1263732910156,297.1499938964844,293.1499938964844,0.0862612947821617,-2035.534423828125,304.1473083496094,0.6981580257415771,0.1426310092210769,0.1296806037425995,294.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.4794665277004242,0.050000000745058,0.0491519086062908,293.200439453125,297.1499938964844,293.1499938964844,0.0197621788829565,-674.1979370117188,304.152099609375,0.5097189545631409,0.059461236000061,0.0429364554584026,293.1438903808594,297.1499938964844,293.1499938964844,0.3380867540836334,-6356.9638671875,304.1669311523437,0.9990000128746032,0.506181001663208,0.4043856561183929,293.30816650390625,297.1499938964844,293.1499938964844,0.005233159288764,-1926.680908203125,298.0053100585937,0.4794665277004242,0.050000000745058,0.2331555038690567,291.1596069335937,291.1499938964844,258.97125244140625,257.5973815917969,279.57275390625,293.922119140625,291.15826416015625,1.0,0.2502278387546539,0.6907427906990051,0.6907427906990051,1.0,1.0,-1.031269073486328,0.4236646592617035,0.607604444026947,0.1521100848913192,0.0,0.0,0.570368766784668,53.27389526367188,56.0,-8.449319839477539,-12014.970703125,155.72637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302673339844,307.9382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.611328125,18000.0,0.0,0.0,0.2746501266956329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751544833183289,0.575160562992096,-6.0846018641314e-06,0.0,0.00027873495128,0.0,0.0,38.633338928222656,0.0,0.0,0.0,0.3961987793445587,4.0,0.0,1.0
576780,293.12469482421875,297.1499938964844,293.1499938964844,0.0870766192674636,-2050.953369140625,304.1468505859375,0.6985253095626831,0.1435679644346237,0.1305316388607025,294.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.4785674810409546,0.050000000745058,0.0491694323718547,293.19415283203125,297.1499938964844,293.1499938964844,0.0197761692106723,-674.6153564453125,304.1513977050781,0.5086861848831177,0.0594570077955722,0.0429207347333431,293.1405944824219,297.1499938964844,293.1499938964844,0.3401363790035248,-6391.37060546875,304.1578369140625,0.9990000128746032,0.507012128829956,0.4064366817474365,293.3058166503906,297.1499938964844,293.1499938964844,0.00519610196352,-1915.69921875,297.9506530761719,0.4785674810409546,0.050000000745058,0.2332386225461959,291.14630126953125,291.1499938964844,258.902099609375,257.5380859375,279.5276794433594,293.89312744140625,291.14453125,1.0,0.2513387799263,0.69068843126297,0.69068843126297,1.0,1.0,-1.034853219985962,0.4251383244991302,0.609714925289154,0.1529906392097473,0.0,0.0,0.5717107057571411,53.77206039428711,59.0,-17.52914047241211,-12079.3994140625,157.57974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844055175781,307.9727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.908203125,18000.0,0.0,0.0,0.2748722434043884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5760392546653748,0.5760453343391418,-6.0829388530692086e-06,0.0,0.0002789603895507,0.0,0.0,38.70539855957031,0.0,0.0,0.0,0.3964431583881378,4.0,0.0,1.0
576840,293.12469482421875,297.1499938964844,293.1499938964844,0.0870766192674636,-2050.953369140625,304.1468505859375,0.6985253095626831,0.1435679644346237,0.1305316388607025,294.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.4785674810409546,0.050000000745058,0.0491694323718547,293.19415283203125,297.1499938964844,293.1499938964844,0.0197761692106723,-674.6153564453125,304.1513977050781,0.5086861848831177,0.0594570077955722,0.0429207347333431,293.1405944824219,297.1499938964844,293.1499938964844,0.3401363790035248,-6391.37060546875,304.1578369140625,0.9990000128746032,0.507012128829956,0.4064366817474365,293.3058166503906,297.1499938964844,293.1499938964844,0.00519610196352,-1915.69921875,297.9506530761719,0.4785674810409546,0.050000000745058,0.2332386225461959,291.14630126953125,291.1499938964844,258.902099609375,257.5380859375,279.5276794433594,293.89312744140625,291.14453125,1.0,0.2513387799263,0.69068843126297,0.69068843126297,1.0,1.0,-1.034853219985962,0.4251383244991302,0.609714925289154,0.1529906392097473,0.0,0.0,0.5717107057571411,53.77206039428711,59.0,-17.52914047241211,-12079.3994140625,157.57974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844055175781,307.9727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.908203125,18000.0,0.0,0.0,0.2748722434043884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5760392546653748,0.5760453343391418,-6.0829388530692086e-06,0.0,0.0002789603895507,0.0,0.0,38.70539855957031,0.0,0.0,0.0,0.3964431583881378,4.0,0.0,1.0
576900,293.1239013671875,297.1499938964844,293.1499938964844,0.0875055715441703,-2059.0751953125,304.1466369628906,0.6982269287109375,0.1440442353487014,0.1309723109006881,294.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.4777441918849945,0.050000000745058,0.0491854324936866,293.1910705566406,297.1499938964844,293.1499938964844,0.0198234263807535,-675.525634765625,304.15106201171875,0.5079675316810608,0.0595040433108806,0.0429540835320949,293.1407165527344,297.1499938964844,293.1499938964844,0.3420633971691131,-6422.07666015625,304.15289306640625,0.9990000128746032,0.507110595703125,0.4083001315593719,293.3047180175781,297.1499938964844,293.1499938964844,0.0051787900738418,-1910.6636962890625,297.92291259765625,0.4777441918849945,0.050000000745058,0.2333145141601562,291.1385803222656,291.1499938964844,258.8656005859375,257.50665283203125,279.50592041015625,293.88299560546875,291.1367492675781,1.0,0.2522698044776916,0.6906611919403076,0.6906611919403076,1.0,1.0,-1.0377686023712158,0.4263662099838257,0.6114024519920349,0.153638944029808,0.0,0.0,0.5732431411743164,54.219852447509766,59.0,-20.0049057006836,-12125.681640625,159.1702423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,307.9883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.890625,18000.0,0.0,0.0,0.2750144004821777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5781126022338867,0.5781187415122986,-6.093169304222101e-06,0.0,0.0002791046572383,0.0,0.0,38.948577880859375,0.0,0.0,0.0,0.3971581161022186,4.0,0.0,1.0
576960,293.1231384277344,297.1499938964844,293.1499938964844,0.0879433155059814,-2067.3642578125,304.1464538574219,0.697656512260437,0.1445235162973404,0.1314204037189483,294.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4766998589038849,0.050000000745058,0.0492056384682655,293.18804931640625,297.1499938964844,293.1499938964844,0.019894104450941,-676.8373413085938,304.1507263183594,0.5071449279785156,0.0595806613564491,0.0430120155215263,293.14190673828125,297.1499938964844,293.1499938964844,0.3445075154304504,-6460.41357421875,304.14794921875,0.9990000128746032,0.5069966912269592,0.4106411933898926,293.3036804199219,297.1499938964844,293.1499938964844,0.0051621007733047,-1905.8406982421875,297.8950500488281,0.4766998589038849,0.050000000745058,0.233410358428955,291.1305847167969,291.1499938964844,258.82794189453125,257.4741516113281,279.4850158691406,293.8753967285156,291.12872314453125,1.0,0.2534150779247284,0.6905648112297058,0.6905648112297058,1.0,1.0,-1.0413248538970947,0.4278591871261596,0.6134656071662903,0.1543899625539779,0.0,0.0,0.5753375887870789,54.783016204833984,62.0,-21.40523910522461,-12179.8232421875,161.15042114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099182128906,308.0014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17949.580078125,18000.0,0.0,0.0,0.2752174735069275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812808275222778,0.5812869071960449,-6.11110772297252e-06,0.0,0.0002793107414618,0.0,0.0,39.3341064453125,0.0,0.0,0.0,0.3982768356800079,4.0,0.0,1.0
577020,293.12176513671875,297.1499938964844,293.1499938964844,0.0888335555791854,-2084.215087890625,304.1461486816406,0.6958354711532593,0.145486369729042,0.1323324143886566,294.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.4740069806575775,0.050000000745058,0.0492570921778678,293.18212890625,297.1499938964844,293.1499938964844,0.0200984310358762,-680.5177001953125,304.150146484375,0.5052738785743713,0.0598152801394462,0.043194867670536,293.14715576171875,297.1499938964844,293.1499938964844,0.3507280647754669,-6556.4501953125,304.1382751464844,0.9990000128746032,0.5061401724815369,0.416543573141098,293.3017883300781,297.1499938964844,293.1499938964844,0.0051299533806741,-1896.567138671875,297.8392333984375,0.4740069806575775,0.050000000745058,0.2336544394493103,291.1146545410156,291.1499938964844,258.74932861328125,257.4061279296875,279.4444580078125,293.8669128417969,291.1128234863281,1.0,0.2562542855739593,0.6903720498085022,0.6903720498085022,1.0,1.0,-1.0500775575637815,0.4315636157989502,0.6185139417648315,0.1561939120292663,0.0,0.0,0.581123948097229,56.2121696472168,65.0,-22.14309310913086,-12308.4892578125,166.1492462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,308.0172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17911.267578125,18000.0,0.0,0.0,0.2759149968624115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908226370811462,0.5908287763595581,-6.170357664814219e-06,0.0,0.00028001863393,0.0,0.0,40.537139892578125,0.0,0.0,0.0,0.4017150700092315,4.0,0.0,1.0
577080,293.12176513671875,297.1499938964844,293.1499938964844,0.0888335555791854,-2084.215087890625,304.1461486816406,0.6958354711532593,0.145486369729042,0.1323324143886566,294.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.4740069806575775,0.050000000745058,0.0492570921778678,293.18212890625,297.1499938964844,293.1499938964844,0.0200984310358762,-680.5177001953125,304.150146484375,0.5052738785743713,0.0598152801394462,0.043194867670536,293.14715576171875,297.1499938964844,293.1499938964844,0.3507280647754669,-6556.4501953125,304.1382751464844,0.9990000128746032,0.5061401724815369,0.416543573141098,293.3017883300781,297.1499938964844,293.1499938964844,0.0051299533806741,-1896.567138671875,297.8392333984375,0.4740069806575775,0.050000000745058,0.2336544394493103,291.1146545410156,291.1499938964844,258.74932861328125,257.4061279296875,279.4444580078125,293.8669128417969,291.1128234863281,1.0,0.2562542855739593,0.6903720498085022,0.6903720498085022,1.0,1.0,-1.0500775575637815,0.4315636157989502,0.6185139417648315,0.1561939120292663,0.0,0.0,0.581123948097229,56.2121696472168,65.0,-22.14309310913086,-12308.4892578125,166.1492462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,308.0172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17911.267578125,18000.0,0.0,0.0,0.2759149968624115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908226370811462,0.5908287763595581,-6.170357664814219e-06,0.0,0.00028001863393,0.0,0.0,40.537139892578125,0.0,0.0,0.0,0.4017150700092315,4.0,0.0,1.0
577140,293.1205444335937,297.1499938964844,293.1499938964844,0.0897338464856147,-2101.243408203125,304.1459350585937,0.6933095455169678,0.1464499086141586,0.1332581341266632,294.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.4705625772476196,0.050000000745058,0.049321062862873,293.1764831542969,297.1499938964844,293.1499938964844,0.0203792657703161,-685.4498291015625,304.1496276855469,0.5032270550727844,0.0601492635905742,0.0434582270681858,293.15576171875,297.1499938964844,293.1499938964844,0.358424961566925,-6673.49560546875,304.12939453125,0.9990000128746032,0.5044729113578796,0.4237666130065918,293.3001708984375,297.1499938964844,293.1499938964844,0.0050989678129553,-1887.6044921875,297.78338623046875,0.4705625772476196,0.050000000745058,0.2339578866958618,291.0992126464844,291.1499938964844,258.6668395996094,257.3345031738281,279.4051208496094,293.86627197265625,291.0975341796875,1.0,0.2596898376941681,0.6901792883872986,0.6901792883872986,1.0,1.0,-1.0606149435043335,0.4360548853874206,0.6245601177215576,0.1583322584629058,0.0,0.0,0.5889397859573364,57.98403930664063,68.0,-21.46280288696289,-12459.54296875,172.35276794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,308.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17873.044921875,18000.0,0.0,0.0,0.27714803814888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045177578926086,0.6045240163803101,-6.261122507567052e-06,0.0,0.0002812700404319,0.0,0.0,42.33364486694336,0.0,0.0,0.0,0.4067450761795044,4.0,0.0,1.0
