time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577200,293.1205444335937,297.1499938964844,293.1499938964844,0.0897338464856147,-2101.243408203125,304.1459350585937,0.6933095455169678,0.1464499086141586,0.1332581341266632,294.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.4705625772476196,0.050000000745058,0.049321062862873,293.1764831542969,297.1499938964844,293.1499938964844,0.0203792657703161,-685.4498291015625,304.1496276855469,0.5032270550727844,0.0601492635905742,0.0434582270681858,293.15576171875,297.1499938964844,293.1499938964844,0.358424961566925,-6673.49560546875,304.12939453125,0.9990000128746032,0.5044729113578796,0.4237666130065918,293.3001708984375,297.1499938964844,293.1499938964844,0.0050989678129553,-1887.6044921875,297.78338623046875,0.4705625772476196,0.050000000745058,0.2339578866958618,291.0992126464844,291.1499938964844,258.6668395996094,257.3345031738281,279.4051208496094,293.86627197265625,291.0975341796875,1.0,0.2596898376941681,0.6901792883872986,0.6901792883872986,1.0,1.0,-1.0606149435043335,0.4360548853874206,0.6245601177215576,0.1583322584629058,0.0,0.0,0.5889397859573364,57.98403930664063,68.0,-21.46280288696289,-12459.54296875,172.35276794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,308.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17873.044921875,18000.0,0.0,0.0,0.27714803814888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045177578926086,0.6045240163803101,-6.261122507567052e-06,0.0,0.0002812700404319,0.0,0.0,42.33364486694336,0.0,0.0,0.0,0.4067450761795044,4.0,0.0,1.0
577260,293.1194763183594,297.1499938964844,293.1499938964844,0.0906336531043052,-2118.24072265625,304.1457824707031,0.6902903318405151,0.1474110782146453,0.1341919153928756,294.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.4663750231266022,0.050000000745058,0.0493952929973602,293.1710510253906,297.1499938964844,293.1499938964844,0.020730011165142,-691.478271484375,304.149169921875,0.5011312365531921,0.0605750083923339,0.0437944568693637,293.1670837402344,297.1499938964844,293.1499938964844,0.3672742545604706,-6806.4072265625,304.1215515136719,0.9990000128746032,0.5020386576652527,0.4319965839385986,293.2988586425781,297.1499938964844,293.1499938964844,0.0050686621107161,-1878.743896484375,297.72784423828125,0.4663750231266022,0.050000000745058,0.2343100011348724,291.0849914550781,291.1499938964844,258.5809631347656,257.2597351074219,279.3678894042969,293.87261962890625,291.0835266113281,1.0,0.263583779335022,0.6898849010467529,0.6898849010467529,1.0,1.0,-1.0725290775299072,0.4411317110061645,0.6313974261283875,0.1607097387313842,0.0,0.0,0.5985732078552246,60.03653717041016,56.0,-19.664365768432617,-12628.01171875,179.58132934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8539733886719,308.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17835.494140625,18000.0,0.0,0.0,0.2790485024452209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6221738457679749,0.6221802234649658,-6.38415212961263e-06,0.0,0.0002831987803801,0.0,0.0,44.753456115722656,0.0,0.0,0.0,0.4133463501930237,4.0,0.0,1.0
577320,293.1194763183594,297.1499938964844,293.1499938964844,0.0906336531043052,-2118.24072265625,304.1457824707031,0.6902903318405151,0.1474110782146453,0.1341919153928756,294.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.4663750231266022,0.050000000745058,0.0493952929973602,293.1710510253906,297.1499938964844,293.1499938964844,0.020730011165142,-691.478271484375,304.149169921875,0.5011312365531921,0.0605750083923339,0.0437944568693637,293.1670837402344,297.1499938964844,293.1499938964844,0.3672742545604706,-6806.4072265625,304.1215515136719,0.9990000128746032,0.5020386576652527,0.4319965839385986,293.2988586425781,297.1499938964844,293.1499938964844,0.0050686621107161,-1878.743896484375,297.72784423828125,0.4663750231266022,0.050000000745058,0.2343100011348724,291.0849914550781,291.1499938964844,258.5809631347656,257.2597351074219,279.3678894042969,293.87261962890625,291.0835266113281,1.0,0.263583779335022,0.6898849010467529,0.6898849010467529,1.0,1.0,-1.0725290775299072,0.4411317110061645,0.6313974261283875,0.1607097387313842,0.0,0.0,0.5985732078552246,60.03653717041016,56.0,-19.664365768432617,-12628.01171875,179.58132934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8539733886719,308.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17835.494140625,18000.0,0.0,0.0,0.2790485024452209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6221738457679749,0.6221802234649658,-6.38415212961263e-06,0.0,0.0002831987803801,0.0,0.0,44.753456115722656,0.0,0.0,0.0,0.4133463501930237,4.0,0.0,1.0
577380,293.1182861328125,297.1499938964844,293.1499938964844,0.0913511738181114,-2131.5546875,304.1460266113281,0.6936833262443542,0.1484230160713195,0.1350556313991546,294.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.4680225253105163,0.050000000745058,0.0493665523827075,293.1656188964844,297.1499938964844,293.1499938964844,0.0210560578852891,-696.8333740234375,304.14892578125,0.5039098858833313,0.0611471831798553,0.0441418588161468,293.1733703613281,297.1499938964844,293.1499938964844,0.3647705912590027,-6763.10205078125,304.1358337402344,0.9990000128746032,0.5003030896186829,0.4288330078125,293.2975158691406,297.1499938964844,293.1499938964844,0.0050254738889634,-1864.302978515625,297.6799011230469,0.4680225253105163,0.050000000745058,0.2341736555099487,291.0853881835937,291.1499938964844,258.4923095703125,257.182373046875,279.333251953125,293.863037109375,291.0879821777344,1.0,0.261851042509079,0.689590573310852,0.689590573310852,1.0,1.0,-1.069995641708374,0.439820796251297,0.6301748752593994,0.1605426520109176,0.0,0.0,0.6076051592826843,59.28317260742188,44.0,8.683269500732422,-12702.4970703125,177.45472717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7461242675781,308.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17826.71875,18000.0,0.0,0.0,0.2815304696559906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418728232383728,0.6418793797492981,-6.533374744321918e-06,0.0,0.0002857176295947,0.0,0.0,47.61924743652344,0.0,0.0,0.0,0.4208348989486694,4.0,0.0,1.0
577440,293.1182861328125,297.1499938964844,293.1499938964844,0.0913511738181114,-2131.5546875,304.1460266113281,0.6936833262443542,0.1484230160713195,0.1350556313991546,294.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.4680225253105163,0.050000000745058,0.0493665523827075,293.1656188964844,297.1499938964844,293.1499938964844,0.0210560578852891,-696.8333740234375,304.14892578125,0.5039098858833313,0.0611471831798553,0.0441418588161468,293.1733703613281,297.1499938964844,293.1499938964844,0.3647705912590027,-6763.10205078125,304.1358337402344,0.9990000128746032,0.5003030896186829,0.4288330078125,293.2975158691406,297.1499938964844,293.1499938964844,0.0050254738889634,-1864.302978515625,297.6799011230469,0.4680225253105163,0.050000000745058,0.2341736555099487,291.0853881835937,291.1499938964844,258.4923095703125,257.182373046875,279.333251953125,293.863037109375,291.0879821777344,1.0,0.261851042509079,0.689590573310852,0.689590573310852,1.0,1.0,-1.069995641708374,0.439820796251297,0.6301748752593994,0.1605426520109176,0.0,0.0,0.6076051592826843,59.28317260742188,44.0,8.683269500732422,-12702.4970703125,177.45472717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7461242675781,308.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17826.71875,18000.0,0.0,0.0,0.2815304696559906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418728232383728,0.6418793797492981,-6.533374744321918e-06,0.0,0.0002857176295947,0.0,0.0,47.61924743652344,0.0,0.0,0.0,0.4208348989486694,4.0,0.0,1.0
577500,293.1176147460937,297.1499938964844,293.1499938964844,0.0915953367948532,-2135.8564453125,304.14630126953125,0.6976875066757202,0.1489579975605011,0.13547945022583,294.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.4708048105239868,0.050000000745058,0.049316581338644,293.16278076171875,297.1499938964844,293.1499938964844,0.0212052054703235,-699.1012573242188,304.1488342285156,0.5071503520011902,0.0615015663206577,0.0443362072110176,293.170654296875,297.1499938964844,293.1499938964844,0.3591093719005584,-6674.43115234375,304.1487121582031,0.9990000128746032,0.5005332827568054,0.4232712984085083,293.2967224121094,297.1499938964844,293.1499938964844,0.0049971272237598,-1853.83203125,297.66339111328125,0.4708048105239868,0.050000000745058,0.2339366376399994,291.099609375,291.1499938964844,258.4471130371094,257.14288330078125,279.31109619140625,293.84161376953125,291.103515625,1.0,0.259333997964859,0.6894434094429016,0.6894434094429016,1.0,1.0,-1.0637197494506836,0.4369533658027649,0.6267663836479187,0.1595723778009414,0.0,0.0,0.609566330909729,57.93581771850586,44.0,27.11194229125977,-12691.5087890625,173.16668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7033386230469,308.0238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17868.015625,18000.0,0.0,0.0,0.2828112542629242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648543119430542,0.6485497355461121,-6.594983460672665e-06,0.0,0.0002870174648705,0.0,0.0,48.6790771484375,0.0,0.0,0.0,0.4234727621078491,4.0,0.0,1.0
577560,293.1168518066406,297.1499938964844,293.1499938964844,0.0918075740337371,-2139.504638671875,304.1465759277344,0.7030449509620667,0.1495150327682495,0.1359041780233383,294.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.4744775593280792,0.050000000745058,0.0492480956017971,293.159912109375,297.1499938964844,293.1499938964844,0.0213628932833671,-701.4501953125,304.1487731933594,0.5115851759910583,0.0619046315550804,0.0445497781038284,293.16387939453125,297.1499938964844,293.1499938964844,0.3510999381542206,-6550.3125,304.1635131835937,0.9990000128746032,0.5016018152236938,0.4155267477035522,293.2958068847656,297.1499938964844,293.1499938964844,0.0049663358367979,-1842.2408447265625,297.6495666503906,0.4744775593280792,0.050000000745058,0.2336117625236511,291.1181030273437,291.1499938964844,258.40142822265625,257.1029052734375,279.2855834960937,293.8095703125,291.1227111816406,1.0,0.2558670043945312,0.6893317699432373,0.6893317699432373,1.0,1.0,-1.0547199249267578,0.4328795969486236,0.6218402981758118,0.1581785976886749,0.0,0.0,0.6098517179489136,56.08375930786133,47.0,41.31843948364258,-12649.2451171875,167.23658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6766357421875,308.0373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17923.369140625,18000.0,0.0,0.0,0.2840015590190887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6518986225128174,0.6519052386283875,-6.633999419136671e-06,0.0,0.0002882254775613,0.0,0.0,49.26482772827149,0.0,0.0,0.0,0.424882173538208,4.0,0.0,1.0
577620,293.1153564453125,297.1499938964844,293.1499938964844,0.092356264591217,-2149.259521484375,304.14678955078125,0.7100815176963806,0.150657445192337,0.1368487626314163,294.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.4784524142742157,0.050000000745058,0.0491715669631958,293.1542053222656,297.1499938964844,293.1499938964844,0.0218202490359544,-708.4702758789062,304.1484069824219,0.5182783603668213,0.0628132447600364,0.0451046712696552,293.1456298828125,297.1499938964844,293.1499938964844,0.3413070440292358,-6401.13671875,304.1748046875,0.9990000128746032,0.5049484372138977,0.4066972434520721,293.2936706542969,297.1499938964844,293.1499938964844,0.004912662319839,-1822.1807861328125,297.6211242675781,0.4784524142742157,0.050000000745058,0.2332487404346466,291.1504821777344,291.1499938964844,258.3088684082031,257.0218200683594,279.2246398925781,293.74127197265625,291.1522216796875,1.0,0.2525067329406738,0.6891085505485535,0.6891085505485535,1.0,1.0,-1.0453888177871704,0.4285674691200256,0.6168214082717896,0.156913548707962,0.0,0.0,0.6073209047317505,54.02920913696289,50.0,34.66901779174805,-12596.4716796875,160.9410858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67401123046875,308.0422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.71875,18000.0,0.0,0.0,0.2859452366828918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499221324920654,0.6499287486076355,-6.64084200252546e-06,0.0,0.000290198076982,0.0,0.0,49.09502029418945,0.0,0.0,0.0,0.4243694543838501,4.0,0.0,1.0
577680,293.1153564453125,297.1499938964844,293.1499938964844,0.092356264591217,-2149.259521484375,304.14678955078125,0.7100815176963806,0.150657445192337,0.1368487626314163,294.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.4784524142742157,0.050000000745058,0.0491715669631958,293.1542053222656,297.1499938964844,293.1499938964844,0.0218202490359544,-708.4702758789062,304.1484069824219,0.5182783603668213,0.0628132447600364,0.0451046712696552,293.1456298828125,297.1499938964844,293.1499938964844,0.3413070440292358,-6401.13671875,304.1748046875,0.9990000128746032,0.5049484372138977,0.4066972434520721,293.2936706542969,297.1499938964844,293.1499938964844,0.004912662319839,-1822.1807861328125,297.6211242675781,0.4784524142742157,0.050000000745058,0.2332487404346466,291.1504821777344,291.1499938964844,258.3088684082031,257.0218200683594,279.2246398925781,293.74127197265625,291.1522216796875,1.0,0.2525067329406738,0.6891085505485535,0.6891085505485535,1.0,1.0,-1.0453888177871704,0.4285674691200256,0.6168214082717896,0.156913548707962,0.0,0.0,0.6073209047317505,54.02920913696289,50.0,34.66901779174805,-12596.4716796875,160.9410858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67401123046875,308.0422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.71875,18000.0,0.0,0.0,0.2859452366828918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499221324920654,0.6499287486076355,-6.64084200252546e-06,0.0,0.000290198076982,0.0,0.0,49.09502029418945,0.0,0.0,0.0,0.4243694543838501,4.0,0.0,1.0
577740,293.11383056640625,297.1499938964844,293.1499938964844,0.0931725353002548,-2164.43408203125,304.146484375,0.7143154144287109,0.151848092675209,0.1378722488880157,294.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.4802700579166412,0.050000000745058,0.0491360835731029,293.1485290527344,297.1499938964844,293.1499938964844,0.022476265206933,-718.8173828125,304.1478271484375,0.5234470367431641,0.0638554915785789,0.045783381909132,293.13067626953125,297.1499938964844,293.1499938964844,0.3366603255271911,-6332.77978515625,304.174072265625,0.9990000128746032,0.5081003904342651,0.4025387763977051,293.2911376953125,297.1499938964844,293.1499938964844,0.0048710233531892,-1807.8936767578125,297.58135986328125,0.4802700579166412,0.050000000745058,0.2330804318189621,291.1564636230469,291.1499938964844,258.21514892578125,256.9396057128906,279.16754150390625,293.6907958984375,291.1563415527344,1.0,0.2510346174240112,0.6888853311538696,0.6888853311538696,1.0,1.0,-1.0421942472457886,0.4269482493400574,0.615246057510376,0.1567675620317459,0.0,0.0,0.6058921813964844,53.098880767822266,53.0,11.126325607299805,-12590.9111328125,158.40548706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,308.0595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.771484375,18000.0,0.0,0.0,0.2873641550540924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462963819503784,0.6463029980659485,-6.613671757804696e-06,0.0,0.0002916381054092,0.0,0.0,48.55161666870117,0.0,0.0,0.0,0.423025518655777,4.0,0.0,1.0
577800,293.11383056640625,297.1499938964844,293.1499938964844,0.0931725353002548,-2164.43408203125,304.146484375,0.7143154144287109,0.151848092675209,0.1378722488880157,294.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.4802700579166412,0.050000000745058,0.0491360835731029,293.1485290527344,297.1499938964844,293.1499938964844,0.022476265206933,-718.8173828125,304.1478271484375,0.5234470367431641,0.0638554915785789,0.045783381909132,293.13067626953125,297.1499938964844,293.1499938964844,0.3366603255271911,-6332.77978515625,304.174072265625,0.9990000128746032,0.5081003904342651,0.4025387763977051,293.2911376953125,297.1499938964844,293.1499938964844,0.0048710233531892,-1807.8936767578125,297.58135986328125,0.4802700579166412,0.050000000745058,0.2330804318189621,291.1564636230469,291.1499938964844,258.21514892578125,256.9396057128906,279.16754150390625,293.6907958984375,291.1563415527344,1.0,0.2510346174240112,0.6888853311538696,0.6888853311538696,1.0,1.0,-1.0421942472457886,0.4269482493400574,0.615246057510376,0.1567675620317459,0.0,0.0,0.6058921813964844,53.098880767822266,53.0,11.126325607299805,-12590.9111328125,158.40548706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,308.0595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.771484375,18000.0,0.0,0.0,0.2873641550540924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462963819503784,0.6463029980659485,-6.613671757804696e-06,0.0,0.0002916381054092,0.0,0.0,48.55161666870117,0.0,0.0,0.0,0.423025518655777,4.0,0.0,1.0
577860,293.1122741699219,297.1499938964844,293.1499938964844,0.0941331535577774,-2182.465576171875,304.14605712890625,0.7165817022323608,0.1530793905258178,0.1389631778001785,294.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.4805935323238373,0.050000000745058,0.0491297431290149,293.1429443359375,297.1499938964844,293.1499938964844,0.023289531469345,-731.5064086914062,304.147216796875,0.5274309515953064,0.0650247782468795,0.0465729981660842,293.1208801269531,297.1499938964844,293.1499938964844,0.3356518149375915,-6320.701171875,304.1676330566406,0.9990000128746032,0.5105891227722168,0.4017924964427948,293.2884521484375,297.1499938964844,293.1499938964844,0.0048364270478487,-1796.68408203125,297.5371398925781,0.4805935323238373,0.050000000745058,0.2330503463745117,291.151123046875,291.1499938964844,258.1208801269531,256.8567810058594,279.114013671875,293.6573181152344,291.14996337890625,1.0,0.2510797083377838,0.6888107657432556,0.6888107657432556,1.0,1.0,-1.043510675430298,0.4273611307144165,0.6161496043205261,0.1574193686246872,0.0,0.0,0.606006383895874,52.96697998046875,56.0,-5.684325695037842,-12634.861328125,158.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7710876464844,308.0912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.890625,18000.0,0.0,0.0,0.2884325981140136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6452067494392395,0.6452133655548096,-6.599952030228451e-06,0.0,0.0002927224268205,0.0,0.0,48.35654067993164,0.0,0.0,0.0,0.4225678145885467,4.0,0.0,1.0
577920,293.1122741699219,297.1499938964844,293.1499938964844,0.0941331535577774,-2182.465576171875,304.14605712890625,0.7165817022323608,0.1530793905258178,0.1389631778001785,294.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.4805935323238373,0.050000000745058,0.0491297431290149,293.1429443359375,297.1499938964844,293.1499938964844,0.023289531469345,-731.5064086914062,304.147216796875,0.5274309515953064,0.0650247782468795,0.0465729981660842,293.1208801269531,297.1499938964844,293.1499938964844,0.3356518149375915,-6320.701171875,304.1676330566406,0.9990000128746032,0.5105891227722168,0.4017924964427948,293.2884521484375,297.1499938964844,293.1499938964844,0.0048364270478487,-1796.68408203125,297.5371398925781,0.4805935323238373,0.050000000745058,0.2330503463745117,291.151123046875,291.1499938964844,258.1208801269531,256.8567810058594,279.114013671875,293.6573181152344,291.14996337890625,1.0,0.2510797083377838,0.6888107657432556,0.6888107657432556,1.0,1.0,-1.043510675430298,0.4273611307144165,0.6161496043205261,0.1574193686246872,0.0,0.0,0.606006383895874,52.96697998046875,56.0,-5.684325695037842,-12634.861328125,158.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7710876464844,308.0912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.890625,18000.0,0.0,0.0,0.2884325981140136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6452067494392395,0.6452133655548096,-6.599952030228451e-06,0.0,0.0002927224268205,0.0,0.0,48.35654067993164,0.0,0.0,0.0,0.4225678145885467,4.0,0.0,1.0
577980,293.1108093261719,297.1499938964844,293.1499938964844,0.0951912701129913,-2202.401611328125,304.1455993652344,0.7173272967338562,0.1543329954147339,0.1401004344224929,294.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.479733258485794,0.050000000745058,0.0491465404629707,293.137451171875,297.1499938964844,293.1499938964844,0.0242542456835508,-746.2617797851562,304.1465148925781,0.5304516553878784,0.0663183853030204,0.04746850207448,293.1163635253906,297.1499938964844,293.1499938964844,0.337594598531723,-6353.57080078125,304.1584777832031,0.9990000128746032,0.5122489929199219,0.4037728011608124,293.285888671875,297.1499938964844,293.1499938964844,0.0048064645379781,-1787.4739990234375,297.48992919921875,0.479733258485794,0.050000000745058,0.2331300377845764,291.1387023925781,291.1499938964844,258.02655029296875,256.7738647460937,279.0639343261719,293.6374206542969,291.1369934082031,1.0,0.2523360252380371,0.6887362003326416,0.6887362003326416,1.0,1.0,-1.048442244529724,0.4293842613697052,0.6190580129623413,0.1586606949567794,0.0,0.0,0.6082932949066162,53.46917724609375,59.0,-16.199871063232422,-12721.6982421875,160.79319763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8185119628906,308.12652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.404296875,18000.0,0.0,0.0,0.2893736660480499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480268836021423,0.6480334997177124,-6.613621280848747e-06,0.0,0.0002936774981208,0.0,0.0,48.73405075073242,0.0,0.0,0.0,0.4235908687114715,4.0,0.0,1.0
578040,293.1108093261719,297.1499938964844,293.1499938964844,0.0951912701129913,-2202.401611328125,304.1455993652344,0.7173272967338562,0.1543329954147339,0.1401004344224929,294.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.479733258485794,0.050000000745058,0.0491465404629707,293.137451171875,297.1499938964844,293.1499938964844,0.0242542456835508,-746.2617797851562,304.1465148925781,0.5304516553878784,0.0663183853030204,0.04746850207448,293.1163635253906,297.1499938964844,293.1499938964844,0.337594598531723,-6353.57080078125,304.1584777832031,0.9990000128746032,0.5122489929199219,0.4037728011608124,293.285888671875,297.1499938964844,293.1499938964844,0.0048064645379781,-1787.4739990234375,297.48992919921875,0.479733258485794,0.050000000745058,0.2331300377845764,291.1387023925781,291.1499938964844,258.02655029296875,256.7738647460937,279.0639343261719,293.6374206542969,291.1369934082031,1.0,0.2523360252380371,0.6887362003326416,0.6887362003326416,1.0,1.0,-1.048442244529724,0.4293842613697052,0.6190580129623413,0.1586606949567794,0.0,0.0,0.6082932949066162,53.46917724609375,59.0,-16.199871063232422,-12721.6982421875,160.79319763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8185119628906,308.12652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.404296875,18000.0,0.0,0.0,0.2893736660480499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480268836021423,0.6480334997177124,-6.613621280848747e-06,0.0,0.0002936774981208,0.0,0.0,48.73405075073242,0.0,0.0,0.0,0.4235908687114715,4.0,0.0,1.0
578100,293.1101379394531,297.1499938964844,293.1499938964844,0.0957417488098144,-2212.77783203125,304.1454162597656,0.7172322869300842,0.1549622416496276,0.1406797021627426,294.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4789302051067352,0.050000000745058,0.0491622053086757,293.134765625,297.1499938964844,293.1499938964844,0.0247863475233316,-754.2543334960938,304.14617919921875,0.5316495299339294,0.0670020133256912,0.0479498542845249,293.1159973144531,297.1499938964844,293.1499938964844,0.3394851386547088,-6383.79296875,304.15350341796875,0.9990000128746032,0.5127495527267456,0.4056096971035003,293.28466796875,297.1499938964844,293.1499938964844,0.0047926688566803,-1783.3494873046875,297.4656982421875,0.4789302051067352,0.050000000745058,0.2332043349742889,291.1310729980469,291.1499938964844,257.9795837402344,256.7325439453125,279.0400085449219,293.6317443847656,291.1292724609375,1.0,0.2533397376537323,0.6886988878250122,0.6886988878250122,1.0,1.0,-1.052027702331543,0.4308965802192688,0.6211310625076294,0.1594597846269607,0.0,0.0,0.6103130578994751,53.91917037963867,59.0,-19.270488739013672,-12779.23828125,162.5982208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83349609375,308.1428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17946.84765625,18000.0,0.0,0.0,0.2898708283901214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6511786580085754,0.6511852741241455,-6.633611519646365e-06,0.0,0.0002941820421256,0.0,0.0,49.18593597412109,0.0,0.0,0.0,0.4247727394104004,4.0,0.0,1.0
578160,293.1094970703125,297.1499938964844,293.1499938964844,0.0963000208139419,-2223.295654296875,304.1452331542969,0.7168715000152588,0.1555905044078827,0.141262948513031,294.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.4779078364372253,0.050000000745058,0.0491820909082889,293.1321716308594,297.1499938964844,293.1499938964844,0.0253464858978986,-762.5594482421875,304.1458740234375,0.5326588153839111,0.0677049309015274,0.0484490767121315,293.11676025390625,297.1499938964844,293.1499938964844,0.3419015109539032,-6421.79443359375,304.1484680175781,0.9990000128746032,0.5130283236503601,0.4079295396804809,293.28350830078125,297.1499938964844,293.1499938964844,0.0047794259153306,-1779.4322509765625,297.4412841796875,0.4779078364372253,0.050000000745058,0.233298659324646,291.1230773925781,291.1499938964844,257.9327697753906,256.6913452148437,279.0173034667969,293.6285705566406,291.1212158203125,1.0,0.2545573115348816,0.6885890364646912,0.6885890364646912,1.0,1.0,-1.0562480688095093,0.432677149772644,0.6235708594322205,0.1603420823812484,0.0,0.0,0.6129103302955627,54.484642028808594,62.0,-21.12330436706543,-12844.64453125,164.80014038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84063720703125,308.156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.537109375,18000.0,0.0,0.0,0.2904242277145386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655527651309967,0.6555342674255371,-6.66307505525765e-06,0.0,0.0002947436587419,0.0,0.0,49.8248291015625,0.0,0.0,0.0,0.426423043012619,4.0,0.0,1.0
578220,293.1083984375,297.1499938964844,293.1499938964844,0.0974254608154296,-2244.467529296875,304.1449584960937,0.7154737710952759,0.156838521361351,0.1424340605735778,294.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.4752693474292755,0.050000000745058,0.0492329262197017,293.1272277832031,297.1499938964844,293.1499938964844,0.0265440270304679,-779.91455078125,304.145263671875,0.5341845154762268,0.0691587105393409,0.0494916290044784,293.1214599609375,297.1499938964844,293.1499938964844,0.3480828106403351,-6517.43896484375,304.1387023925781,0.9990000128746032,0.5129271745681763,0.4138008058071136,293.281494140625,297.1499938964844,293.1499938964844,0.0047540497034788,-1771.966064453125,297.39215087890625,0.4752693474292755,0.050000000745058,0.233539804816246,291.1068725585937,291.1499938964844,257.840087890625,256.6097412109375,278.9740295410156,293.6286926269531,291.1050720214844,1.0,0.2575377225875854,0.6883692145347595,0.6883692145347595,1.0,1.0,-1.0663021802902222,0.4369633197784424,0.6293388605117798,0.1623569279909134,0.0,0.0,0.6197402477264404,55.91801452636719,65.0,-22.39897918701172,-12995.619140625,170.26080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280029296875,308.1754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.796875,18000.0,0.0,0.0,0.2918026447296142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6677395105361938,0.6677463054656982,-6.7510864028008655e-06,0.0,0.0002961425634566,0.0,0.0,51.67771911621094,0.0,0.0,0.0,0.4311234056949615,4.0,0.0,1.0
578280,293.1083984375,297.1499938964844,293.1499938964844,0.0974254608154296,-2244.467529296875,304.1449584960937,0.7154737710952759,0.156838521361351,0.1424340605735778,294.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.4752693474292755,0.050000000745058,0.0492329262197017,293.1272277832031,297.1499938964844,293.1499938964844,0.0265440270304679,-779.91455078125,304.145263671875,0.5341845154762268,0.0691587105393409,0.0494916290044784,293.1214599609375,297.1499938964844,293.1499938964844,0.3480828106403351,-6517.43896484375,304.1387023925781,0.9990000128746032,0.5129271745681763,0.4138008058071136,293.281494140625,297.1499938964844,293.1499938964844,0.0047540497034788,-1771.966064453125,297.39215087890625,0.4752693474292755,0.050000000745058,0.233539804816246,291.1068725585937,291.1499938964844,257.840087890625,256.6097412109375,278.9740295410156,293.6286926269531,291.1050720214844,1.0,0.2575377225875854,0.6883692145347595,0.6883692145347595,1.0,1.0,-1.0663021802902222,0.4369633197784424,0.6293388605117798,0.1623569279909134,0.0,0.0,0.6197402477264404,55.91801452636719,65.0,-22.39897918701172,-12995.619140625,170.26080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280029296875,308.1754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.796875,18000.0,0.0,0.0,0.2918026447296142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6677395105361938,0.6677463054656982,-6.7510864028008655e-06,0.0,0.0002961425634566,0.0,0.0,51.67771911621094,0.0,0.0,0.0,0.4311234056949615,4.0,0.0,1.0
578340,293.1075439453125,297.1499938964844,293.1499938964844,0.0985512509942054,-2265.594482421875,304.1447448730469,0.7133383750915527,0.1580688953399658,0.1436028629541397,294.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.4718969762325287,0.050000000745058,0.0492963753640651,293.1226501464844,297.1499938964844,293.1499938964844,0.0275942124426364,-797.6096801757812,304.1451110839844,0.5351776480674744,0.0706661716103553,0.0505831092596054,293.1297912597656,297.1499938964844,293.1499938964844,0.3557652831077575,-6634.5,304.12969970703125,0.9990000128746032,0.5119678974151611,0.4210133552551269,293.2798156738281,297.1499938964844,293.1499938964844,0.0047296276316046,-1764.7781982421875,297.34283447265625,0.4718969762325287,0.050000000745058,0.2338407933712005,291.091064453125,291.1499938964844,257.7490234375,256.5295715332031,278.9332580566406,293.6361999511719,291.08935546875,1.0,0.261112630367279,0.6881494522094727,0.6881494522094727,1.0,1.0,-1.0781091451644895,0.442044198513031,0.6360650062561035,0.1646459251642227,0.0,0.0,0.6286596655845642,57.69550323486328,68.0,-21.96646499633789,-13168.322265625,176.95587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7777099609375,308.1783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.056640625,18000.0,0.0,0.0,0.2936829030513763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845139265060425,0.6845208406448364,-6.878712156321853e-06,0.0,0.0002980508143082,0.0,0.0,54.33187484741211,0.0,0.0,0.0,0.4376867413520813,4.0,0.0,1.0
578400,293.1075439453125,297.1499938964844,293.1499938964844,0.0985512509942054,-2265.594482421875,304.1447448730469,0.7133383750915527,0.1580688953399658,0.1436028629541397,294.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.4718969762325287,0.050000000745058,0.0492963753640651,293.1226501464844,297.1499938964844,293.1499938964844,0.0275942124426364,-797.6096801757812,304.1451110839844,0.5351776480674744,0.0706661716103553,0.0505831092596054,293.1297912597656,297.1499938964844,293.1499938964844,0.3557652831077575,-6634.5,304.12969970703125,0.9990000128746032,0.5119678974151611,0.4210133552551269,293.2798156738281,297.1499938964844,293.1499938964844,0.0047296276316046,-1764.7781982421875,297.34283447265625,0.4718969762325287,0.050000000745058,0.2338407933712005,291.091064453125,291.1499938964844,257.7490234375,256.5295715332031,278.9332580566406,293.6361999511719,291.08935546875,1.0,0.261112630367279,0.6881494522094727,0.6881494522094727,1.0,1.0,-1.0781091451644895,0.442044198513031,0.6360650062561035,0.1646459251642227,0.0,0.0,0.6286596655845642,57.69550323486328,68.0,-21.96646499633789,-13168.322265625,176.95587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7777099609375,308.1783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.056640625,18000.0,0.0,0.0,0.2936829030513763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845139265060425,0.6845208406448364,-6.878712156321853e-06,0.0,0.0002980508143082,0.0,0.0,54.33187484741211,0.0,0.0,0.0,0.4376867413520813,4.0,0.0,1.0
578460,293.1068725585937,297.1499938964844,293.1499938964844,0.0996647402644157,-2286.425048828125,304.1446533203125,0.7106268405914307,0.1592773050069809,0.1447624862194061,294.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07794189453125,0.4678068161010742,0.050000000745058,0.0493701919913291,293.118408203125,297.1499938964844,293.1499938964844,0.0288485195487737,-815.8916015625,304.1446228027344,0.5357848405838013,0.0722202211618423,0.0517155937850475,293.14111328125,297.1499938964844,293.1499938964844,0.3646219074726105,-6767.77001953125,304.1217346191406,0.9990000128746032,0.5101871490478516,0.4292511940002441,293.2784729003906,297.1499938964844,293.1499938964844,0.0047056647017598,-1757.6480712890625,297.293701171875,0.4678068161010742,0.050000000745058,0.2341909259557724,291.076416015625,291.1499938964844,257.6601257324219,256.4512939453125,278.8958740234375,293.6499938964844,291.0749206542969,1.0,0.2651436626911163,0.6878291964530945,0.6878291964530945,1.0,1.0,-1.0912567377090454,0.447712630033493,0.6435441374778748,0.1671214252710342,0.0,0.0,0.6394649147987366,59.75527572631836,71.0,-20.277416229248047,-13357.3466796875,184.7048492431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6919860839844,308.1658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17791.3125,18000.0,0.0,0.0,0.296191930770874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705637514591217,0.7056446075439453,-7.047137842164375e-06,0.0,0.0003005971375387,0.0,0.0,57.83855056762695,0.0,0.0,0.0,0.4460870325565338,4.0,0.0,1.0
578520,293.1068725585937,297.1499938964844,293.1499938964844,0.0996647402644157,-2286.425048828125,304.1446533203125,0.7106268405914307,0.1592773050069809,0.1447624862194061,294.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07794189453125,0.4678068161010742,0.050000000745058,0.0493701919913291,293.118408203125,297.1499938964844,293.1499938964844,0.0288485195487737,-815.8916015625,304.1446228027344,0.5357848405838013,0.0722202211618423,0.0517155937850475,293.14111328125,297.1499938964844,293.1499938964844,0.3646219074726105,-6767.77001953125,304.1217346191406,0.9990000128746032,0.5101871490478516,0.4292511940002441,293.2784729003906,297.1499938964844,293.1499938964844,0.0047056647017598,-1757.6480712890625,297.293701171875,0.4678068161010742,0.050000000745058,0.2341909259557724,291.076416015625,291.1499938964844,257.6601257324219,256.4512939453125,278.8958740234375,293.6499938964844,291.0749206542969,1.0,0.2651436626911163,0.6878291964530945,0.6878291964530945,1.0,1.0,-1.0912567377090454,0.447712630033493,0.6435441374778748,0.1671214252710342,0.0,0.0,0.6394649147987366,59.75527572631836,71.0,-20.277416229248047,-13357.3466796875,184.7048492431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6919860839844,308.1658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17791.3125,18000.0,0.0,0.0,0.296191930770874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705637514591217,0.7056446075439453,-7.047137842164375e-06,0.0,0.0003005971375387,0.0,0.0,57.83855056762695,0.0,0.0,0.0,0.4460870325565338,4.0,0.0,1.0
578580,293.1064147949219,297.1499938964844,293.1499938964844,0.1007583066821098,-2306.80908203125,304.1446228027344,0.7074605226516724,0.16046242415905,0.1459094136953354,294.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.4629531502723694,0.050000000745058,0.0494525134563446,293.1143493652344,297.1499938964844,293.1499938964844,0.030599121004343,-836.1188354492188,304.1435852050781,0.5361587405204773,0.0738417357206344,0.0528902411460876,293.1549377441406,297.1499938964844,293.1499938964844,0.374380886554718,-6912.98046875,304.11492919921875,0.9990000128746032,0.5076162219047546,0.4382558465003967,293.2774353027344,297.1499938964844,293.1499938964844,0.0046818582341074,-1750.440185546875,297.24493408203125,0.4629531502723694,0.050000000745058,0.2345814406871795,291.0634460449219,291.1499938964844,257.5740051269531,256.37548828125,278.8614807128906,293.6693725585937,291.0621643066406,1.0,0.2695190012454986,0.6875089406967163,0.6875089406967163,1.0,1.0,-1.1054188013076782,0.4538474678993225,0.6515713930130005,0.1697592288255691,0.0,0.0,0.6518861651420593,62.04654312133789,59.0,-18.00830078125,-13558.49609375,193.36331176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5767822265625,308.1397399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17750.14453125,18000.0,0.0,0.0,0.2993985712528229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306874394416809,0.7306947112083435,-7.256314802361885e-06,0.0,0.0003038514987565,0.0,0.0,62.232303619384766,0.0,0.0,0.0,0.4562208652496338,4.0,0.0,1.0
578640,293.1064147949219,297.1499938964844,293.1499938964844,0.1007583066821098,-2306.80908203125,304.1446228027344,0.7074605226516724,0.16046242415905,0.1459094136953354,294.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.4629531502723694,0.050000000745058,0.0494525134563446,293.1143493652344,297.1499938964844,293.1499938964844,0.030599121004343,-836.1188354492188,304.1435852050781,0.5361587405204773,0.0738417357206344,0.0528902411460876,293.1549377441406,297.1499938964844,293.1499938964844,0.374380886554718,-6912.98046875,304.11492919921875,0.9990000128746032,0.5076162219047546,0.4382558465003967,293.2774353027344,297.1499938964844,293.1499938964844,0.0046818582341074,-1750.440185546875,297.24493408203125,0.4629531502723694,0.050000000745058,0.2345814406871795,291.0634460449219,291.1499938964844,257.5740051269531,256.37548828125,278.8614807128906,293.6693725585937,291.0621643066406,1.0,0.2695190012454986,0.6875089406967163,0.6875089406967163,1.0,1.0,-1.1054188013076782,0.4538474678993225,0.6515713930130005,0.1697592288255691,0.0,0.0,0.6518861651420593,62.04654312133789,59.0,-18.00830078125,-13558.49609375,193.36331176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5767822265625,308.1397399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17750.14453125,18000.0,0.0,0.0,0.2993985712528229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306874394416809,0.7306947112083435,-7.256314802361885e-06,0.0,0.0003038514987565,0.0,0.0,62.232303619384766,0.0,0.0,0.0,0.4562208652496338,4.0,0.0,1.0
578700,293.1061706542969,297.1499938964844,293.1499938964844,0.1012510135769844,-2315.9296875,304.1446838378906,0.7082275152206421,0.1610629260540008,0.1464440673589706,294.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.4628122746944427,0.050000000745058,0.0494547933340072,293.111083984375,297.1499938964844,293.1499938964844,0.0314017683267593,-846.8179321289062,304.143310546875,0.5387895107269287,0.0749321579933166,0.0535533539950847,293.161865234375,297.1499938964844,293.1499938964844,0.3751630485057831,-6921.77685546875,304.1199951171875,0.9990000128746032,0.5061923265457153,0.4385052025318146,293.2769470214844,297.1499938964844,293.1499938964844,0.0046661528758704,-1745.3050537109375,297.2218017578125,0.4628122746944427,0.050000000745058,0.2345922440290451,291.0591735839844,291.1499938964844,257.5321350097656,256.3386535644531,278.8485107421875,293.67535400390625,291.0593566894531,1.0,0.2694493234157562,0.6873487830162048,0.6873487830162048,1.0,1.0,-1.1071776151657104,0.454512745141983,0.652664840221405,0.1702584624290466,0.0,0.0,0.6583998203277588,62.13572311401367,59.0,-9.06025505065918,-13621.61328125,194.08248901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51336669921875,308.1374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17732.556640625,18000.0,0.0,0.0,0.3012430667877197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7444829344749451,0.7444903254508972,-7.375916993623832e-06,0.0,0.0003057234280277,0.0,0.0,64.76476287841797,0.0,0.0,0.0,0.4618675708770752,4.0,0.0,1.0
578760,293.1058654785156,297.1499938964844,293.1499938964844,0.1016341298818588,-2322.829345703125,304.1449584960937,0.7107404470443726,0.1616780012845993,0.1469640433788299,294.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638122558594,0.4644460678100586,0.050000000745058,0.0494277738034725,293.1076354980469,297.1499938964844,293.1499938964844,0.0323107987642288,-858.7064819335938,304.1428527832031,0.543550431728363,0.0761053934693336,0.0543390475213527,293.16522216796875,297.1499938964844,293.1499938964844,0.372425764799118,-6877.0380859375,304.1304931640625,0.9990000128746032,0.505381166934967,0.4355749189853668,293.2763977050781,297.1499938964844,293.1499938964844,0.0046460349112749,-1737.8863525390625,297.20458984375,0.4644460678100586,0.050000000745058,0.2344640791416168,291.0657043457031,291.1499938964844,257.4911499023437,256.3026123046875,278.835205078125,293.6709899902344,291.0684814453125,1.0,0.2681930661201477,0.6871597170829773,0.6871597170829773,1.0,1.0,-1.105043888092041,0.4534306824207306,0.651613175868988,0.170092299580574,0.0,0.0,0.6634297966957092,61.428009033203125,47.0,11.134535789489746,-13654.13671875,192.0813751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4565124511719,308.1460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17743.478515625,18000.0,0.0,0.0,0.3031438887119293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7575523853302002,0.7575598955154419,-7.497594651795225e-06,0.0,0.000307652488118,0.0,0.0,67.27749633789062,0.0,0.0,0.0,0.4672477841377258,4.0,0.0,1.0
578820,293.1051025390625,297.1499938964844,293.1499938964844,0.1021750122308731,-2332.0849609375,304.145751953125,0.7193474769592285,0.1629527658224105,0.1479836255311966,294.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.4710602760314941,0.050000000745058,0.0493116565048694,293.10467529296875,297.1499938964844,293.1499938964844,0.033681496977806,-876.134033203125,304.1430053710937,0.5556417107582092,0.0777881294488906,0.0556068755686283,293.1567687988281,297.1499938964844,293.1499938964844,0.3590978980064392,-6669.326171875,304.1593933105469,0.9990000128746032,0.5066609382629395,0.4227449297904968,293.2750244140625,297.1499938964844,293.1499938964844,0.0045949323102831,-1717.728271484375,297.1845092773437,0.4710602760314941,0.050000000745058,0.2339132726192474,291.10357666015625,291.1499938964844,257.41217041015625,256.23321533203125,278.804931640625,293.6324157714844,291.1090393066406,1.0,0.2625900208950043,0.6867814660072327,0.6867814660072327,1.0,1.0,-1.091593861579895,0.4471215903759002,0.6444722414016724,0.1683472990989685,0.0,0.0,0.6673463582992554,58.31570053100586,50.0,49.35385513305664,-13617.173828125,182.13185119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3885192871094,308.178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17865.37109375,18000.0,0.0,0.0,0.3067589104175567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7734266519546509,0.7734343409538269,-7.672741048736498e-06,0.0,0.0003113212878815,0.0,0.0,70.59801483154297,0.0,0.0,0.0,0.4739969968795776,4.0,0.0,1.0
578880,293.1051025390625,297.1499938964844,293.1499938964844,0.1021750122308731,-2332.0849609375,304.145751953125,0.7193474769592285,0.1629527658224105,0.1479836255311966,294.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.4710602760314941,0.050000000745058,0.0493116565048694,293.10467529296875,297.1499938964844,293.1499938964844,0.033681496977806,-876.134033203125,304.1430053710937,0.5556417107582092,0.0777881294488906,0.0556068755686283,293.1567687988281,297.1499938964844,293.1499938964844,0.3590978980064392,-6669.326171875,304.1593933105469,0.9990000128746032,0.5066609382629395,0.4227449297904968,293.2750244140625,297.1499938964844,293.1499938964844,0.0045949323102831,-1717.728271484375,297.1845092773437,0.4710602760314941,0.050000000745058,0.2339132726192474,291.10357666015625,291.1499938964844,257.41217041015625,256.23321533203125,278.804931640625,293.6324157714844,291.1090393066406,1.0,0.2625900208950043,0.6867814660072327,0.6867814660072327,1.0,1.0,-1.091593861579895,0.4471215903759002,0.6444722414016724,0.1683472990989685,0.0,0.0,0.6673463582992554,58.31570053100586,50.0,49.35385513305664,-13617.173828125,182.13185119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3885192871094,308.178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17865.37109375,18000.0,0.0,0.0,0.3067589104175567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7734266519546509,0.7734343409538269,-7.672741048736498e-06,0.0,0.0003113212878815,0.0,0.0,70.59801483154297,0.0,0.0,0.0,0.4739969968795776,4.0,0.0,1.0
578940,293.10430908203125,297.1499938964844,293.1499938964844,0.1027403026819229,-2341.777587890625,304.1462097167969,0.725494384765625,0.1642507016658783,0.1490771323442459,294.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.4749801754951477,0.050000000745058,0.0492382869124412,293.1023254394531,297.1499938964844,293.1499938964844,0.0347099117934703,-888.9599609375,304.1435852050781,0.5643513798713684,0.079408124089241,0.0566024743020534,293.1382141113281,297.1499938964844,293.1499938964844,0.3494933545589447,-6522.93505859375,304.1717529296875,0.9990000128746032,0.5102542042732239,0.4144316911697387,293.2733154296875,297.1499938964844,293.1499938964844,0.0045469906181097,-1698.4857177734375,297.1690368652344,0.4749801754951477,0.050000000745058,0.2335652410984039,291.1468811035156,291.1499938964844,257.3375549316406,256.16778564453125,278.7624206542969,293.5783996582031,291.1499328613281,1.0,0.259555459022522,0.6864032745361328,0.6864032745361328,1.0,1.0,-1.0836114883422852,0.4432854652404785,0.6403260827064514,0.1674484461545944,0.0,0.0,0.6645950078964233,56.3604850769043,53.0,49.006717681884766,-13579.3681640625,176.12835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4001770019531,308.20318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1171875,18000.0,0.0,0.0,0.3096875846385956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7732248306274414,0.7732325196266174,-7.704710696998518e-06,0.0,0.0003142935456708,0.0,0.0,70.79489135742188,0.0,0.0,0.0,0.4741780459880829,4.0,0.0,1.0
