time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579000,293.10430908203125,297.1499938964844,293.1499938964844,0.1027403026819229,-2341.777587890625,304.1462097167969,0.725494384765625,0.1642507016658783,0.1490771323442459,294.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.4749801754951477,0.050000000745058,0.0492382869124412,293.1023254394531,297.1499938964844,293.1499938964844,0.0347099117934703,-888.9599609375,304.1435852050781,0.5643513798713684,0.079408124089241,0.0566024743020534,293.1382141113281,297.1499938964844,293.1499938964844,0.3494933545589447,-6522.93505859375,304.1717529296875,0.9990000128746032,0.5102542042732239,0.4144316911697387,293.2733154296875,297.1499938964844,293.1499938964844,0.0045469906181097,-1698.4857177734375,297.1690368652344,0.4749801754951477,0.050000000745058,0.2335652410984039,291.1468811035156,291.1499938964844,257.3375549316406,256.16778564453125,278.7624206542969,293.5783996582031,291.1499328613281,1.0,0.259555459022522,0.6864032745361328,0.6864032745361328,1.0,1.0,-1.0836114883422852,0.4432854652404785,0.6403260827064514,0.1674484461545944,0.0,0.0,0.6645950078964233,56.3604850769043,53.0,49.006717681884766,-13579.3681640625,176.12835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4001770019531,308.20318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1171875,18000.0,0.0,0.0,0.3096875846385956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7732248306274414,0.7732325196266174,-7.704710696998518e-06,0.0,0.0003142935456708,0.0,0.0,70.79489135742188,0.0,0.0,0.0,0.4741780459880829,4.0,0.0,1.0
579060,293.103515625,297.1499938964844,293.1499938964844,0.1035822108387947,-2357.01416015625,304.14605712890625,0.7292717695236206,0.1655705869197845,0.1502243727445602,294.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.4766927659511566,0.050000000745058,0.0492054149508476,293.0986328125,297.1499938964844,293.1499938964844,0.0362329855561256,-908.3564453125,304.1431884765625,0.5717746019363403,0.0813653394579887,0.0579071752727031,293.12371826171875,297.1499938964844,293.1499938964844,0.3449463844299316,-6455.92236328125,304.1718444824219,0.9990000128746032,0.5135029554367065,0.4106540977954864,293.2712707519531,297.1499938964844,293.1499938964844,0.0045096804387867,-1684.630859375,297.1407165527344,0.4766927659511566,0.050000000745058,0.2334093004465103,291.16314697265625,291.1499938964844,257.2679138183594,256.1068725585937,278.7202453613281,293.5396728515625,291.1639099121094,1.0,0.2583648264408111,0.6862887740135193,0.6862887740135193,1.0,1.0,-1.081791877746582,0.4422842860221863,0.6395076513290405,0.1675927340984344,0.0,0.0,0.6615428328514099,55.51511764526367,56.0,24.2153434753418,-13580.943359375,174.03501892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4662170410156,308.23590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.34375,18000.0,0.0,0.0,0.311906635761261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7671407461166382,0.7671483755111694,-7.657577043573838e-06,0.0,0.0003165456000715,0.0,0.0,69.64891815185547,0.0,0.0,0.0,0.4717693924903869,4.0,0.0,1.0
579120,293.103515625,297.1499938964844,293.1499938964844,0.1035822108387947,-2357.01416015625,304.14605712890625,0.7292717695236206,0.1655705869197845,0.1502243727445602,294.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.4766927659511566,0.050000000745058,0.0492054149508476,293.0986328125,297.1499938964844,293.1499938964844,0.0362329855561256,-908.3564453125,304.1431884765625,0.5717746019363403,0.0813653394579887,0.0579071752727031,293.12371826171875,297.1499938964844,293.1499938964844,0.3449463844299316,-6455.92236328125,304.1718444824219,0.9990000128746032,0.5135029554367065,0.4106540977954864,293.2712707519531,297.1499938964844,293.1499938964844,0.0045096804387867,-1684.630859375,297.1407165527344,0.4766927659511566,0.050000000745058,0.2334093004465103,291.16314697265625,291.1499938964844,257.2679138183594,256.1068725585937,278.7202453613281,293.5396728515625,291.1639099121094,1.0,0.2583648264408111,0.6862887740135193,0.6862887740135193,1.0,1.0,-1.081791877746582,0.4422842860221863,0.6395076513290405,0.1675927340984344,0.0,0.0,0.6615428328514099,55.51511764526367,56.0,24.2153434753418,-13580.943359375,174.03501892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4662170410156,308.23590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.34375,18000.0,0.0,0.0,0.311906635761261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7671407461166382,0.7671483755111694,-7.657577043573838e-06,0.0,0.0003165456000715,0.0,0.0,69.64891815185547,0.0,0.0,0.0,0.4717693924903869,4.0,0.0,1.0
579180,293.10272216796875,297.1499938964844,293.1499938964844,0.104551076889038,-2374.705810546875,304.145751953125,0.731290876865387,0.1669088304042816,0.1514185816049575,294.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.4768868684768677,0.050000000745058,0.0492016449570655,293.0948486328125,297.1499938964844,293.1499938964844,0.0379587560892105,-930.3163452148438,304.142578125,0.5776677131652832,0.0834335908293724,0.0593346022069454,293.1146545410156,297.1499938964844,293.1499938964844,0.3439436554908752,-6443.57080078125,304.1661682128906,0.9990000128746032,0.5160150527954102,0.4102208018302917,293.2690734863281,297.1499938964844,293.1499938964844,0.0044797705486416,-1673.9420166015625,297.1072692871094,0.4768868684768677,0.050000000745058,0.2333914190530777,291.1677551269531,291.1499938964844,257.20379638671875,256.05096435546875,278.77490234375,293.51678466796875,291.1707763671875,1.0,0.2586557269096374,0.674254834651947,0.674254834651947,1.0,1.0,-1.0843912363052368,0.4402254223823547,0.6441658139228821,0.1653352677822113,0.0,0.0,0.6589393615722656,55.46522521972656,59.0,22.486007690429688,-13585.62109375,174.71046447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5606689453125,308.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.443359375,18000.0,0.0,0.0,0.3135163784027099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7615647912025452,0.7615724205970764,-7.604933216498466e-06,0.0,0.0003181792562827,0.0,0.0,68.54344177246094,0.0,0.0,0.0,0.469441682100296,4.0,0.0,1.0
579240,293.10272216796875,297.1499938964844,293.1499938964844,0.104551076889038,-2374.705810546875,304.145751953125,0.731290876865387,0.1669088304042816,0.1514185816049575,294.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.4768868684768677,0.050000000745058,0.0492016449570655,293.0948486328125,297.1499938964844,293.1499938964844,0.0379587560892105,-930.3163452148438,304.142578125,0.5776677131652832,0.0834335908293724,0.0593346022069454,293.1146545410156,297.1499938964844,293.1499938964844,0.3439436554908752,-6443.57080078125,304.1661682128906,0.9990000128746032,0.5160150527954102,0.4102208018302917,293.2690734863281,297.1499938964844,293.1499938964844,0.0044797705486416,-1673.9420166015625,297.1072692871094,0.4768868684768677,0.050000000745058,0.2333914190530777,291.1677551269531,291.1499938964844,257.20379638671875,256.05096435546875,278.77490234375,293.51678466796875,291.1707763671875,1.0,0.2586557269096374,0.674254834651947,0.674254834651947,1.0,1.0,-1.0843912363052368,0.4402254223823547,0.6441658139228821,0.1653352677822113,0.0,0.0,0.6589393615722656,55.46522521972656,59.0,22.486007690429688,-13585.62109375,174.71046447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5606689453125,308.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.443359375,18000.0,0.0,0.0,0.3135163784027099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7615647912025452,0.7615724205970764,-7.604933216498466e-06,0.0,0.0003181792562827,0.0,0.0,68.54344177246094,0.0,0.0,0.0,0.469441682100296,4.0,0.0,1.0
579300,293.10235595703125,297.1499938964844,293.1499938964844,0.1048829555511474,-2380.430419921875,304.1459350585937,0.731742262840271,0.1675765514373779,0.152025893330574,294.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.476518303155899,0.050000000745058,0.0492087453603744,293.093017578125,297.1499938964844,293.1499938964844,0.0387666523456573,-940.3739013671876,304.1424560546875,0.5800657272338867,0.0844883248209953,0.0600731372833251,293.1122741699219,297.1499938964844,293.1499938964844,0.3439489006996155,-6444.64013671875,304.1632080078125,0.9990000128746032,0.5169365406036377,0.411042183637619,293.26806640625,297.1499938964844,293.1499938964844,0.0044629569165408,-1666.8291015625,297.10015869140625,0.476518303155899,0.050000000745058,0.233425110578537,291.1874694824219,291.1499938964844,257.1739807128906,256.0250549316406,278.8513488769531,293.51031494140625,291.1927490234375,1.0,0.2592576444149017,0.6651208996772766,0.6651208996772766,1.0,1.0,-1.087040901184082,0.4385912120342254,0.648449718952179,0.1631828248500824,0.0,0.0,0.6545248031616211,55.6855583190918,59.0,41.267391204833984,-13573.2939453125,175.90225219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618896484375,308.33111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.54296875,18000.0,0.0,0.0,0.3140555024147033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563085556030273,0.7563161253929138,-7.567588454548968e-06,0.0,0.0003187264082953,0.0,0.0,67.59513854980469,0.0,0.0,0.0,0.4672278761863708,4.0,0.0,1.0
579360,293.1020812988281,297.1499938964844,293.1499938964844,0.1052265912294387,-2386.399658203125,304.14605712890625,0.7318660020828247,0.1682374626398086,0.1526337563991546,294.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035827636719,0.4758786261081695,0.050000000745058,0.0492210388183593,293.09130859375,297.1499938964844,293.1499938964844,0.0395915731787681,-950.6527709960938,304.142333984375,0.582127034664154,0.0855482742190361,0.0608212389051914,293.1112365722656,297.1499938964844,293.1499938964844,0.34459188580513,-6455.4189453125,304.1596374511719,0.9990000128746032,0.5176191926002502,0.4124593734741211,293.2671203613281,297.1499938964844,293.1499938964844,0.0044451388530433,-1659.466552734375,297.0932006835937,0.4758786261081695,0.050000000745058,0.2334834188222885,291.2076416015625,291.1499938964844,257.1457214355469,256.0005798339844,278.9134521484375,293.5066833496094,291.2110900878906,1.0,0.2601195275783539,0.658005952835083,0.658005952835083,1.0,1.0,-1.090453863143921,0.4377483129501343,0.6527054905891418,0.1615784913301468,0.0,0.0,0.6486256718635559,56.047584533691406,62.0,42.10977554321289,-13550.9404296875,177.5881805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6844482421875,308.3468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18179.3828125,18000.0,0.0,0.0,0.3143973052501678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7462356090545654,0.7462431192398071,-7.492832537536742e-06,0.0,0.0003190732968505,0.0,0.0,65.77890014648438,0.0,0.0,0.0,0.4631968736648559,4.0,0.0,1.0
579420,293.1016540527344,297.1499938964844,293.1499938964844,0.1061652675271034,-2403.411865234375,304.1457824707031,0.7312710881233215,0.1695364117622375,0.1538422554731369,294.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.4738751053810119,0.050000000745058,0.0492591671645641,293.0881652832031,297.1499938964844,293.1499938964844,0.0414018146693706,-973.5178833007812,304.1418762207031,0.5853558778762817,0.0876745581626892,0.06233387067914,293.1128845214844,297.1499938964844,293.1499938964844,0.3482974171638489,-6513.98876953125,304.1501770019531,0.9990000128746032,0.5182769298553467,0.4168236255645752,293.2655334472656,297.1499938964844,293.1499938964844,0.00441590603441,-1648.739501953125,297.06365966796875,0.4738751053810119,0.050000000745058,0.2336642742156982,291.2193908691406,291.1499938964844,257.0942687988281,255.9562530517578,279.0022888183594,293.5068359375,291.2188415527344,1.0,0.2625085115432739,0.6480205059051514,0.6480205059051514,1.0,1.0,-1.0992203950881958,0.4380421042442322,0.6611783504486084,0.1597242206335067,0.0,0.0,0.63819420337677,57.14091110229492,65.0,12.61728572845459,-13519.7275390625,182.2614898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8328857421875,308.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18218.916015625,18000.0,0.0,0.0,0.3144830763339996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7228528261184692,0.7228600978851318,-7.2931743488879874e-06,0.0,0.0003191603464074,0.0,0.0,61.50749969482422,0.0,0.0,0.0,0.4538123309612274,4.0,0.0,1.0
579480,293.1016540527344,297.1499938964844,293.1499938964844,0.1061652675271034,-2403.411865234375,304.1457824707031,0.7312710881233215,0.1695364117622375,0.1538422554731369,294.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.4738751053810119,0.050000000745058,0.0492591671645641,293.0881652832031,297.1499938964844,293.1499938964844,0.0414018146693706,-973.5178833007812,304.1418762207031,0.5853558778762817,0.0876745581626892,0.06233387067914,293.1128845214844,297.1499938964844,293.1499938964844,0.3482974171638489,-6513.98876953125,304.1501770019531,0.9990000128746032,0.5182769298553467,0.4168236255645752,293.2655334472656,297.1499938964844,293.1499938964844,0.00441590603441,-1648.739501953125,297.06365966796875,0.4738751053810119,0.050000000745058,0.2336642742156982,291.2193908691406,291.1499938964844,257.0942687988281,255.9562530517578,279.0022888183594,293.5068359375,291.2188415527344,1.0,0.2625085115432739,0.6480205059051514,0.6480205059051514,1.0,1.0,-1.0992203950881958,0.4380421042442322,0.6611783504486084,0.1597242206335067,0.0,0.0,0.63819420337677,57.14091110229492,65.0,12.61728572845459,-13519.7275390625,182.2614898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8328857421875,308.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18218.916015625,18000.0,0.0,0.0,0.3144830763339996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7228528261184692,0.7228600978851318,-7.2931743488879874e-06,0.0,0.0003191603464074,0.0,0.0,61.50749969482422,0.0,0.0,0.0,0.4538123309612274,4.0,0.0,1.0
579540,293.1014404296875,297.1499938964844,293.1499938964844,0.1073255911469459,-2424.84033203125,304.145263671875,0.7297826409339905,0.1708061695098877,0.1550387293100357,294.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.4710073471069336,0.050000000745058,0.0493125095963478,293.0853576660156,297.1499938964844,293.1499938964844,0.0433605089783668,-998.5218505859376,304.1413269042969,0.587617039680481,0.0898077860474586,0.0638627707958221,293.11883544921875,297.1499938964844,293.1499938964844,0.3545452058315277,-6610.5908203125,304.13970947265625,0.9990000128746032,0.5180143713951111,0.4228525161743164,293.2641906738281,297.1499938964844,293.1499938964844,0.0043935454450547,-1641.920654296875,297.01971435546875,0.4710073471069336,0.050000000745058,0.2339173108339309,291.2051696777344,291.1499938964844,257.04998779296875,255.9185028076172,279.05712890625,293.5152893066406,291.2027893066406,1.0,0.2656217813491821,0.6416937708854675,0.6416937708854675,1.0,1.0,-1.1100952625274658,0.4403757750988006,0.6697195172309875,0.1592234969139099,0.0,0.0,0.6316081881523132,58.64851760864258,68.0,-16.347030639648438,-13539.3525390625,188.42828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980712890625,308.39422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18159.5546875,18000.0,0.0,0.0,0.3139718472957611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705179750919342,0.7051869034767151,-7.126494438125519e-06,0.0,0.0003186415124218,0.0,0.0,58.29174041748047,0.0,0.0,0.0,0.4465984106063843,4.0,0.0,1.0
579600,293.1014404296875,297.1499938964844,293.1499938964844,0.1073255911469459,-2424.84033203125,304.145263671875,0.7297826409339905,0.1708061695098877,0.1550387293100357,294.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.4710073471069336,0.050000000745058,0.0493125095963478,293.0853576660156,297.1499938964844,293.1499938964844,0.0433605089783668,-998.5218505859376,304.1413269042969,0.587617039680481,0.0898077860474586,0.0638627707958221,293.11883544921875,297.1499938964844,293.1499938964844,0.3545452058315277,-6610.5908203125,304.13970947265625,0.9990000128746032,0.5180143713951111,0.4228525161743164,293.2641906738281,297.1499938964844,293.1499938964844,0.0043935454450547,-1641.920654296875,297.01971435546875,0.4710073471069336,0.050000000745058,0.2339173108339309,291.2051696777344,291.1499938964844,257.04998779296875,255.9185028076172,279.05712890625,293.5152893066406,291.2027893066406,1.0,0.2656217813491821,0.6416937708854675,0.6416937708854675,1.0,1.0,-1.1100952625274658,0.4403757750988006,0.6697195172309875,0.1592234969139099,0.0,0.0,0.6316081881523132,58.64851760864258,68.0,-16.347030639648438,-13539.3525390625,188.42828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980712890625,308.39422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18159.5546875,18000.0,0.0,0.0,0.3139718472957611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705179750919342,0.7051869034767151,-7.126494438125519e-06,0.0,0.0003186415124218,0.0,0.0,58.29174041748047,0.0,0.0,0.0,0.4465984106063843,4.0,0.0,1.0
579660,293.1009521484375,297.1499938964844,293.1499938964844,0.1086190342903137,-2448.80615234375,304.1446838378906,0.7277100682258606,0.1721324473619461,0.1562672853469848,294.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.4673389196395874,0.050000000745058,0.0493781380355358,293.0824279785156,297.1499938964844,293.1499938964844,0.0454393811523914,-1025.22021484375,304.1407470703125,0.5892894864082336,0.0920371934771537,0.065443068742752,293.1280212402344,297.1499938964844,293.1499938964844,0.3625813722610473,-6732.96044921875,304.1297912597656,0.9990000128746032,0.5169496536254883,0.4301537275314331,293.2626037597656,297.1499938964844,293.1499938964844,0.0043760426342487,-1637.426025390625,296.9705810546875,0.4673389196395874,0.050000000745058,0.2342286258935928,291.1798095703125,291.1499938964844,257.0113830566406,255.8857879638672,279.0897827148437,293.53033447265625,291.1767883300781,1.0,0.2692983448505401,0.6374506950378418,0.6374506950378418,1.0,1.0,-1.1226823329925537,0.444210022687912,0.6784723401069641,0.1594957262277603,0.0,0.0,0.6292719841003418,60.488380432128906,71.0,-32.51503372192383,-13611.1943359375,195.8720092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0987548828125,308.4276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.58203125,18000.0,0.0,0.0,0.3132182955741882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6962152123451233,0.6962222456932068,-7.031215318420436e-06,0.0,0.0003178767510689,0.0,0.0,56.63167953491211,0.0,0.0,0.0,0.4428510069847107,4.0,0.0,1.0
579720,293.1009521484375,297.1499938964844,293.1499938964844,0.1086190342903137,-2448.80615234375,304.1446838378906,0.7277100682258606,0.1721324473619461,0.1562672853469848,294.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.4673389196395874,0.050000000745058,0.0493781380355358,293.0824279785156,297.1499938964844,293.1499938964844,0.0454393811523914,-1025.22021484375,304.1407470703125,0.5892894864082336,0.0920371934771537,0.065443068742752,293.1280212402344,297.1499938964844,293.1499938964844,0.3625813722610473,-6732.96044921875,304.1297912597656,0.9990000128746032,0.5169496536254883,0.4301537275314331,293.2626037597656,297.1499938964844,293.1499938964844,0.0043760426342487,-1637.426025390625,296.9705810546875,0.4673389196395874,0.050000000745058,0.2342286258935928,291.1798095703125,291.1499938964844,257.0113830566406,255.8857879638672,279.0897827148437,293.53033447265625,291.1767883300781,1.0,0.2692983448505401,0.6374506950378418,0.6374506950378418,1.0,1.0,-1.1226823329925537,0.444210022687912,0.6784723401069641,0.1594957262277603,0.0,0.0,0.6292719841003418,60.488380432128906,71.0,-32.51503372192383,-13611.1943359375,195.8720092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0987548828125,308.4276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.58203125,18000.0,0.0,0.0,0.3132182955741882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6962152123451233,0.6962222456932068,-7.031215318420436e-06,0.0,0.0003178767510689,0.0,0.0,56.63167953491211,0.0,0.0,0.0,0.4428510069847107,4.0,0.0,1.0
579780,293.1001281738281,297.1499938964844,293.1499938964844,0.1100239157676696,-2474.7666015625,304.14410400390625,0.7253425717353821,0.1735431402921676,0.1575895547866821,294.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.4628747999668121,0.050000000745058,0.0494535453617572,293.0789794921875,297.1499938964844,293.1499938964844,0.0476703941822052,-1054.0101318359375,304.1401062011719,0.5907942652702332,0.094447948038578,0.0671387463808059,293.1397399902344,297.1499938964844,293.1499938964844,0.3718488812446594,-6872.2109375,304.1211242675781,0.9990000128746032,0.5151380300521851,0.4383923411369324,293.2604675292969,297.1499938964844,293.1499938964844,0.0043616397306323,-1634.143310546875,296.921875,0.4628747999668121,0.050000000745058,0.2345863282680511,291.1517639160156,291.1499938964844,256.9763488769531,255.8561553955078,279.1088256835937,293.55157470703125,291.1488342285156,1.0,0.2734093368053436,0.6343634724617004,0.6343634724617004,1.0,1.0,-1.1367130279541016,0.4491618275642395,0.6875512003898621,0.1601268649101257,0.0,0.0,0.6309167146682739,62.59150695800781,74.0,-37.58927154541016,-13726.2158203125,204.4344940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1660461425781,308.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.312597781419754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960238814353943,0.6960309147834778,-7.010806712060003e-06,0.0,0.0003172470023855,0.0,0.0,56.48062515258789,0.0,0.0,0.0,0.4426144659519195,4.0,0.0,1.0
579840,293.1001281738281,297.1499938964844,293.1499938964844,0.1100239157676696,-2474.7666015625,304.14410400390625,0.7253425717353821,0.1735431402921676,0.1575895547866821,294.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.4628747999668121,0.050000000745058,0.0494535453617572,293.0789794921875,297.1499938964844,293.1499938964844,0.0476703941822052,-1054.0101318359375,304.1401062011719,0.5907942652702332,0.094447948038578,0.0671387463808059,293.1397399902344,297.1499938964844,293.1499938964844,0.3718488812446594,-6872.2109375,304.1211242675781,0.9990000128746032,0.5151380300521851,0.4383923411369324,293.2604675292969,297.1499938964844,293.1499938964844,0.0043616397306323,-1634.143310546875,296.921875,0.4628747999668121,0.050000000745058,0.2345863282680511,291.1517639160156,291.1499938964844,256.9763488769531,255.8561553955078,279.1088256835937,293.55157470703125,291.1488342285156,1.0,0.2734093368053436,0.6343634724617004,0.6343634724617004,1.0,1.0,-1.1367130279541016,0.4491618275642395,0.6875512003898621,0.1601268649101257,0.0,0.0,0.6309167146682739,62.59150695800781,74.0,-37.58927154541016,-13726.2158203125,204.4344940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1660461425781,308.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.312597781419754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960238814353943,0.6960309147834778,-7.010806712060003e-06,0.0,0.0003172470023855,0.0,0.0,56.48062515258789,0.0,0.0,0.0,0.4426144659519195,4.0,0.0,1.0
579900,293.09967041015625,297.1499938964844,293.1499938964844,0.110742338001728,-2487.994384765625,304.1438903808594,0.7240854501724243,0.1742648929357528,0.1582712233066558,294.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.4604361951351166,0.050000000745058,0.0494940876960754,293.0755920410156,297.1499938964844,293.1499938964844,0.0489655174314975,-1070.791015625,304.1395568847656,0.5919075012207031,0.0960094705224037,0.0681405588984489,293.1474914550781,297.1499938964844,293.1499938964844,0.3767963647842407,-6945.84765625,304.1174011230469,0.9990000128746032,0.5137456059455872,0.4427583217620849,293.2593078613281,297.1499938964844,293.1499938964844,0.0043550976552069,-1632.6912841796875,296.8984069824219,0.4604361951351166,0.050000000745058,0.2347786426544189,291.1382751464844,291.1499938964844,256.9600830078125,255.8424224853516,279.1151123046875,293.5641174316406,291.1355285644531,1.0,0.2755974233150482,0.6330994367599487,0.6330994367599487,1.0,1.0,-1.144253492355347,0.4519904553890228,0.6922630071640015,0.1605517268180847,0.0,0.0,0.6330581903457642,63.721435546875,74.0,-37.42802810668945,-13796.626953125,209.10836791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768798828125,308.45904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.4765625,18000.0,0.0,0.0,0.3124440610408783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6989350914955139,0.6989421248435974,-7.026870662230067e-06,0.0,0.0003170910058543,0.0,0.0,56.9217414855957,0.0,0.0,0.0,0.4437085092067718,4.0,0.0,1.0
579960,293.0992126464844,297.1499938964844,293.1499938964844,0.1114655658602714,-2501.278076171875,304.1436767578125,0.7228078246116638,0.1749941259622573,0.1589616686105728,294.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.457998663187027,0.050000000745058,0.0495359376072883,293.0709533691406,297.1499938964844,293.1499938964844,0.0505219958722591,-1091.0311279296875,304.1386108398437,0.593670666217804,0.0978625416755676,0.0693652406334877,293.1566772460937,297.1499938964844,293.1499938964844,0.3818776905536651,-7021.01953125,304.11407470703125,0.9990000128746032,0.511970579624176,0.4472205638885498,293.2580261230469,297.1499938964844,293.1499938964844,0.0043488657101988,-1631.310302734375,296.8756103515625,0.457998663187027,0.050000000745058,0.2349771708250045,291.1253967285156,291.1499938964844,256.94464111328125,255.82937622070312,279.12017822265625,293.57861328125,291.1227722167969,1.0,0.2778612077236175,0.6319930553436279,0.6319930553436279,1.0,1.0,-1.1521965265274048,0.4550621211528778,0.6971344351768494,0.161068320274353,0.0,0.0,0.6359983682632446,64.89019775390625,62.0,-36.50543975830078,-13874.212890625,214.04498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171875,308.45880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.736328125,18000.0,0.0,0.0,0.3124433159828186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7036454081535339,0.7036524415016174,-7.058906248857966e-06,0.0,0.0003170902491547,0.0,0.0,57.678558349609375,0.0,0.0,0.0,0.4455361664295196,4.0,0.0,1.0
580020,293.0979919433594,297.1499938964844,293.1499938964844,0.1127066388726234,-2523.757080078125,304.14373779296875,0.7261298298835754,0.1765245050191879,0.1602855175733566,294.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4595702886581421,0.050000000745058,0.0495087392628192,293.0613708496094,297.1499938964844,293.1499938964844,0.0538605451583862,-1134.6016845703125,304.1368713378906,0.6037480235099792,0.1018178761005401,0.0720978081226348,293.1695251464844,297.1499938964844,293.1499938964844,0.3801634013652801,-6988.76171875,304.1295471191406,0.9990000128746032,0.5091637969017029,0.4443315863609314,293.2550964355469,297.1499938964844,293.1499938964844,0.0043263281695544,-1623.8812255859375,296.84051513671875,0.4595702886581421,0.050000000745058,0.234848141670227,291.1152038574219,291.1499938964844,256.91607666015625,255.80523681640625,279.130615234375,293.59442138671875,291.1165771484375,1.0,0.2766473591327667,0.6306338310241699,0.6306338310241699,1.0,1.0,-1.153419017791748,0.4551233947277069,0.6982957124710083,0.1602506637573242,0.0,0.0,0.6417874097824097,64.2088851928711,50.0,-6.964851379394531,-13934.4033203125,213.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130859375,308.48016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.3125,18000.0,0.0,0.0,0.3128414452075958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7163547277450562,0.7163618803024292,-7.160487257351633e-06,0.0,0.0003174942976329,0.0,0.0,59.849609375,0.0,0.0,0.0,0.4505428075790405,4.0,0.0,1.0
580080,293.0979919433594,297.1499938964844,293.1499938964844,0.1127066388726234,-2523.757080078125,304.14373779296875,0.7261298298835754,0.1765245050191879,0.1602855175733566,294.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4595702886581421,0.050000000745058,0.0495087392628192,293.0613708496094,297.1499938964844,293.1499938964844,0.0538605451583862,-1134.6016845703125,304.1368713378906,0.6037480235099792,0.1018178761005401,0.0720978081226348,293.1695251464844,297.1499938964844,293.1499938964844,0.3801634013652801,-6988.76171875,304.1295471191406,0.9990000128746032,0.5091637969017029,0.4443315863609314,293.2550964355469,297.1499938964844,293.1499938964844,0.0043263281695544,-1623.8812255859375,296.84051513671875,0.4595702886581421,0.050000000745058,0.234848141670227,291.1152038574219,291.1499938964844,256.91607666015625,255.80523681640625,279.130615234375,293.59442138671875,291.1165771484375,1.0,0.2766473591327667,0.6306338310241699,0.6306338310241699,1.0,1.0,-1.153419017791748,0.4551233947277069,0.6982957124710083,0.1602506637573242,0.0,0.0,0.6417874097824097,64.2088851928711,50.0,-6.964851379394531,-13934.4033203125,213.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130859375,308.48016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.3125,18000.0,0.0,0.0,0.3128414452075958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7163547277450562,0.7163618803024292,-7.160487257351633e-06,0.0,0.0003174942976329,0.0,0.0,59.849609375,0.0,0.0,0.0,0.4505428075790405,4.0,0.0,1.0
580140,293.09649658203125,297.1499938964844,293.1499938964844,0.1136163473129272,-2539.62939453125,304.1443176269531,0.7345967292785645,0.178147092461586,0.1616079956293106,294.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4666500687599182,0.050000000745058,0.049389973282814,293.05810546875,297.1499938964844,293.1499938964844,0.056347232311964,-1166.9923095703125,304.1371765136719,0.6164743304252625,0.1047411262989044,0.0743012130260467,293.1616516113281,297.1499938964844,293.1499938964844,0.3672387599945068,-6787.9140625,304.1580810546875,0.9990000128746032,0.5102152824401855,0.4314704835414886,293.25164794921875,297.1499938964844,293.1499938964844,0.0042905728332698,-1609.670654296875,296.8275756835937,0.4666500687599182,0.050000000745058,0.2342847734689712,291.1400451660156,291.1499938964844,256.8903503417969,255.7835388183593,279.1337280273437,293.5686340332031,291.1437072753906,1.0,0.2711915075778961,0.6292136907577515,0.6292136907577515,1.0,1.0,-1.141399621963501,0.4494376480579376,0.6919618844985962,0.1572159677743911,0.0,0.0,0.6416827440261841,61.012298583984375,53.0,29.795961380004883,-13864.265625,202.90240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09771728515625,308.5030822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.365234375,18000.0,0.0,0.0,0.3133269846439361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213312387466431,0.7213384509086609,-7.223394277389161e-06,0.0,0.0003179870545864,0.0,0.0,60.86418914794922,0.0,0.0,0.0,0.4526557624340057,4.0,0.0,1.0
580200,293.09649658203125,297.1499938964844,293.1499938964844,0.1136163473129272,-2539.62939453125,304.1443176269531,0.7345967292785645,0.178147092461586,0.1616079956293106,294.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4666500687599182,0.050000000745058,0.049389973282814,293.05810546875,297.1499938964844,293.1499938964844,0.056347232311964,-1166.9923095703125,304.1371765136719,0.6164743304252625,0.1047411262989044,0.0743012130260467,293.1616516113281,297.1499938964844,293.1499938964844,0.3672387599945068,-6787.9140625,304.1580810546875,0.9990000128746032,0.5102152824401855,0.4314704835414886,293.25164794921875,297.1499938964844,293.1499938964844,0.0042905728332698,-1609.670654296875,296.8275756835937,0.4666500687599182,0.050000000745058,0.2342847734689712,291.1400451660156,291.1499938964844,256.8903503417969,255.7835388183593,279.1337280273437,293.5686340332031,291.1437072753906,1.0,0.2711915075778961,0.6292136907577515,0.6292136907577515,1.0,1.0,-1.141399621963501,0.4494376480579376,0.6919618844985962,0.1572159677743911,0.0,0.0,0.6416827440261841,61.012298583984375,53.0,29.795961380004883,-13864.265625,202.90240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09771728515625,308.5030822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.365234375,18000.0,0.0,0.0,0.3133269846439361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213312387466431,0.7213384509086609,-7.223394277389161e-06,0.0,0.0003179870545864,0.0,0.0,60.86418914794922,0.0,0.0,0.0,0.4526557624340057,4.0,0.0,1.0
580260,293.094970703125,297.1499938964844,293.1499938964844,0.1145873665809631,-2556.607666015625,304.1445617675781,0.7409213185310364,0.1798075884580612,0.1630248427391052,294.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4707373976707458,0.050000000745058,0.0493172965943813,293.06201171875,297.1499938964844,293.1499938964844,0.0576547421514987,-1183.89453125,304.1392822265625,0.6234831213951111,0.1062849536538124,0.0755220204591751,293.13916015625,297.1499938964844,293.1499938964844,0.3583326041698456,-6652.865234375,304.1697082519531,0.9990000128746032,0.514474093914032,0.423404723405838,293.24786376953125,297.1499938964844,293.1499938964844,0.0042584873735904,-1596.7132568359375,296.8186950683594,0.4707373976707458,0.050000000745058,0.2339400202035904,291.1681213378906,291.1499938964844,256.8672180175781,255.7640686035156,279.1304626464844,293.5256652832031,291.1694641113281,1.0,0.2683126330375671,0.6270828247070312,0.6270828247070312,1.0,1.0,-1.134377121925354,0.4457036554813385,0.6886734962463379,0.154394119977951,0.0,0.0,0.6371185779571533,59.04888153076172,56.0,28.741872787475582,-13784.15625,196.83729553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061096191406,308.4981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.6640625,18000.0,0.0,0.0,0.3134471774101257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7148371338844299,0.714844286441803,-7.189215011749184e-06,0.0,0.0003181090578436,0.0,0.0,59.8525619506836,0.0,0.0,0.0,0.4502374231815338,4.0,0.0,1.0
580320,293.094970703125,297.1499938964844,293.1499938964844,0.1145873665809631,-2556.607666015625,304.1445617675781,0.7409213185310364,0.1798075884580612,0.1630248427391052,294.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4707373976707458,0.050000000745058,0.0493172965943813,293.06201171875,297.1499938964844,293.1499938964844,0.0576547421514987,-1183.89453125,304.1392822265625,0.6234831213951111,0.1062849536538124,0.0755220204591751,293.13916015625,297.1499938964844,293.1499938964844,0.3583326041698456,-6652.865234375,304.1697082519531,0.9990000128746032,0.514474093914032,0.423404723405838,293.24786376953125,297.1499938964844,293.1499938964844,0.0042584873735904,-1596.7132568359375,296.8186950683594,0.4707373976707458,0.050000000745058,0.2339400202035904,291.1681213378906,291.1499938964844,256.8672180175781,255.7640686035156,279.1304626464844,293.5256652832031,291.1694641113281,1.0,0.2683126330375671,0.6270828247070312,0.6270828247070312,1.0,1.0,-1.134377121925354,0.4457036554813385,0.6886734962463379,0.154394119977951,0.0,0.0,0.6371185779571533,59.04888153076172,56.0,28.741872787475582,-13784.15625,196.83729553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061096191406,308.4981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.6640625,18000.0,0.0,0.0,0.3134471774101257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7148371338844299,0.714844286441803,-7.189215011749184e-06,0.0,0.0003181090578436,0.0,0.0,59.8525619506836,0.0,0.0,0.0,0.4502374231815338,4.0,0.0,1.0
580380,293.0935363769531,297.1499938964844,293.1499938964844,0.1158394888043403,-2579.02880859375,304.144287109375,0.744939386844635,0.1814937591552734,0.1645016819238662,294.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.4724037647247314,0.050000000745058,0.0492865741252899,293.0627746582031,297.1499938964844,293.1499938964844,0.0590816251933574,-1202.7911376953125,304.1404113769531,0.628237783908844,0.1083424314856529,0.0767421051859855,293.1210327148437,297.1499938964844,293.1499938964844,0.3544702231884002,-6596.595703125,304.1693725585937,0.9990000128746032,0.5184432864189148,0.4199492037296295,293.2437744140625,297.1499938964844,293.1499938964844,0.0042364485561847,-1588.717041015625,296.7984924316406,0.4724037647247314,0.050000000745058,0.2337942868471145,291.1723327636719,291.1499938964844,256.8464660644531,255.74661254882807,279.12939453125,293.4977111816406,291.1719970703125,1.0,0.2672619223594665,0.6249550580978394,0.6249550580978394,1.0,1.0,-1.1332523822784424,0.4445328712463379,0.6887195110321045,0.152394562959671,0.0,0.0,0.633692741394043,58.231536865234375,59.0,8.052644729614258,-13744.7646484375,194.9034576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13983154296875,308.49224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.537109375,18000.0,0.0,0.0,0.3132220804691314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7066919207572937,0.7066990733146667,-7.12000564817572e-06,0.0,0.0003178805927745,0.0,0.0,58.42998123168945,0.0,0.0,0.0,0.4470056891441345,4.0,0.0,1.0
580440,293.0935363769531,297.1499938964844,293.1499938964844,0.1158394888043403,-2579.02880859375,304.144287109375,0.744939386844635,0.1814937591552734,0.1645016819238662,294.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.4724037647247314,0.050000000745058,0.0492865741252899,293.0627746582031,297.1499938964844,293.1499938964844,0.0590816251933574,-1202.7911376953125,304.1404113769531,0.628237783908844,0.1083424314856529,0.0767421051859855,293.1210327148437,297.1499938964844,293.1499938964844,0.3544702231884002,-6596.595703125,304.1693725585937,0.9990000128746032,0.5184432864189148,0.4199492037296295,293.2437744140625,297.1499938964844,293.1499938964844,0.0042364485561847,-1588.717041015625,296.7984924316406,0.4724037647247314,0.050000000745058,0.2337942868471145,291.1723327636719,291.1499938964844,256.8464660644531,255.74661254882807,279.12939453125,293.4977111816406,291.1719970703125,1.0,0.2672619223594665,0.6249550580978394,0.6249550580978394,1.0,1.0,-1.1332523822784424,0.4445328712463379,0.6887195110321045,0.152394562959671,0.0,0.0,0.633692741394043,58.231536865234375,59.0,8.052644729614258,-13744.7646484375,194.9034576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13983154296875,308.49224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.537109375,18000.0,0.0,0.0,0.3132220804691314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7066919207572937,0.7066990733146667,-7.12000564817572e-06,0.0,0.0003178805927745,0.0,0.0,58.42998123168945,0.0,0.0,0.0,0.4470056891441345,4.0,0.0,1.0
580500,293.09283447265625,297.1499938964844,293.1499938964844,0.1165322735905647,-2591.499267578125,304.1440734863281,0.7463054060935974,0.1823470592498779,0.1652599275112152,294.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4726411700248718,0.050000000745058,0.049282144755125,293.06158447265625,297.1499938964844,293.1499938964844,0.0601340718567371,-1216.91748046875,304.1402282714844,0.6307262182235718,0.1096803694963455,0.0776258409023284,293.1150207519531,297.1499938964844,293.1499938964844,0.3538772761821747,-6589.072265625,304.1669311523437,0.9990000128746032,0.5199964642524719,0.4194493591785431,293.2416381835937,297.1499938964844,293.1499938964844,0.0042280405759811,-1585.929931640625,296.7863464355469,0.4726411700248718,0.050000000745058,0.2337732762098312,291.1694641113281,291.1499938964844,256.8369140625,255.73858642578125,279.1296081542969,293.48944091796875,291.1685485839844,1.0,0.2673141062259674,0.6239509582519531,0.6239509582519531,1.0,1.0,-1.134591817855835,0.4447877705097198,0.6898040175437927,0.1517144441604614,0.0,0.0,0.6326695680618286,58.127288818359375,59.0,-1.254196047782898,-13744.3466796875,195.1288604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1584167480469,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18060.724609375,18000.0,0.0,0.0,0.313037097454071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7036787271499634,0.7036858201026917,-7.091301995387767e-06,0.0,0.0003176928730681,0.0,0.0,57.88912963867188,0.0,0.0,0.0,0.445779025554657,4.0,0.0,1.0
580560,293.0921630859375,297.1499938964844,293.1499938964844,0.1172608360648155,-2604.634521484375,304.1438293457031,0.747283399105072,0.1832051873207092,0.1660293191671371,294.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.4725377261638641,0.050000000745058,0.049284067004919,293.0601806640625,297.1499938964844,293.1499938964844,0.0612835399806499,-1232.4456787109375,304.1399230957031,0.6330540180206299,0.1110805049538612,0.078584536910057,293.11065673828125,297.1499938964844,293.1499938964844,0.3540738821029663,-6593.56787109375,304.1634826660156,0.9990000128746032,0.5212946534156799,0.4196673035621643,293.239501953125,297.1499938964844,293.1499938964844,0.0042210374958813,-1583.783447265625,296.7732238769531,0.4725377261638641,0.050000000745058,0.2337823957204818,291.16412353515625,291.1499938964844,256.82781982421875,255.73097229003903,279.1303405761719,293.48486328125,291.1627502441406,1.0,0.2676917612552643,0.6230188012123108,0.6230188012123108,1.0,1.0,-1.1369401216506958,0.4454971253871918,0.6914429664611816,0.1512481719255447,0.0,0.0,0.6322596669197083,58.19916534423828,62.0,-9.12308120727539,-13755.6513671875,196.01666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17437744140625,308.4900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.658203125,18000.0,0.0,0.0,0.3128436207771301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7017465233802795,0.701753556728363,-7.070499577821465e-06,0.0,0.000317496509524,0.0,0.0,57.52861785888672,0.0,0.0,0.0,0.4449752271175384,4.0,0.0,1.0
580620,293.09088134765625,297.1499938964844,293.1499938964844,0.1187883615493774,-2632.17333984375,304.1433410644531,0.7482133507728577,0.1849264800548553,0.1675914376974105,294.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4714376032352447,0.050000000745058,0.0493044219911098,293.0572509765625,297.1499938964844,293.1499938964844,0.0636963322758674,-1265.320068359375,304.1392517089844,0.6370041370391846,0.113946832716465,0.0805887877941131,293.1064453125,297.1499938964844,293.1499938964844,0.3565017282962799,-6633.14404296875,304.1549072265625,0.9990000128746032,0.5231595039367676,0.4219638407230377,293.2352294921875,297.1499938964844,293.1499938964844,0.0042102476581931,-1580.8836669921875,296.7453918457031,0.4714376032352447,0.050000000745058,0.233878955245018,291.1488952636719,291.1499938964844,256.81103515625,255.71690368652344,279.1328430175781,293.4851989746094,291.1470947265625,1.0,0.2692766189575195,0.6214188933372498,0.6214188933372498,1.0,1.0,-1.1441164016723633,0.4480451643466949,0.696071207523346,0.1509733200073242,0.0,0.0,0.6333861351013184,58.80148315429688,65.0,-19.45187187194824,-13810.3115234375,199.4907073974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18975830078125,308.48651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0625,18000.0,0.0,0.0,0.3125532567501068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7017762064933777,0.7017832398414612,-7.059762992867036e-06,0.0,0.0003172018332406,0.0,0.0,57.46381759643555,0.0,0.0,0.0,0.4449053406715393,4.0,0.0,1.0
580680,293.09088134765625,297.1499938964844,293.1499938964844,0.1187883615493774,-2632.17333984375,304.1433410644531,0.7482133507728577,0.1849264800548553,0.1675914376974105,294.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4714376032352447,0.050000000745058,0.0493044219911098,293.0572509765625,297.1499938964844,293.1499938964844,0.0636963322758674,-1265.320068359375,304.1392517089844,0.6370041370391846,0.113946832716465,0.0805887877941131,293.1064453125,297.1499938964844,293.1499938964844,0.3565017282962799,-6633.14404296875,304.1549072265625,0.9990000128746032,0.5231595039367676,0.4219638407230377,293.2352294921875,297.1499938964844,293.1499938964844,0.0042102476581931,-1580.8836669921875,296.7453918457031,0.4714376032352447,0.050000000745058,0.233878955245018,291.1488952636719,291.1499938964844,256.81103515625,255.71690368652344,279.1328430175781,293.4851989746094,291.1470947265625,1.0,0.2692766189575195,0.6214188933372498,0.6214188933372498,1.0,1.0,-1.1441164016723633,0.4480451643466949,0.696071207523346,0.1509733200073242,0.0,0.0,0.6333861351013184,58.80148315429688,65.0,-19.45187187194824,-13810.3115234375,199.4907073974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18975830078125,308.48651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0625,18000.0,0.0,0.0,0.3125532567501068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7017762064933777,0.7017832398414612,-7.059762992867036e-06,0.0,0.0003172018332406,0.0,0.0,57.46381759643555,0.0,0.0,0.0,0.4449053406715393,4.0,0.0,1.0
580740,293.08984375,297.1499938964844,293.1499938964844,0.1203620210289955,-2660.479736328125,304.1429443359375,0.7479987144470215,0.1866402179002761,0.1691682189702987,294.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4692952334880829,0.050000000745058,0.0493433326482772,293.0546264648437,297.1499938964844,293.1499938964844,0.0661518573760986,-1299.1207275390625,304.1387634277344,0.6400073170661926,0.1168316006660461,0.0826320275664329,293.1073913574219,297.1499938964844,293.1499938964844,0.3611726760864258,-6705.85791015625,304.1455078125,0.9990000128746032,0.5240759253501892,0.4263175427913666,293.2311096191406,297.1499938964844,293.1499938964844,0.0042023481801152,-1579.1436767578125,296.71710205078125,0.4692952334880829,0.050000000745058,0.234063521027565,291.1312255859375,291.1499938964844,256.7958679199219,255.70420837402344,279.1363220214844,293.4960632324219,291.1293640136719,1.0,0.2717734575271606,0.6202197074890137,0.6202197074890137,1.0,1.0,-1.1539547443389893,0.4518207013607025,0.7021340131759644,0.1516101658344268,0.0,0.0,0.6370642185211182,59.92142105102539,68.0,-23.72146415710449,-13901.0478515625,204.88699340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17291259765625,308.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.728515625,18000.0,0.0,0.0,0.3125854134559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.707249641418457,0.7072567343711853,-7.094759894243907e-06,0.0,0.0003172344586346,0.0,0.0,58.33450698852539,0.0,0.0,0.0,0.4470174312591553,4.0,0.0,1.0
