time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580800,293.08984375,297.1499938964844,293.1499938964844,0.1203620210289955,-2660.479736328125,304.1429443359375,0.7479987144470215,0.1866402179002761,0.1691682189702987,294.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4692952334880829,0.050000000745058,0.0493433326482772,293.0546264648437,297.1499938964844,293.1499938964844,0.0661518573760986,-1299.1207275390625,304.1387634277344,0.6400073170661926,0.1168316006660461,0.0826320275664329,293.1073913574219,297.1499938964844,293.1499938964844,0.3611726760864258,-6705.85791015625,304.1455078125,0.9990000128746032,0.5240759253501892,0.4263175427913666,293.2311096191406,297.1499938964844,293.1499938964844,0.0042023481801152,-1579.1436767578125,296.71710205078125,0.4692952334880829,0.050000000745058,0.234063521027565,291.1312255859375,291.1499938964844,256.7958679199219,255.70420837402344,279.1363220214844,293.4960632324219,291.1293640136719,1.0,0.2717734575271606,0.6202197074890137,0.6202197074890137,1.0,1.0,-1.1539547443389893,0.4518207013607025,0.7021340131759644,0.1516101658344268,0.0,0.0,0.6370642185211182,59.92142105102539,68.0,-23.72146415710449,-13901.0478515625,204.88699340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17291259765625,308.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.728515625,18000.0,0.0,0.0,0.3125854134559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.707249641418457,0.7072567343711853,-7.094759894243907e-06,0.0,0.0003172344586346,0.0,0.0,58.33450698852539,0.0,0.0,0.0,0.4470174312591553,4.0,0.0,1.0
580860,293.0890197753906,297.1499938964844,293.1499938964844,0.1219429746270179,-2688.818115234375,304.1426696777344,0.746903657913208,0.1883320063352584,0.1707423329353332,294.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.4662264585494995,0.050000000745058,0.0493971854448318,293.0523986816406,297.1499938964844,293.1499938964844,0.0685970783233642,-1333.0919189453125,304.138427734375,0.6421924233436584,0.1197011917829513,0.0846800357103347,293.1127014160156,297.1499938964844,293.1499938964844,0.3676020205020904,-6803.9267578125,304.13629150390625,0.9990000128746032,0.52408766746521,0.4322713017463684,293.2273254394531,297.1499938964844,293.1499938964844,0.0041962806135416,-1578.052001953125,296.6893920898437,0.4662264585494995,0.050000000745058,0.2343189865350723,291.11358642578125,291.1499938964844,256.7820739746094,255.6926727294922,279.14019775390625,293.5154113769531,291.11181640625,1.0,0.2749789357185364,0.6194359660148621,0.6194359660148621,1.0,1.0,-1.165819525718689,0.4565543532371521,0.7092651724815369,0.1531294882297516,0.0,0.0,0.6431123614311218,61.46078872680664,71.0,-24.27608108520508,-14019.8134765625,211.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181640625,308.4501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17889.69921875,18000.0,0.0,0.0,0.3131400644779205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7179731130599976,0.7179802656173706,-7.176027338573476e-06,0.0,0.0003177973849233,0.0,0.0,60.14650344848633,0.0,0.0,0.0,0.4512728750705719,4.0,0.0,1.0
580920,293.0890197753906,297.1499938964844,293.1499938964844,0.1219429746270179,-2688.818115234375,304.1426696777344,0.746903657913208,0.1883320063352584,0.1707423329353332,294.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.4662264585494995,0.050000000745058,0.0493971854448318,293.0523986816406,297.1499938964844,293.1499938964844,0.0685970783233642,-1333.0919189453125,304.138427734375,0.6421924233436584,0.1197011917829513,0.0846800357103347,293.1127014160156,297.1499938964844,293.1499938964844,0.3676020205020904,-6803.9267578125,304.13629150390625,0.9990000128746032,0.52408766746521,0.4322713017463684,293.2273254394531,297.1499938964844,293.1499938964844,0.0041962806135416,-1578.052001953125,296.6893920898437,0.4662264585494995,0.050000000745058,0.2343189865350723,291.11358642578125,291.1499938964844,256.7820739746094,255.6926727294922,279.14019775390625,293.5154113769531,291.11181640625,1.0,0.2749789357185364,0.6194359660148621,0.6194359660148621,1.0,1.0,-1.165819525718689,0.4565543532371521,0.7092651724815369,0.1531294882297516,0.0,0.0,0.6431123614311218,61.46078872680664,71.0,-24.27608108520508,-14019.8134765625,211.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181640625,308.4501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17889.69921875,18000.0,0.0,0.0,0.3131400644779205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7179731130599976,0.7179802656173706,-7.176027338573476e-06,0.0,0.0003177973849233,0.0,0.0,60.14650344848633,0.0,0.0,0.0,0.4512728750705719,4.0,0.0,1.0
580980,293.08843994140625,297.1499938964844,293.1499938964844,0.1235090643167495,-2716.78173828125,304.1424865722656,0.7451636791229248,0.189993217587471,0.1723019182682037,294.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.4622818529605865,0.050000000745058,0.0494630560278892,293.0496826171875,297.1499938964844,293.1499938964844,0.0710684731602668,-1367.72509765625,304.1381530761719,0.6438450217247009,0.122719258069992,0.086772009730339,293.1221618652344,297.1499938964844,293.1499938964844,0.3753975331783294,-6921.13037109375,304.1278991699219,0.9990000128746032,0.5231252908706665,0.4394431710243225,293.22381591796875,297.1499938964844,293.1499938964844,0.0041914316825568,-1577.3297119140625,296.6627502441406,0.4622818529605865,0.050000000745058,0.2346314340829849,291.0970153808594,291.1499938964844,256.7693786621094,255.68209838867188,279.1438293457031,293.5416259765625,291.0954284667969,1.0,0.278729647397995,0.619005024433136,0.619005024433136,1.0,1.0,-1.1792649030685425,0.4620648026466369,0.7172000408172607,0.1553485840559005,0.0,0.0,0.6512999534606934,63.33715057373047,74.0,-23.032838821411133,-14160.5517578125,220.189193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0258178710937,308.4107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17841.388671875,18000.0,0.0,0.0,0.3143665790557861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7335657477378845,0.7335730195045471,-7.302542599063599e-06,0.0,0.0003190420975442,0.0,0.0,62.89714050292969,0.0,0.0,0.0,0.4575630128383636,4.0,0.0,1.0
581040,293.08843994140625,297.1499938964844,293.1499938964844,0.1235090643167495,-2716.78173828125,304.1424865722656,0.7451636791229248,0.189993217587471,0.1723019182682037,294.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.4622818529605865,0.050000000745058,0.0494630560278892,293.0496826171875,297.1499938964844,293.1499938964844,0.0710684731602668,-1367.72509765625,304.1381530761719,0.6438450217247009,0.122719258069992,0.086772009730339,293.1221618652344,297.1499938964844,293.1499938964844,0.3753975331783294,-6921.13037109375,304.1278991699219,0.9990000128746032,0.5231252908706665,0.4394431710243225,293.22381591796875,297.1499938964844,293.1499938964844,0.0041914316825568,-1577.3297119140625,296.6627502441406,0.4622818529605865,0.050000000745058,0.2346314340829849,291.0970153808594,291.1499938964844,256.7693786621094,255.68209838867188,279.1438293457031,293.5416259765625,291.0954284667969,1.0,0.278729647397995,0.619005024433136,0.619005024433136,1.0,1.0,-1.1792649030685425,0.4620648026466369,0.7172000408172607,0.1553485840559005,0.0,0.0,0.6512999534606934,63.33715057373047,74.0,-23.032838821411133,-14160.5517578125,220.189193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0258178710937,308.4107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17841.388671875,18000.0,0.0,0.0,0.3143665790557861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7335657477378845,0.7335730195045471,-7.302542599063599e-06,0.0,0.0003190420975442,0.0,0.0,62.89714050292969,0.0,0.0,0.0,0.4575630128383636,4.0,0.0,1.0
581100,293.0882568359375,297.1499938964844,293.1499938964844,0.1242838352918624,-2730.5771484375,304.1424560546875,0.7441362142562866,0.1908111721277237,0.173073723912239,294.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909423828125,0.460110992193222,0.050000000745058,0.0494993515312671,293.0467529296875,297.1499938964844,293.1499938964844,0.0724897012114524,-1387.783203125,304.1377258300781,0.6449242830276489,0.1245637759566307,0.0879950150847435,293.12921142578125,297.1499938964844,293.1499938964844,0.3796711266040802,-6984.78271484375,304.1241760253906,0.9990000128746032,0.5220940709114075,0.4433456659317016,293.22216796875,297.1499938964844,293.1499938964844,0.0041893520392477,-1577.0665283203125,296.6498718261719,0.460110992193222,0.050000000745058,0.2348036170005798,291.0892028808594,291.1499938964844,256.7633972167969,255.6770935058593,279.1453552246094,293.55694580078125,291.087646484375,1.0,0.280770868062973,0.6188902258872986,0.6188902258872986,1.0,1.0,-1.186593532562256,0.4651159942150116,0.7214775681495667,0.1566686630249023,0.0,0.0,0.6561422944068909,64.3721923828125,74.0,-22.31649780273437,-14238.59765625,224.8155670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,308.38543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.0546875,18000.0,0.0,0.0,0.3152646720409393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7430724501609802,0.7430798411369324,-7.382511284959037e-06,0.0,0.0003199535422027,0.0,0.0,64.62983703613281,0.0,0.0,0.0,0.4614401161670685,4.0,0.0,1.0
581160,293.0881042480469,297.1499938964844,293.1499938964844,0.1250535696744918,-2744.259765625,304.1424255371094,0.743036150932312,0.1916211992502212,0.1738397777080536,294.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.457897275686264,0.050000000745058,0.0495374575257301,293.04296875,297.1499938964844,293.1499938964844,0.0740851908922195,-1410.4119873046875,304.1370544433594,0.646299421787262,0.1266108453273773,0.0893823280930519,293.1376647949219,297.1499938964844,293.1499938964844,0.3841447234153747,-7051.0322265625,304.1207580566406,0.9990000128746032,0.5206963419914246,0.4474061131477356,293.2205810546875,297.1499938964844,293.1499938964844,0.0041875331662595,-1576.885498046875,296.6372375488281,0.457897275686264,0.050000000745058,0.2349843680858612,291.0815734863281,291.1499938964844,256.757568359375,255.6722412109375,279.1469421386719,293.5744323730469,291.080078125,1.0,0.2829061150550842,0.6188568472862244,0.6188568472862244,1.0,1.0,-1.19431471824646,0.4683681726455688,0.7259466052055359,0.1581328511238098,0.0,0.0,0.6614760160446167,65.46080017089844,62.0,-21.645620346069336,-14321.4951171875,229.73733520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90008544921875,308.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17794.775390625,18000.0,0.0,0.0,0.3163655996322632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536935806274414,0.7537010312080383,-7.473782716260757e-06,0.0,0.0003210708673577,0.0,0.0,66.6124496459961,0.0,0.0,0.0,0.4658032357692718,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.1263511627912521,-2766.99853515625,304.142822265625,0.7468412518501282,0.1932776421308517,0.1752812266349792,294.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.4598171412944793,0.050000000745058,0.0495042651891708,293.03570556640625,297.1499938964844,293.1499938964844,0.0773209780454635,-1456.429931640625,304.1360168457031,0.6549768447875977,0.1308062523603439,0.0923089459538459,293.1490783691406,297.1499938964844,293.1499938964844,0.3813627958297729,-7003.51416015625,304.1357421875,0.9990000128746032,0.5186622738838196,0.4438792765140533,293.2172241210937,297.1499938964844,293.1499938964844,0.0041744145564734,-1572.1695556640625,296.6213684082031,0.4598171412944793,0.050000000745058,0.2348269075155258,291.0804443359375,291.1499938964844,256.74639892578125,255.66290283203125,279.1502380371094,293.5963439941406,291.0825500488281,1.0,0.2814870476722717,0.6190944910049438,0.6190944910049438,1.0,1.0,-1.195104956626892,0.4688226282596588,0.7262822985649109,0.1583873480558395,0.0,0.0,0.6712589263916016,64.63330841064453,50.0,5.151440143585205,-14389.47265625,228.3329467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76300048828125,308.3313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17780.501953125,18000.0,0.0,0.0,0.3190158605575561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7764497995376587,0.7764574885368347,-7.682000614295248e-06,0.0,0.000323760556057,0.0,0.0,71.07130432128906,0.0,0.0,0.0,0.4752212166786194,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1263511627912521,-2766.99853515625,304.142822265625,0.7468412518501282,0.1932776421308517,0.1752812266349792,294.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.4598171412944793,0.050000000745058,0.0495042651891708,293.03570556640625,297.1499938964844,293.1499938964844,0.0773209780454635,-1456.429931640625,304.1360168457031,0.6549768447875977,0.1308062523603439,0.0923089459538459,293.1490783691406,297.1499938964844,293.1499938964844,0.3813627958297729,-7003.51416015625,304.1357421875,0.9990000128746032,0.5186622738838196,0.4438792765140533,293.2172241210937,297.1499938964844,293.1499938964844,0.0041744145564734,-1572.1695556640625,296.6213684082031,0.4598171412944793,0.050000000745058,0.2348269075155258,291.0804443359375,291.1499938964844,256.74639892578125,255.66290283203125,279.1502380371094,293.5963439941406,291.0825500488281,1.0,0.2814870476722717,0.6190944910049438,0.6190944910049438,1.0,1.0,-1.195104956626892,0.4688226282596588,0.7262822985649109,0.1583873480558395,0.0,0.0,0.6712589263916016,64.63330841064453,50.0,5.151440143585205,-14389.47265625,228.3329467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76300048828125,308.3313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17780.501953125,18000.0,0.0,0.0,0.3190158605575561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7764497995376587,0.7764574885368347,-7.682000614295248e-06,0.0,0.000323760556057,0.0,0.0,71.07130432128906,0.0,0.0,0.0,0.4752212166786194,4.0,0.0,1.0
581340,293.0870361328125,297.1499938964844,293.1499938964844,0.1272557824850082,-2782.196533203125,304.1437072753906,0.7561354637145996,0.1949827820062637,0.1766829341650009,294.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.4671320915222168,0.050000000745058,0.049381349235773,293.0351257324219,297.1499938964844,293.1499938964844,0.0796271339058876,-1488.96142578125,304.13690185546875,0.6674830913543701,0.1338370740413665,0.0946051031351089,293.13995361328125,297.1499938964844,293.1499938964844,0.3675662875175476,-6790.427734375,304.1636657714844,0.9990000128746032,0.5204861760139465,0.4305479526519775,293.213623046875,297.1499938964844,293.1499938964844,0.0041485861875116,-1560.9747314453125,296.6265563964844,0.4671320915222168,0.050000000745058,0.2342438697814941,291.1127014160156,291.1499938964844,256.7355651855469,255.6538848876953,279.1476745605469,293.576904296875,291.1170654296875,1.0,0.2758834958076477,0.6187727451324463,0.6187727451324463,1.0,1.0,-1.1826987266540527,0.4634755551815033,0.7192232012748718,0.1556716114282608,0.0,0.0,0.674312174320221,61.31776809692383,53.0,40.78282165527344,-14332.279296875,217.30909729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67010498046875,308.33087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.27734375,18000.0,0.0,0.0,0.321701318025589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896807789802551,0.7896885871887207,-7.832204573787749e-06,0.0,0.0003264859260525,0.0,0.0,73.95198059082031,0.0,0.0,0.0,0.4808876812458038,4.0,0.0,1.0
581400,293.0870361328125,297.1499938964844,293.1499938964844,0.1272557824850082,-2782.196533203125,304.1437072753906,0.7561354637145996,0.1949827820062637,0.1766829341650009,294.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.4671320915222168,0.050000000745058,0.049381349235773,293.0351257324219,297.1499938964844,293.1499938964844,0.0796271339058876,-1488.96142578125,304.13690185546875,0.6674830913543701,0.1338370740413665,0.0946051031351089,293.13995361328125,297.1499938964844,293.1499938964844,0.3675662875175476,-6790.427734375,304.1636657714844,0.9990000128746032,0.5204861760139465,0.4305479526519775,293.213623046875,297.1499938964844,293.1499938964844,0.0041485861875116,-1560.9747314453125,296.6265563964844,0.4671320915222168,0.050000000745058,0.2342438697814941,291.1127014160156,291.1499938964844,256.7355651855469,255.6538848876953,279.1476745605469,293.576904296875,291.1170654296875,1.0,0.2758834958076477,0.6187727451324463,0.6187727451324463,1.0,1.0,-1.1826987266540527,0.4634755551815033,0.7192232012748718,0.1556716114282608,0.0,0.0,0.674312174320221,61.31776809692383,53.0,40.78282165527344,-14332.279296875,217.30909729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67010498046875,308.33087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.27734375,18000.0,0.0,0.0,0.321701318025589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896807789802551,0.7896885871887207,-7.832204573787749e-06,0.0,0.0003264859260525,0.0,0.0,73.95198059082031,0.0,0.0,0.0,0.4808876812458038,4.0,0.0,1.0
581460,293.0865173339844,297.1499938964844,293.1499938964844,0.1281593590974807,-2797.352783203125,304.144287109375,0.7631175518035889,0.1966834068298339,0.1781420409679412,294.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.4713566601276397,0.050000000745058,0.049305684864521,293.0418701171875,297.1499938964844,293.1499938964844,0.0807508379220962,-1504.469482421875,304.139404296875,0.6752074360847473,0.1353854984045028,0.095843032002449,293.11639404296875,297.1499938964844,293.1499938964844,0.3578809797763824,-6644.2333984375,304.1747131347656,0.9990000128746032,0.5255107879638672,0.4221293330192566,293.2099914550781,297.1499938964844,293.1499938964844,0.0041253301315009,-1550.5302734375,296.63629150390625,0.4713566601276397,0.050000000745058,0.2338849455118179,291.1503601074219,291.1499938964844,256.7248840332031,255.6449432373047,279.142578125,293.5404052734375,291.1528625488281,1.0,0.2728942334651947,0.6177341341972351,0.6177341341972351,1.0,1.0,-1.1753032207489014,0.4599093794822693,0.7153938412666321,0.1535414606332779,0.0,0.0,0.6715196967124939,59.27833557128906,56.0,42.81290054321289,-14269.2998046875,210.70982360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6504211425781,308.3268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.359375,18000.0,0.0,0.0,0.3238784074783325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887460589408875,0.788753867149353,-7.853342140151653e-06,0.0,0.0003286954015493,0.0,0.0,73.97329711914062,0.0,0.0,0.0,0.4807192087173462,4.0,0.0,1.0
581520,293.0865173339844,297.1499938964844,293.1499938964844,0.1281593590974807,-2797.352783203125,304.144287109375,0.7631175518035889,0.1966834068298339,0.1781420409679412,294.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.4713566601276397,0.050000000745058,0.049305684864521,293.0418701171875,297.1499938964844,293.1499938964844,0.0807508379220962,-1504.469482421875,304.139404296875,0.6752074360847473,0.1353854984045028,0.095843032002449,293.11639404296875,297.1499938964844,293.1499938964844,0.3578809797763824,-6644.2333984375,304.1747131347656,0.9990000128746032,0.5255107879638672,0.4221293330192566,293.2099914550781,297.1499938964844,293.1499938964844,0.0041253301315009,-1550.5302734375,296.63629150390625,0.4713566601276397,0.050000000745058,0.2338849455118179,291.1503601074219,291.1499938964844,256.7248840332031,255.6449432373047,279.142578125,293.5404052734375,291.1528625488281,1.0,0.2728942334651947,0.6177341341972351,0.6177341341972351,1.0,1.0,-1.1753032207489014,0.4599093794822693,0.7153938412666321,0.1535414606332779,0.0,0.0,0.6715196967124939,59.27833557128906,56.0,42.81290054321289,-14269.2998046875,210.70982360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6504211425781,308.3268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.359375,18000.0,0.0,0.0,0.3238784074783325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887460589408875,0.788753867149353,-7.853342140151653e-06,0.0,0.0003286954015493,0.0,0.0,73.97329711914062,0.0,0.0,0.0,0.4807192087173462,4.0,0.0,1.0
581580,293.08612060546875,297.1499938964844,293.1499938964844,0.1293144673109054,-2817.316162109375,304.1442565917969,0.7675028443336487,0.198374718427658,0.1796280741691589,294.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4731412827968597,0.050000000745058,0.0492725297808647,293.0453186035156,297.1499938964844,293.1499938964844,0.0819615721702575,-1521.5963134765625,304.1408386230469,0.680327832698822,0.1374094039201736,0.0970400795340538,293.0975341796875,297.1499938964844,293.1499938964844,0.3532705903053283,-6577.0625,304.1739807128906,0.9990000128746032,0.5302082300186157,0.4183881878852844,293.2062683105469,297.1499938964844,293.1499938964844,0.0041108531877398,-1544.4686279296875,296.6352233886719,0.4731412827968597,0.050000000745058,0.2337276637554168,291.1665954589844,291.1499938964844,256.7140808105469,255.6358642578125,279.14129638671875,293.5191650390625,291.16748046875,1.0,0.2717557549476623,0.61678147315979,0.61678147315979,1.0,1.0,-1.1738022565841677,0.4588283002376556,0.7149739861488342,0.1527115702629089,0.0,0.0,0.6680544018745422,58.41279983520508,59.0,24.012205123901367,-14240.5009765625,208.47799682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6846008300781,308.3336486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18066.533203125,18000.0,0.0,0.0,0.3254795372486114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7821115255355835,0.7821193337440491,-7.8002713053138e-06,0.0,0.0003303203266113,0.0,0.0,72.67872619628906,0.0,0.0,0.0,0.4780445396900177,4.0,0.0,1.0
581640,293.08612060546875,297.1499938964844,293.1499938964844,0.1293144673109054,-2817.316162109375,304.1442565917969,0.7675028443336487,0.198374718427658,0.1796280741691589,294.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4731412827968597,0.050000000745058,0.0492725297808647,293.0453186035156,297.1499938964844,293.1499938964844,0.0819615721702575,-1521.5963134765625,304.1408386230469,0.680327832698822,0.1374094039201736,0.0970400795340538,293.0975341796875,297.1499938964844,293.1499938964844,0.3532705903053283,-6577.0625,304.1739807128906,0.9990000128746032,0.5302082300186157,0.4183881878852844,293.2062683105469,297.1499938964844,293.1499938964844,0.0041108531877398,-1544.4686279296875,296.6352233886719,0.4731412827968597,0.050000000745058,0.2337276637554168,291.1665954589844,291.1499938964844,256.7140808105469,255.6358642578125,279.14129638671875,293.5191650390625,291.16748046875,1.0,0.2717557549476623,0.61678147315979,0.61678147315979,1.0,1.0,-1.1738022565841677,0.4588283002376556,0.7149739861488342,0.1527115702629089,0.0,0.0,0.6680544018745422,58.41279983520508,59.0,24.012205123901367,-14240.5009765625,208.47799682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6846008300781,308.3336486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18066.533203125,18000.0,0.0,0.0,0.3254795372486114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7821115255355835,0.7821193337440491,-7.8002713053138e-06,0.0,0.0003303203266113,0.0,0.0,72.67872619628906,0.0,0.0,0.0,0.4780445396900177,4.0,0.0,1.0
581700,293.0859375,297.1499938964844,293.1499938964844,0.1299605071544647,-2828.583251953125,304.1441345214844,0.7689640522003174,0.1992199420928955,0.1803807765245437,294.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.4734350442886352,0.050000000745058,0.0492670014500618,293.0453796386719,297.1499938964844,293.1499938964844,0.0828887447714805,-1534.9307861328125,304.14080810546875,0.682850182056427,0.1387240290641784,0.0979085341095924,293.0912475585937,297.1499938964844,293.1499938964844,0.3523434996604919,-6564.6689453125,304.1712951660156,0.9990000128746032,0.5321096181869507,0.417762279510498,293.204345703125,297.1499938964844,293.1499938964844,0.0041060782968997,-1542.6309814453125,296.6321716308594,0.4734350442886352,0.050000000745058,0.2337014377117157,291.16925048828125,291.1499938964844,256.70855712890625,255.6312255859375,279.1415405273437,293.5140686035156,291.16943359375,1.0,0.2717703282833099,0.6163742542266846,0.6163742542266846,1.0,1.0,-1.1749579906463623,0.4591124653816223,0.71584552526474,0.1527325809001922,0.0,0.0,0.6664870977401733,58.291107177734375,59.0,14.197797775268556,-14242.5380859375,208.62139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71368408203125,308.3419494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.5703125,18000.0,0.0,0.0,0.3260902166366577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7784872055053711,0.7784950137138367,-7.766837370581925e-06,0.0,0.0003309401217848,0.0,0.0,71.946044921875,0.0,0.0,0.0,0.4765439033508301,4.0,0.0,1.0
581760,293.08575439453125,297.1499938964844,293.1499938964844,0.1306465864181518,-2840.593017578125,304.1439514160156,0.7699823379516602,0.2000643014907837,0.181139126420021,294.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.4733853042125702,0.050000000745058,0.0492679215967655,293.045166015625,297.1499938964844,293.1499938964844,0.0839114040136337,-1549.709228515625,304.140625,0.6851122379302979,0.140093445777893,0.0988472551107406,293.0867004394531,297.1499938964844,293.1499938964844,0.3522408008575439,-6564.8232421875,304.1676025390625,0.9990000128746032,0.5337486863136292,0.4178683161735534,293.2024230957031,297.1499938964844,293.1499938964844,0.0041027241386473,-1541.4774169921875,296.627685546875,0.4733853042125702,0.050000000745058,0.2337058186531067,291.1687927246094,291.1499938964844,256.7029113769531,255.62646484375,279.14215087890625,293.512451171875,291.1684265136719,1.0,0.2721143662929535,0.6160264611244202,0.6160264611244202,1.0,1.0,-1.1771279573440552,0.459846019744873,0.7172819375991821,0.1529996842145919,0.0,0.0,0.6652678847312927,58.34943008422852,62.0,5.18673038482666,-14254.9052734375,209.4648895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7463684082031,308.35260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.20703125,18000.0,0.0,0.0,0.3266023099422455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7752548456192017,0.7752625942230225,-7.73512692830991e-06,0.0,0.0003314597997814,0.0,0.0,71.28303527832031,0.0,0.0,0.0,0.4751940369606018,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1321050971746444,-2866.186767578125,304.1435241699219,0.770853579044342,0.2017437815666198,0.1826657652854919,294.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.4723899364471435,0.050000000745058,0.0492865033447742,293.0445556640625,297.1499938964844,293.1499938964844,0.0860775560140609,-1581.1536865234375,304.14013671875,0.6886579990386963,0.1428743451833725,0.1007953137159347,293.0821838378906,297.1499938964844,293.1499938964844,0.354171872138977,-6597.29052734375,304.1584777832031,0.9990000128746032,0.5362794399261475,0.4199754297733307,293.1986083984375,297.1499938964844,293.1499938964844,0.0040994104929268,-1540.7567138671875,296.6156921386719,0.4723899364471435,0.050000000745058,0.2337939590215683,291.1612243652344,291.1499938964844,256.6911315917969,255.6165008544922,279.1439208984375,293.5179748535156,291.1601257324219,1.0,0.2736375331878662,0.6155033707618713,0.6155033707618713,1.0,1.0,-1.1839549541473389,0.4624289274215698,0.721526026725769,0.1541569828987121,0.0,0.0,0.6641994714736938,58.93142318725586,65.0,-8.62177562713623,-14308.5595703125,212.9361114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8115539550781,308.3776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.33984375,18000.0,0.0,0.0,0.3274314701557159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711629271507263,0.7711706161499023,-7.689946869504638e-06,0.0,0.000332301337039,0.0,0.0,70.41370391845703,0.0,0.0,0.0,0.4734523296356201,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1321050971746444,-2866.186767578125,304.1435241699219,0.770853579044342,0.2017437815666198,0.1826657652854919,294.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.4723899364471435,0.050000000745058,0.0492865033447742,293.0445556640625,297.1499938964844,293.1499938964844,0.0860775560140609,-1581.1536865234375,304.14013671875,0.6886579990386963,0.1428743451833725,0.1007953137159347,293.0821838378906,297.1499938964844,293.1499938964844,0.354171872138977,-6597.29052734375,304.1584777832031,0.9990000128746032,0.5362794399261475,0.4199754297733307,293.1986083984375,297.1499938964844,293.1499938964844,0.0040994104929268,-1540.7567138671875,296.6156921386719,0.4723899364471435,0.050000000745058,0.2337939590215683,291.1612243652344,291.1499938964844,256.6911315917969,255.6165008544922,279.1439208984375,293.5179748535156,291.1601257324219,1.0,0.2736375331878662,0.6155033707618713,0.6155033707618713,1.0,1.0,-1.1839549541473389,0.4624289274215698,0.721526026725769,0.1541569828987121,0.0,0.0,0.6641994714736938,58.93142318725586,65.0,-8.62177562713623,-14308.5595703125,212.9361114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8115539550781,308.3776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.33984375,18000.0,0.0,0.0,0.3274314701557159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711629271507263,0.7711706161499023,-7.689946869504638e-06,0.0,0.000332301337039,0.0,0.0,70.41370391845703,0.0,0.0,0.0,0.4734523296356201,4.0,0.0,1.0
581940,293.0853881835937,297.1499938964844,293.1499938964844,0.1336298286914825,-2892.94677734375,304.1431579589844,0.7704223990440369,0.2033993750810623,0.1841918677091598,294.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.4703510403633117,0.050000000745058,0.0493239648640155,293.0440673828125,297.1499938964844,293.1499938964844,0.0883022025227546,-1613.563232421875,304.1397399902344,0.6909530162811279,0.1456452757120132,0.1027615442872047,293.0830078125,297.1499938964844,293.1499938964844,0.3584832549095154,-6665.0244140625,304.1484680175781,0.9990000128746032,0.537836492061615,0.4241890609264374,293.1949768066406,297.1499938964844,293.1499938964844,0.0040994016453623,-1541.5159912109375,296.6014404296875,0.4703510403633117,0.050000000745058,0.2339716553688049,291.1483764648437,291.1499938964844,256.6784973144531,255.6057586669922,279.1458435058594,293.5329895019531,291.1469421386719,1.0,0.2760785222053528,0.6151841282844543,0.6151841282844543,1.0,1.0,-1.193462371826172,0.4662266671657562,0.7272356748580933,0.1560034453868866,0.0,0.0,0.6652417182922363,60.03721618652344,68.0,-16.72378921508789,-14396.30078125,218.4233856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861572265625,308.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.23828125,18000.0,0.0,0.0,0.3281776905059814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713148593902588,0.7713225483894348,-7.681623173994012e-06,0.0,0.0003330586478114,0.0,0.0,70.37594604492188,0.0,0.0,0.0,0.4734573364257812,4.0,0.0,1.0
582000,293.0853881835937,297.1499938964844,293.1499938964844,0.1336298286914825,-2892.94677734375,304.1431579589844,0.7704223990440369,0.2033993750810623,0.1841918677091598,294.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.4703510403633117,0.050000000745058,0.0493239648640155,293.0440673828125,297.1499938964844,293.1499938964844,0.0883022025227546,-1613.563232421875,304.1397399902344,0.6909530162811279,0.1456452757120132,0.1027615442872047,293.0830078125,297.1499938964844,293.1499938964844,0.3584832549095154,-6665.0244140625,304.1484680175781,0.9990000128746032,0.537836492061615,0.4241890609264374,293.1949768066406,297.1499938964844,293.1499938964844,0.0040994016453623,-1541.5159912109375,296.6014404296875,0.4703510403633117,0.050000000745058,0.2339716553688049,291.1483764648437,291.1499938964844,256.6784973144531,255.6057586669922,279.1458435058594,293.5329895019531,291.1469421386719,1.0,0.2760785222053528,0.6151841282844543,0.6151841282844543,1.0,1.0,-1.193462371826172,0.4662266671657562,0.7272356748580933,0.1560034453868866,0.0,0.0,0.6652417182922363,60.03721618652344,68.0,-16.72378921508789,-14396.30078125,218.4233856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861572265625,308.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.23828125,18000.0,0.0,0.0,0.3281776905059814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713148593902588,0.7713225483894348,-7.681623173994012e-06,0.0,0.0003330586478114,0.0,0.0,70.37594604492188,0.0,0.0,0.0,0.4734573364257812,4.0,0.0,1.0
582060,293.0854797363281,297.1499938964844,293.1499938964844,0.1351765394210815,-2920.0419921875,304.1428527832031,0.7689877152442932,0.2050204426050186,0.1857035756111145,293.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4673901200294494,0.050000000745058,0.0493767075240612,293.0437927246094,297.1499938964844,293.1499938964844,0.0905361324548721,-1646.1602783203125,304.1394348144531,0.6922165751457214,0.1483805626630783,0.1047171428799629,293.0883483886719,297.1499938964844,293.1499938964844,0.3646721243858337,-6759.955078125,304.1387023925781,0.9990000128746032,0.5384594798088074,0.4300504028797149,293.1916198730469,297.1499938964844,293.1499938964844,0.0041015953756868,-1543.1951904296875,296.5863952636719,0.4673901200294494,0.050000000745058,0.2342218309640884,291.1332092285156,291.1499938964844,256.66473388671875,255.5940399169922,279.1475830078125,293.5555114746094,291.1316833496094,1.0,0.279232919216156,0.6150325536727905,0.6150325536727905,1.0,1.0,-1.2050230503082275,0.4709665179252624,0.7340565323829651,0.1583922803401947,0.0,0.0,0.668484628200531,61.566219329833984,71.0,-20.506731033325195,-14511.724609375,225.57147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8840637207031,308.4156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17944.416015625,18000.0,0.0,0.0,0.3290518820285797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7762171030044556,0.7762247920036316,-7.716876098129433e-06,0.0,0.0003339458198752,0.0,0.0,71.28519439697266,0.0,0.0,0.0,0.4754416942596435,4.0,0.0,1.0
582120,293.0854797363281,297.1499938964844,293.1499938964844,0.1351765394210815,-2920.0419921875,304.1428527832031,0.7689877152442932,0.2050204426050186,0.1857035756111145,293.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4673901200294494,0.050000000745058,0.0493767075240612,293.0437927246094,297.1499938964844,293.1499938964844,0.0905361324548721,-1646.1602783203125,304.1394348144531,0.6922165751457214,0.1483805626630783,0.1047171428799629,293.0883483886719,297.1499938964844,293.1499938964844,0.3646721243858337,-6759.955078125,304.1387023925781,0.9990000128746032,0.5384594798088074,0.4300504028797149,293.1916198730469,297.1499938964844,293.1499938964844,0.0041015953756868,-1543.1951904296875,296.5863952636719,0.4673901200294494,0.050000000745058,0.2342218309640884,291.1332092285156,291.1499938964844,256.66473388671875,255.5940399169922,279.1475830078125,293.5555114746094,291.1316833496094,1.0,0.279232919216156,0.6150325536727905,0.6150325536727905,1.0,1.0,-1.2050230503082275,0.4709665179252624,0.7340565323829651,0.1583922803401947,0.0,0.0,0.668484628200531,61.566219329833984,71.0,-20.506731033325195,-14511.724609375,225.57147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8840637207031,308.4156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17944.416015625,18000.0,0.0,0.0,0.3290518820285797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7762171030044556,0.7762247920036316,-7.716876098129433e-06,0.0,0.0003339458198752,0.0,0.0,71.28519439697266,0.0,0.0,0.0,0.4754416942596435,4.0,0.0,1.0
582180,293.08575439453125,297.1499938964844,293.1499938964844,0.1367163807153701,-2946.94140625,304.1426696777344,0.7668229937553406,0.2066010534763336,0.1871915757656097,293.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.4635634124279022,0.050000000745058,0.0494416803121566,293.0428771972656,297.1499938964844,293.1499938964844,0.0928162783384323,-1679.440185546875,304.13916015625,0.6928166151046753,0.15125472843647,0.1067082062363624,293.0979919433594,297.1499938964844,293.1499938964844,0.3723119795322418,-6875.31494140625,304.1297607421875,0.9990000128746032,0.5380759835243225,0.4371623694896698,293.1885070800781,297.1499938964844,293.1499938964844,0.0041052834130823,-1545.4400634765625,296.5714111328125,0.4635634124279022,0.050000000745058,0.2345300465822219,291.1175537109375,291.1499938964844,256.6496276855469,255.5811004638672,279.14898681640625,293.5838623046875,291.11602783203125,1.0,0.2829355597496032,0.6150060892105103,0.6150060892105103,1.0,1.0,-1.218183517456055,0.4764454662799835,0.7417380809783936,0.161206766963005,0.0,0.0,0.6738601326942444,63.43442916870117,74.0,-21.57794952392578,-14649.0966796875,234.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8727722167969,308.4172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17896.19921875,18000.0,0.0,0.0,0.3302410840988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858901619911194,0.7858979105949402,-7.797729267622344e-06,0.0,0.0003351527266204,0.0,0.0,73.18090057373047,0.0,0.0,0.0,0.4794406592845917,4.0,0.0,1.0
582240,293.08575439453125,297.1499938964844,293.1499938964844,0.1367163807153701,-2946.94140625,304.1426696777344,0.7668229937553406,0.2066010534763336,0.1871915757656097,293.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.4635634124279022,0.050000000745058,0.0494416803121566,293.0428771972656,297.1499938964844,293.1499938964844,0.0928162783384323,-1679.440185546875,304.13916015625,0.6928166151046753,0.15125472843647,0.1067082062363624,293.0979919433594,297.1499938964844,293.1499938964844,0.3723119795322418,-6875.31494140625,304.1297607421875,0.9990000128746032,0.5380759835243225,0.4371623694896698,293.1885070800781,297.1499938964844,293.1499938964844,0.0041052834130823,-1545.4400634765625,296.5714111328125,0.4635634124279022,0.050000000745058,0.2345300465822219,291.1175537109375,291.1499938964844,256.6496276855469,255.5811004638672,279.14898681640625,293.5838623046875,291.11602783203125,1.0,0.2829355597496032,0.6150060892105103,0.6150060892105103,1.0,1.0,-1.218183517456055,0.4764454662799835,0.7417380809783936,0.161206766963005,0.0,0.0,0.6738601326942444,63.43442916870117,74.0,-21.57794952392578,-14649.0966796875,234.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8727722167969,308.4172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17896.19921875,18000.0,0.0,0.0,0.3302410840988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858901619911194,0.7858979105949402,-7.797729267622344e-06,0.0,0.0003351527266204,0.0,0.0,73.18090057373047,0.0,0.0,0.0,0.4794406592845917,4.0,0.0,1.0
582300,293.0859375,297.1499938964844,293.1499938964844,0.1374794095754623,-2960.241455078125,304.1426086425781,0.7655627131462097,0.2073755413293838,0.1879246234893798,293.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.4613847136497497,0.050000000745058,0.0494775883853435,293.0407409667969,297.1499938964844,293.1499938964844,0.0941461101174354,-1698.8533935546875,304.1387023925781,0.6933327913284302,0.1530282348394394,0.107881024479866,293.105224609375,297.1499938964844,293.1499938964844,0.3765317499637604,-6938.40283203125,304.12579345703125,0.9990000128746032,0.5373156070709229,0.4410436451435089,293.18707275390625,297.1499938964844,293.1499938964844,0.0041075539775192,-1546.715576171875,296.5641174316406,0.4613847136497497,0.050000000745058,0.2347003817558288,291.1097717285156,291.1499938964844,256.6414794921875,255.5741271972656,279.1495056152344,293.5997009277344,291.1082458496094,1.0,0.2849549949169159,0.6150198578834534,0.6150198578834534,1.0,1.0,-1.2253775596618652,0.4794596135616302,0.7459179162979126,0.1627646833658218,0.0,0.0,0.6773312091827393,64.46668243408203,74.0,-21.71113967895508,-14725.4326171875,238.8712615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537292480469,308.4120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17872.333984375,18000.0,0.0,0.0,0.3310044705867767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7924824953079224,0.7924903631210327,-7.855516741983593e-06,0.0,0.0003359274705871,0.0,0.0,74.50944519042969,0.0,0.0,0.0,0.4821923077106476,4.0,0.0,1.0
582360,293.086181640625,297.1499938964844,293.1499938964844,0.1382382065057754,-2973.450439453125,304.142578125,0.7642228007316589,0.2081405967473983,0.1886504292488098,293.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.4591556489467621,0.050000000745058,0.0495153106749057,293.03778076171875,297.1499938964844,293.1499938964844,0.0956481173634529,-1720.7628173828125,304.1380310058594,0.6941098570823669,0.1549931466579437,0.1092125549912452,293.1138610839844,297.1499938964844,293.1499938964844,0.3809610605239868,-7004.23046875,304.1221618652344,0.9990000128746032,0.5361876487731934,0.4450845420360565,293.1856384277344,297.1499938964844,293.1499938964844,0.0041101109236478,-1548.09619140625,296.5569763183594,0.4591556489467621,0.050000000745058,0.2348793148994445,291.1019592285156,291.1499938964844,256.63287353515625,255.56675720214844,279.15008544921875,293.6173095703125,291.1004333496094,1.0,0.2870676517486572,0.615067720413208,0.615067720413208,1.0,1.0,-1.2329576015472412,0.4826560318470001,0.7503015995025635,0.1644267439842224,0.0,0.0,0.6813212037086487,65.55232238769531,77.0,-21.75327491760254,-14806.4140625,243.9310760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82598876953125,308.4028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17848.251953125,18000.0,0.0,0.0,0.3319014608860016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002218008041382,0.8002297282218933,-7.924923920654692e-06,0.0,0.0003368378093,0.0,0.0,76.098876953125,0.0,0.0,0.0,0.4854413270950317,4.0,0.0,1.0
582420,293.08673095703125,297.1499938964844,293.1499938964844,0.1397399455308914,-2999.53466796875,304.1425476074219,0.7613542079925537,0.2096459716558456,0.190083310008049,293.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.454613596200943,0.050000000745058,0.0495958067476749,293.0301818847656,297.1499938964844,293.1499938964844,0.0990379750728607,-1770.0557861328125,304.1363525390625,0.6961566805839539,0.1593726128339767,0.1122241020202636,293.1345520019531,297.1499938964844,293.1499938964844,0.3903709650039673,-7142.9287109375,304.11578369140625,0.9990000128746032,0.5329170227050781,0.4535874128341675,293.182861328125,297.1499938964844,293.1499938964844,0.0041161272674798,-1551.1614990234375,296.5434265136719,0.454613596200943,0.050000000745058,0.2352611571550369,291.086669921875,291.1499938964844,256.61431884765625,255.5507659912109,279.1517333984375,293.6596069335937,291.08526611328125,1.0,0.2915287911891937,0.6153202652931213,0.6153202652931213,1.0,1.0,-1.2490540742874146,0.4895350635051727,0.7595189809799194,0.1680444628000259,0.0,0.0,0.6908005475997925,67.87053680419922,80.0,-21.11294174194336,-14980.4423828125,254.8761444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7458190917969,308.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17800.154296875,18000.0,0.0,0.0,0.3341512978076935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8191282749176025,0.819136381149292,-8.099962542473804e-06,0.0,0.0003391210921108,0.0,0.0,80.1075439453125,0.0,0.0,0.0,0.4934454262256622,4.0,0.0,1.0
582480,293.08673095703125,297.1499938964844,293.1499938964844,0.1397399455308914,-2999.53466796875,304.1425476074219,0.7613542079925537,0.2096459716558456,0.190083310008049,293.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08837890625,0.454613596200943,0.050000000745058,0.0495958067476749,293.0301818847656,297.1499938964844,293.1499938964844,0.0990379750728607,-1770.0557861328125,304.1363525390625,0.6961566805839539,0.1593726128339767,0.1122241020202636,293.1345520019531,297.1499938964844,293.1499938964844,0.3903709650039673,-7142.9287109375,304.11578369140625,0.9990000128746032,0.5329170227050781,0.4535874128341675,293.182861328125,297.1499938964844,293.1499938964844,0.0041161272674798,-1551.1614990234375,296.5434265136719,0.454613596200943,0.050000000745058,0.2352611571550369,291.086669921875,291.1499938964844,256.61431884765625,255.5507659912109,279.1517333984375,293.6596069335937,291.08526611328125,1.0,0.2915287911891937,0.6153202652931213,0.6153202652931213,1.0,1.0,-1.2490540742874146,0.4895350635051727,0.7595189809799194,0.1680444628000259,0.0,0.0,0.6908005475997925,67.87053680419922,80.0,-21.11294174194336,-14980.4423828125,254.8761444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7458190917969,308.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17800.154296875,18000.0,0.0,0.0,0.3341512978076935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8191282749176025,0.819136381149292,-8.099962542473804e-06,0.0,0.0003391210921108,0.0,0.0,80.1075439453125,0.0,0.0,0.0,0.4934454262256622,4.0,0.0,1.0
582540,293.0873413085937,297.1499938964844,293.1499938964844,0.1412167102098465,-3025.1025390625,304.142578125,0.7583292126655579,0.2111262679100036,0.1914967447519302,293.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740966796875,0.4500543475151062,0.050000000745058,0.0496820732951164,293.0209350585937,297.1499938964844,293.1499938964844,0.1028691530227661,-1825.37109375,304.134521484375,0.6987127661705017,0.1642838716506958,0.1156227737665176,293.1588439941406,297.1499938964844,293.1499938964844,0.400359958410263,-7288.6650390625,304.1105651855469,0.9990000128746032,0.5283897519111633,0.4625263810157776,293.1800231933594,297.1499938964844,293.1499938964844,0.0041233887895941,-1554.6090087890625,296.5316467285156,0.4500543475151062,0.050000000745058,0.2356703728437423,291.0725402832031,291.1499938964844,256.5936279296875,255.53292846679688,279.1540832519531,293.7128295898437,291.0712890625,1.0,0.2962391972541809,0.6158410310745239,0.6158410310745239,1.0,1.0,-1.266155242919922,0.496997982263565,0.7691572904586792,0.1720327287912368,0.0,0.0,0.7020906805992126,70.35652923583984,68.0,-19.60074043273925,-15167.701171875,266.81414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6371765136719,308.3318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17754.859375,18000.0,0.0,0.0,0.337066113948822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8422853350639343,0.8422936797142029,-8.323348993144464e-06,0.0,0.0003420792636461,0.0,0.0,85.25496673583984,0.0,0.0,0.0,0.5033633708953857,4.0,0.0,1.0
