time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582600,293.0873413085937,297.1499938964844,293.1499938964844,0.1412167102098465,-3025.1025390625,304.142578125,0.7583292126655579,0.2111262679100036,0.1914967447519302,293.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740966796875,0.4500543475151062,0.050000000745058,0.0496820732951164,293.0209350585937,297.1499938964844,293.1499938964844,0.1028691530227661,-1825.37109375,304.134521484375,0.6987127661705017,0.1642838716506958,0.1156227737665176,293.1588439941406,297.1499938964844,293.1499938964844,0.400359958410263,-7288.6650390625,304.1105651855469,0.9990000128746032,0.5283897519111633,0.4625263810157776,293.1800231933594,297.1499938964844,293.1499938964844,0.0041233887895941,-1554.6090087890625,296.5316467285156,0.4500543475151062,0.050000000745058,0.2356703728437423,291.0725402832031,291.1499938964844,256.5936279296875,255.53292846679688,279.1540832519531,293.7128295898437,291.0712890625,1.0,0.2962391972541809,0.6158410310745239,0.6158410310745239,1.0,1.0,-1.266155242919922,0.496997982263565,0.7691572904586792,0.1720327287912368,0.0,0.0,0.7020906805992126,70.35652923583984,68.0,-19.60074043273925,-15167.701171875,266.81414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6371765136719,308.3318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17754.859375,18000.0,0.0,0.0,0.337066113948822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8422853350639343,0.8422936797142029,-8.323348993144464e-06,0.0,0.0003420792636461,0.0,0.0,85.25496673583984,0.0,0.0,0.0,0.5033633708953857,4.0,0.0,1.0
582660,293.0876159667969,297.1499938964844,293.1499938964844,0.1424244493246078,-3045.656005859375,304.14306640625,0.7615420818328857,0.2126536071300506,0.192822977900505,293.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.4514307379722595,0.050000000745058,0.0496553145349025,293.01226806640625,297.1499938964844,293.1499938964844,0.1067520081996917,-1880.73583984375,304.1332397460937,0.7076727151870728,0.1693142652511596,0.119160808622837,293.1770935058594,297.1499938964844,293.1499938964844,0.3985213041305542,-7253.79296875,304.1273803710937,0.9990000128746032,0.5244273543357849,0.4597812592983246,293.1767578125,297.1499938964844,293.1499938964844,0.0041217412799596,-1553.8785400390625,296.5306701660156,0.4514307379722595,0.050000000745058,0.2355434298515319,291.0732421875,291.1499938964844,256.5705871582031,255.5130310058593,279.1565246582031,293.755859375,291.0753173828125,1.0,0.2952557802200317,0.6166756749153137,0.6166756749153137,1.0,1.0,-1.2685246467590332,0.498386949300766,0.7701376676559448,0.1731654107570648,0.0,0.0,0.7127063870429993,69.7269058227539,56.0,6.65777063369751,-15255.6943359375,266.38446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5228271484375,308.3179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17746.388671875,18000.0,0.0,0.0,0.3404971957206726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8675224184989929,0.8675310015678406,-8.583464477851521e-06,0.0,0.0003455613623373,0.0,0.0,91.21477508544922,0.0,0.0,0.0,0.5142593383789062,4.0,0.0,1.0
582720,293.0876159667969,297.1499938964844,293.1499938964844,0.1424244493246078,-3045.656005859375,304.14306640625,0.7615420818328857,0.2126536071300506,0.192822977900505,293.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.4514307379722595,0.050000000745058,0.0496553145349025,293.01226806640625,297.1499938964844,293.1499938964844,0.1067520081996917,-1880.73583984375,304.1332397460937,0.7076727151870728,0.1693142652511596,0.119160808622837,293.1770935058594,297.1499938964844,293.1499938964844,0.3985213041305542,-7253.79296875,304.1273803710937,0.9990000128746032,0.5244273543357849,0.4597812592983246,293.1767578125,297.1499938964844,293.1499938964844,0.0041217412799596,-1553.8785400390625,296.5306701660156,0.4514307379722595,0.050000000745058,0.2355434298515319,291.0732421875,291.1499938964844,256.5705871582031,255.5130310058593,279.1565246582031,293.755859375,291.0753173828125,1.0,0.2952557802200317,0.6166756749153137,0.6166756749153137,1.0,1.0,-1.2685246467590332,0.498386949300766,0.7701376676559448,0.1731654107570648,0.0,0.0,0.7127063870429993,69.7269058227539,56.0,6.65777063369751,-15255.6943359375,266.38446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5228271484375,308.3179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17746.388671875,18000.0,0.0,0.0,0.3404971957206726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8675224184989929,0.8675310015678406,-8.583464477851521e-06,0.0,0.0003455613623373,0.0,0.0,91.21477508544922,0.0,0.0,0.0,0.5142593383789062,4.0,0.0,1.0
582780,293.08758544921875,297.1499938964844,293.1499938964844,0.1432098150253296,-3058.342529296875,304.1440734863281,0.7703519463539124,0.2142438739538192,0.194121241569519,293.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.4580179452896118,0.050000000745058,0.0495347827672958,293.01129150390625,297.1499938964844,293.1499938964844,0.1095686107873916,-1920.0228271484373,304.1342163085937,0.7197399735450745,0.1730241328477859,0.1219606474041938,293.1734619140625,297.1499938964844,293.1499938964844,0.3854866623878479,-7052.3740234375,304.1568298339844,0.9990000128746032,0.5244271755218506,0.4471777975559234,293.1732482910156,297.1499938964844,293.1499938964844,0.0041072587482631,-1546.6737060546875,296.550537109375,0.4580179452896118,0.050000000745058,0.234971672296524,291.1065368652344,291.1499938964844,256.5449523925781,255.49082946777344,279.15142822265625,293.7486267089844,291.1107788085937,1.0,0.2900547087192535,0.6166202425956726,0.6166202425956726,1.0,1.0,-1.2574889659881592,0.4936760067939758,0.7638129591941833,0.1709325760602951,0.0,0.0,0.7165186405181885,66.48494720458984,59.0,42.02437210083008,-15223.14453125,255.13856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4564514160156,308.3350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17860.80078125,18000.0,0.0,0.0,0.3438252508640289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8830652832984924,0.8830740451812744,-8.774566595093347e-06,0.0,0.0003489389200694,0.0,0.0,95.2515640258789,0.0,0.0,0.0,0.5211241841316223,4.0,0.0,1.0
582840,293.08758544921875,297.1499938964844,293.1499938964844,0.1432098150253296,-3058.342529296875,304.1440734863281,0.7703519463539124,0.2142438739538192,0.194121241569519,293.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.4580179452896118,0.050000000745058,0.0495347827672958,293.01129150390625,297.1499938964844,293.1499938964844,0.1095686107873916,-1920.0228271484373,304.1342163085937,0.7197399735450745,0.1730241328477859,0.1219606474041938,293.1734619140625,297.1499938964844,293.1499938964844,0.3854866623878479,-7052.3740234375,304.1568298339844,0.9990000128746032,0.5244271755218506,0.4471777975559234,293.1732482910156,297.1499938964844,293.1499938964844,0.0041072587482631,-1546.6737060546875,296.550537109375,0.4580179452896118,0.050000000745058,0.234971672296524,291.1065368652344,291.1499938964844,256.5449523925781,255.49082946777344,279.15142822265625,293.7486267089844,291.1107788085937,1.0,0.2900547087192535,0.6166202425956726,0.6166202425956726,1.0,1.0,-1.2574889659881592,0.4936760067939758,0.7638129591941833,0.1709325760602951,0.0,0.0,0.7165186405181885,66.48494720458984,59.0,42.02437210083008,-15223.14453125,255.13856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4564514160156,308.3350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17860.80078125,18000.0,0.0,0.0,0.3438252508640289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8830652832984924,0.8830740451812744,-8.774566595093347e-06,0.0,0.0003489389200694,0.0,0.0,95.2515640258789,0.0,0.0,0.0,0.5211241841316223,4.0,0.0,1.0
582900,293.0875549316406,297.1499938964844,293.1499938964844,0.1435554772615432,-3063.805419921875,304.14453125,0.7739943861961365,0.2150370925664901,0.1947962194681167,293.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.4605746865272522,0.050000000745058,0.0494909211993217,293.01446533203125,297.1499938964844,293.1499938964844,0.1104152351617813,-1931.522705078125,304.13555908203125,0.7238317728042603,0.1741590648889541,0.1228895038366317,293.1642150878906,297.1499938964844,293.1499938964844,0.3801077306270599,-6970.93798828125,304.1652526855469,0.9990000128746032,0.525943398475647,0.4425006210803985,293.1716003417969,297.1499938964844,293.1499938964844,0.0040998249314725,-1542.7161865234375,296.5640563964844,0.4605746865272522,0.050000000745058,0.2347636222839355,291.1289978027344,291.1499938964844,256.5310974121094,255.4788055419922,279.1460266113281,293.7286071777344,291.1329650878906,1.0,0.288495808839798,0.6160143613815308,0.6160143613815308,1.0,1.0,-1.2534923553466797,0.4916907548904419,0.761801540851593,0.1697629541158676,0.0,0.0,0.7156658172607422,65.3037109375,59.0,50.051753997802734,-15204.451171875,251.0951995849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45166015625,308.3458557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17940.259765625,18000.0,0.0,0.0,0.3452679812908172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8851222395896912,0.8851310610771179,-8.814621651254129e-06,0.0,0.0003504031046759,0.0,0.0,95.9117660522461,0.0,0.0,0.0,0.5221002697944641,4.0,0.0,1.0
582960,293.0876159667969,297.1499938964844,293.1499938964844,0.1439742296934127,-3070.648193359375,304.1447448730469,0.7767148017883301,0.2158197462558746,0.195475235581398,293.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.4622640013694763,0.050000000745058,0.0494627393782138,293.0189208984375,297.1499938964844,293.1499938964844,0.1110249087214469,-1939.724853515625,304.1370544433594,0.726586103439331,0.1750043481588363,0.1235532909631729,293.1541748046875,297.1499938964844,293.1499938964844,0.3764586746692657,-6916.412109375,304.1690368652344,0.9990000128746032,0.527738630771637,0.4394696950912475,293.1700439453125,297.1499938964844,293.1499938964844,0.0040942355990409,-1539.767333984375,296.5744323730469,0.4622640013694763,0.050000000745058,0.2346299439668655,291.14605712890625,291.1499938964844,256.5164794921875,255.4661407470703,279.1418762207031,293.70928955078125,291.14874267578125,1.0,0.2874262034893036,0.6152878403663635,0.6152878403663635,1.0,1.0,-1.2512705326080322,0.4903726875782013,0.7608978152275085,0.1689343452453613,0.0,0.0,0.7141821384429932,64.5517578125,62.0,45.8813591003418,-15190.0791015625,248.6543426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4623107910156,308.35552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2734375,18000.0,0.0,0.0,0.346549391746521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8839789628982544,0.8839877843856812,-8.817042726150248e-06,0.0,0.000351703580236,0.0,0.0,95.74231719970705,0.0,0.0,0.0,0.5217071771621704,4.0,0.0,1.0
583020,293.0877685546875,297.1499938964844,293.1499938964844,0.1449758857488632,-3087.400146484375,304.1448059082031,0.7803765535354614,0.2173667997121811,0.196840688586235,293.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.4639500975608825,0.050000000745058,0.0494349822402,293.0279541015625,297.1499938964844,293.1499938964844,0.1120419800281524,-1953.4705810546875,304.1396484375,0.7300117611885071,0.1764864027500152,0.124594397842884,293.13604736328125,297.1499938964844,293.1499938964844,0.3724735081195831,-6858.64453125,304.16912841796875,0.9990000128746032,0.5313135981559753,0.436464786529541,293.1670837402344,297.1499938964844,293.1499938964844,0.0040887990035116,-1536.6851806640625,296.5876159667969,0.4639500975608825,0.050000000745058,0.2344982773065567,291.1664428710937,291.1499938964844,256.48492431640625,255.438705444336,279.13751220703125,293.6814880371094,291.16778564453125,1.0,0.2865738272666931,0.6137823462486267,0.6137823462486267,1.0,1.0,-1.2503589391708374,0.4891902506351471,0.7611686587333679,0.1679818034172058,0.0,0.0,0.7104741334915161,63.8336181640625,65.0,29.825889587402344,-15182.7607421875,246.7845916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5194702148437,308.38592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.642578125,18000.0,0.0,0.0,0.3486257791519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8777278661727905,0.8777366280555725,-8.764499398239423e-06,0.0,0.0003538108430802,0.0,0.0,94.29608154296876,0.0,0.0,0.0,0.5190849304199219,4.0,0.0,1.0
583080,293.0877685546875,297.1499938964844,293.1499938964844,0.1449758857488632,-3087.400146484375,304.1448059082031,0.7803765535354614,0.2173667997121811,0.196840688586235,293.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.4639500975608825,0.050000000745058,0.0494349822402,293.0279541015625,297.1499938964844,293.1499938964844,0.1120419800281524,-1953.4705810546875,304.1396484375,0.7300117611885071,0.1764864027500152,0.124594397842884,293.13604736328125,297.1499938964844,293.1499938964844,0.3724735081195831,-6858.64453125,304.16912841796875,0.9990000128746032,0.5313135981559753,0.436464786529541,293.1670837402344,297.1499938964844,293.1499938964844,0.0040887990035116,-1536.6851806640625,296.5876159667969,0.4639500975608825,0.050000000745058,0.2344982773065567,291.1664428710937,291.1499938964844,256.48492431640625,255.438705444336,279.13751220703125,293.6814880371094,291.16778564453125,1.0,0.2865738272666931,0.6137823462486267,0.6137823462486267,1.0,1.0,-1.2503589391708374,0.4891902506351471,0.7611686587333679,0.1679818034172058,0.0,0.0,0.7104741334915161,63.8336181640625,65.0,29.825889587402344,-15182.7607421875,246.7845916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5194702148437,308.38592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.642578125,18000.0,0.0,0.0,0.3486257791519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8777278661727905,0.8777366280555725,-8.764499398239423e-06,0.0,0.0003538108430802,0.0,0.0,94.29608154296876,0.0,0.0,0.0,0.5190849304199219,4.0,0.0,1.0
583140,293.0879821777344,297.1499938964844,293.1499938964844,0.146146684885025,-3107.266357421875,304.14459228515625,0.7821208834648132,0.2188996225595474,0.1982185542583465,293.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.4638452231884002,0.050000000745058,0.0494366995990276,293.03436279296875,297.1499938964844,293.1499938964844,0.113304316997528,-1970.9190673828125,304.1409606933594,0.7320181131362915,0.1782732158899307,0.1257635653018951,293.1240234375,297.1499938964844,293.1499938964844,0.3720284700393677,-6854.830078125,304.16339111328125,0.9990000128746032,0.5341223478317261,0.4366536140441894,293.1641540527344,297.1499938964844,293.1499938964844,0.0040889075025916,-1536.3243408203125,296.5941467285156,0.4638452231884002,0.050000000745058,0.2345064282417297,291.1740417480469,291.1499938964844,256.45001220703125,255.4083404541016,279.1367492675781,293.6705322265625,291.1741943359375,1.0,0.2871279418468475,0.6123993396759033,0.6123993396759033,1.0,1.0,-1.2536531686782837,0.489835262298584,0.7638179659843445,0.1679623425006866,0.0,0.0,0.7066289186477661,63.93483352661133,68.0,12.359335899353027,-15206.23046875,248.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6051330566406,308.4253234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18086.943359375,18000.0,0.0,0.0,0.3501235842704773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.869309663772583,0.8693183660507202,-8.679330676386598e-06,0.0,0.0003553309070412,0.0,0.0,92.25613403320312,0.0,0.0,0.0,0.5154564380645752,4.0,0.0,1.0
583200,293.0879821777344,297.1499938964844,293.1499938964844,0.146146684885025,-3107.266357421875,304.14459228515625,0.7821208834648132,0.2188996225595474,0.1982185542583465,293.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.4638452231884002,0.050000000745058,0.0494366995990276,293.03436279296875,297.1499938964844,293.1499938964844,0.113304316997528,-1970.9190673828125,304.1409606933594,0.7320181131362915,0.1782732158899307,0.1257635653018951,293.1240234375,297.1499938964844,293.1499938964844,0.3720284700393677,-6854.830078125,304.16339111328125,0.9990000128746032,0.5341223478317261,0.4366536140441894,293.1641540527344,297.1499938964844,293.1499938964844,0.0040889075025916,-1536.3243408203125,296.5941467285156,0.4638452231884002,0.050000000745058,0.2345064282417297,291.1740417480469,291.1499938964844,256.45001220703125,255.4083404541016,279.1367492675781,293.6705322265625,291.1741943359375,1.0,0.2871279418468475,0.6123993396759033,0.6123993396759033,1.0,1.0,-1.2536531686782837,0.489835262298584,0.7638179659843445,0.1679623425006866,0.0,0.0,0.7066289186477661,63.93483352661133,68.0,12.359335899353027,-15206.23046875,248.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6051330566406,308.4253234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18086.943359375,18000.0,0.0,0.0,0.3501235842704773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.869309663772583,0.8693183660507202,-8.679330676386598e-06,0.0,0.0003553309070412,0.0,0.0,92.25613403320312,0.0,0.0,0.0,0.5154564380645752,4.0,0.0,1.0
583260,293.08819580078125,297.1499938964844,293.1499938964844,0.1474708616733551,-3129.912109375,304.1441955566406,0.7824068665504456,0.2204260677099228,0.1996103078126907,293.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.4623875617980957,0.050000000745058,0.0494606383144855,293.03717041015625,297.1499938964844,293.1499938964844,0.1150866597890853,-1995.856689453125,304.1409606933594,0.7334537506103516,0.1806274056434631,0.1273174583911895,293.1192626953125,297.1499938964844,293.1499938964844,0.3743980526924133,-6893.119140625,304.15496826171875,0.9990000128746032,0.5357604622840881,0.4392491281032562,293.1612243652344,297.1499938964844,293.1499938964844,0.0040938379243016,-1538.3153076171875,296.59539794921875,0.4623875617980957,0.050000000745058,0.2346199750900268,291.17059326171875,291.1499938964844,256.4114074707031,255.3748016357422,279.1374206542969,293.6734619140625,291.1698608398437,1.0,0.2887850105762481,0.6111699938774109,0.6111699938774109,1.0,1.0,-1.2604684829711914,0.4920390546321869,0.7684293985366821,0.168746531009674,0.0,0.0,0.704014003276825,64.66014099121094,71.0,-2.9128012657165527,-15261.9619140625,252.3714904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6972351074219,308.4670104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.1015625,18000.0,0.0,0.0,0.3511945605278015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.862110435962677,0.8621190190315247,-8.599829016020522e-06,0.0,0.0003564178186934,0.0,0.0,90.48046112060548,0.0,0.0,0.0,0.5123248100280762,4.0,0.0,1.0
583320,293.08819580078125,297.1499938964844,293.1499938964844,0.1474708616733551,-3129.912109375,304.1441955566406,0.7824068665504456,0.2204260677099228,0.1996103078126907,293.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.4623875617980957,0.050000000745058,0.0494606383144855,293.03717041015625,297.1499938964844,293.1499938964844,0.1150866597890853,-1995.856689453125,304.1409606933594,0.7334537506103516,0.1806274056434631,0.1273174583911895,293.1192626953125,297.1499938964844,293.1499938964844,0.3743980526924133,-6893.119140625,304.15496826171875,0.9990000128746032,0.5357604622840881,0.4392491281032562,293.1612243652344,297.1499938964844,293.1499938964844,0.0040938379243016,-1538.3153076171875,296.59539794921875,0.4623875617980957,0.050000000745058,0.2346199750900268,291.17059326171875,291.1499938964844,256.4114074707031,255.3748016357422,279.1374206542969,293.6734619140625,291.1698608398437,1.0,0.2887850105762481,0.6111699938774109,0.6111699938774109,1.0,1.0,-1.2604684829711914,0.4920390546321869,0.7684293985366821,0.168746531009674,0.0,0.0,0.704014003276825,64.66014099121094,71.0,-2.9128012657165527,-15261.9619140625,252.3714904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6972351074219,308.4670104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.1015625,18000.0,0.0,0.0,0.3511945605278015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.862110435962677,0.8621190190315247,-8.599829016020522e-06,0.0,0.0003564178186934,0.0,0.0,90.48046112060548,0.0,0.0,0.0,0.5123248100280762,4.0,0.0,1.0
583380,293.0884094238281,297.1499938964844,293.1499938964844,0.1489088684320449,-3154.57568359375,304.14373779296875,0.7815968990325928,0.2219478785991668,0.2010141313076019,293.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.4599225223064422,0.050000000745058,0.049501858651638,293.0367126464844,297.1499938964844,293.1499938964844,0.1174161881208419,-2028.5086669921875,304.1400756835937,0.7346733808517456,0.1835696399211883,0.1292961835861206,293.1214294433594,297.1499938964844,293.1499938964844,0.3789785206317901,-6963.80126953125,304.1456604003906,0.9990000128746032,0.536109983921051,0.4436819553375244,293.158203125,297.1499938964844,293.1499938964844,0.004102676641196,-1542.138916015625,296.5933532714844,0.4599225223064422,0.050000000745058,0.2348155081272125,291.15948486328125,291.1499938964844,256.36920166015625,255.33819580078125,279.1384582519531,293.6871032714844,291.1581726074219,1.0,0.2913044989109039,0.6100682020187378,0.6100682020187378,1.0,1.0,-1.2701332569122314,0.4955093264579773,0.7746239304542542,0.1701786071062088,0.0,0.0,0.7034298777580261,65.87373352050781,74.0,-13.960037231445312,-15349.0068359375,258.6943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77685546875,308.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.810546875,18000.0,0.0,0.0,0.3520428538322449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8585594892501831,0.858568012714386,-8.553613952244632e-06,0.0,0.000357278768206,0.0,0.0,89.55754852294922,0.0,0.0,0.0,0.5107488632202148,4.0,0.0,1.0
583440,293.0884094238281,297.1499938964844,293.1499938964844,0.1489088684320449,-3154.57568359375,304.14373779296875,0.7815968990325928,0.2219478785991668,0.2010141313076019,293.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.4599225223064422,0.050000000745058,0.049501858651638,293.0367126464844,297.1499938964844,293.1499938964844,0.1174161881208419,-2028.5086669921875,304.1400756835937,0.7346733808517456,0.1835696399211883,0.1292961835861206,293.1214294433594,297.1499938964844,293.1499938964844,0.3789785206317901,-6963.80126953125,304.1456604003906,0.9990000128746032,0.536109983921051,0.4436819553375244,293.158203125,297.1499938964844,293.1499938964844,0.004102676641196,-1542.138916015625,296.5933532714844,0.4599225223064422,0.050000000745058,0.2348155081272125,291.15948486328125,291.1499938964844,256.36920166015625,255.33819580078125,279.1384582519531,293.6871032714844,291.1581726074219,1.0,0.2913044989109039,0.6100682020187378,0.6100682020187378,1.0,1.0,-1.2701332569122314,0.4955093264579773,0.7746239304542542,0.1701786071062088,0.0,0.0,0.7034298777580261,65.87373352050781,74.0,-13.960037231445312,-15349.0068359375,258.6943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77685546875,308.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.810546875,18000.0,0.0,0.0,0.3520428538322449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8585594892501831,0.858568012714386,-8.553613952244632e-06,0.0,0.000357278768206,0.0,0.0,89.55754852294922,0.0,0.0,0.0,0.5107488632202148,4.0,0.0,1.0
583500,293.0885314941406,297.1499938964844,293.1499938964844,0.1496574431657791,-3167.41650390625,304.1434936523437,0.7808685898780823,0.2227067202329635,0.2017193883657455,293.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.4584074020385742,0.050000000745058,0.0495278760790824,293.03546142578125,297.1499938964844,293.1499938964844,0.1187753826379776,-2047.5255126953125,304.139404296875,0.7352576851844788,0.1852518767118454,0.1304398477077484,293.1249084472656,297.1499938964844,293.1499938964844,0.3819496035575866,-7008.9140625,304.1410827636719,0.9990000128746032,0.5357893705368042,0.446456640958786,293.1567077636719,297.1499938964844,293.1499938964844,0.0041083018295466,-1544.5875244140625,296.5917053222656,0.4584074020385742,0.050000000745058,0.2349389195442199,291.1520690917969,291.1499938964844,256.3468322753906,255.3188018798828,279.1390380859375,293.6974182128906,291.1506042480469,1.0,0.2928304076194763,0.6095626354217529,0.6095626354217529,1.0,1.0,-1.2758623361587524,0.4976472556591034,0.7782151103019714,0.1711003631353378,0.0,0.0,0.7040378451347351,66.63363647460938,74.0,-17.780895233154297,-15403.4130859375,262.56817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80718994140625,308.5199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4453125,18000.0,0.0,0.0,0.3524532318115234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8586205244064331,0.858629047870636,-8.548514415451791e-06,0.0,0.000357695214916,0.0,0.0,89.5274887084961,0.0,0.0,0.0,0.5107503533363342,4.0,0.0,1.0
583560,293.088623046875,297.1499938964844,293.1499938964844,0.1504190862178802,-3180.4736328125,304.143310546875,0.7799707651138306,0.223464086651802,0.2024261951446533,293.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.4567514657974243,0.050000000745058,0.0495569296181201,293.0336303710937,297.1499938964844,293.1499938964844,0.1202531456947326,-2068.15576171875,304.1386413574219,0.7358449697494507,0.1870646327733993,0.1316786855459213,293.1297912597656,297.1499938964844,293.1499938964844,0.3852945268154144,-7059.29052734375,304.1366271972656,0.9990000128746032,0.5351483225822449,0.4495351910591125,293.1551513671875,297.1499938964844,293.1499938964844,0.004114594310522,-1547.317138671875,296.5899353027344,0.4567514657974243,0.050000000745058,0.2350767403841018,291.1439208984375,291.1499938964844,256.3236389160156,255.29872131347656,279.1396179199219,293.7099609375,291.142333984375,1.0,0.2945030629634857,0.6090875864028931,0.6090875864028931,1.0,1.0,-1.2820934057235718,0.5000144243240356,0.7820789813995361,0.1721393018960952,0.0,0.0,0.7052614688873291,67.47984313964844,77.0,-20.604236602783203,-15464.212890625,266.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8295593261719,308.5321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.181640625,18000.0,0.0,0.0,0.3528915047645569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8600033521652222,0.860011875629425,-8.556780812796205e-06,0.0,0.0003581400378607,0.0,0.0,89.81036376953125,0.0,0.0,0.0,0.5113232135772705,4.0,0.0,1.0
583620,293.0888671875,297.1499938964844,293.1499938964844,0.1519679576158523,-3206.984375,304.1429443359375,0.7777695059776306,0.2249748706817627,0.2038435190916061,293.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4531244039535522,0.050000000745058,0.0496229827404022,293.0284118652344,297.1499938964844,293.1499938964844,0.1235443204641342,-2113.9091796875,304.1369323730469,0.7370731234550476,0.1910623162984848,0.1344278305768966,293.14337158203125,297.1499938964844,293.1499938964844,0.3929339647293091,-7173.13623046875,304.1283874511719,0.9990000128746032,0.5329159498214722,0.4564567506313324,293.1520080566406,297.1499938964844,293.1499938964844,0.0041289678774774,-1553.486083984375,296.586669921875,0.4531244039535522,0.050000000745058,0.2353900671005249,291.1264038085937,291.1499938964844,256.2749938964844,255.25662231445312,279.1408996582031,293.7415466308594,291.124755859375,1.0,0.298223078250885,0.6082394123077393,0.6082394123077393,1.0,1.0,-1.2958585023880005,0.5053597092628479,0.7904988527297974,0.1745321899652481,0.0,0.0,0.7095745801925659,69.39827728271484,65.0,-23.790821075439453,-15602.8173828125,276.5648803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468017578125,308.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17920.017578125,18000.0,0.0,0.0,0.3539546132087707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.866887092590332,0.8668957352638245,-8.616039849584922e-06,0.0,0.0003592189459595,0.0,0.0,91.36924743652344,0.0,0.0,0.0,0.5142606496810913,4.0,0.0,1.0
583680,293.0888671875,297.1499938964844,293.1499938964844,0.1519679576158523,-3206.984375,304.1429443359375,0.7777695059776306,0.2249748706817627,0.2038435190916061,293.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4531244039535522,0.050000000745058,0.0496229827404022,293.0284118652344,297.1499938964844,293.1499938964844,0.1235443204641342,-2113.9091796875,304.1369323730469,0.7370731234550476,0.1910623162984848,0.1344278305768966,293.14337158203125,297.1499938964844,293.1499938964844,0.3929339647293091,-7173.13623046875,304.1283874511719,0.9990000128746032,0.5329159498214722,0.4564567506313324,293.1520080566406,297.1499938964844,293.1499938964844,0.0041289678774774,-1553.486083984375,296.586669921875,0.4531244039535522,0.050000000745058,0.2353900671005249,291.1264038085937,291.1499938964844,256.2749938964844,255.25662231445312,279.1408996582031,293.7415466308594,291.124755859375,1.0,0.298223078250885,0.6082394123077393,0.6082394123077393,1.0,1.0,-1.2958585023880005,0.5053597092628479,0.7904988527297974,0.1745321899652481,0.0,0.0,0.7095745801925659,69.39827728271484,65.0,-23.790821075439453,-15602.8173828125,276.5648803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468017578125,308.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17920.017578125,18000.0,0.0,0.0,0.3539546132087707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.866887092590332,0.8668957352638245,-8.616039849584922e-06,0.0,0.0003592189459595,0.0,0.0,91.36924743652344,0.0,0.0,0.0,0.5142606496810913,4.0,0.0,1.0
583740,293.0887451171875,297.1499938964844,293.1499938964844,0.1532677263021469,-3228.884521484375,304.1431579589844,0.7820643782615662,0.2265431731939315,0.2051902413368225,293.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4553878009319305,0.050000000745058,0.04958126693964,293.0233154296875,297.1499938964844,293.1499938964844,0.1268635392189026,-2159.5302734375,304.13580322265625,0.7442033886909485,0.1951837986707687,0.1373124569654464,293.1523742675781,297.1499938964844,293.1499938964844,0.3893002867698669,-7114.08251953125,304.1422424316406,0.9990000128746032,0.5312249064445496,0.4521071910858154,293.1485290527344,297.1499938964844,293.1499938964844,0.0041351290419697,-1555.8128662109375,296.5932922363281,0.4553878009319305,0.050000000745058,0.2351921796798706,291.1222839355469,291.1499938964844,256.2235717773437,255.21212768554688,279.14288330078125,293.7632751464844,291.1238098144531,1.0,0.2964599430561065,0.6076745390892029,0.6076745390892029,1.0,1.0,-1.2954388856887815,0.5048532485961914,0.7905856370925903,0.1741642504930496,0.0,0.0,0.7139675617218018,68.33612823486328,68.0,0.1088940873742103,-15648.9072265625,274.05230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8412170410156,308.5780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.716796875,18000.0,0.0,0.0,0.3552351891994476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8774804472923279,0.8774891495704651,-8.72298187459819e-06,0.0,0.0003605185484047,0.0,0.0,93.92543029785156,0.0,0.0,0.0,0.518792450428009,4.0,0.0,1.0
583800,293.0887451171875,297.1499938964844,293.1499938964844,0.1532677263021469,-3228.884521484375,304.1431579589844,0.7820643782615662,0.2265431731939315,0.2051902413368225,293.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4553878009319305,0.050000000745058,0.04958126693964,293.0233154296875,297.1499938964844,293.1499938964844,0.1268635392189026,-2159.5302734375,304.13580322265625,0.7442033886909485,0.1951837986707687,0.1373124569654464,293.1523742675781,297.1499938964844,293.1499938964844,0.3893002867698669,-7114.08251953125,304.1422424316406,0.9990000128746032,0.5312249064445496,0.4521071910858154,293.1485290527344,297.1499938964844,293.1499938964844,0.0041351290419697,-1555.8128662109375,296.5932922363281,0.4553878009319305,0.050000000745058,0.2351921796798706,291.1222839355469,291.1499938964844,256.2235717773437,255.21212768554688,279.14288330078125,293.7632751464844,291.1238098144531,1.0,0.2964599430561065,0.6076745390892029,0.6076745390892029,1.0,1.0,-1.2954388856887815,0.5048532485961914,0.7905856370925903,0.1741642504930496,0.0,0.0,0.7139675617218018,68.33612823486328,68.0,0.1088940873742103,-15648.9072265625,274.05230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8412170410156,308.5780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.716796875,18000.0,0.0,0.0,0.3552351891994476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8774804472923279,0.8774891495704651,-8.72298187459819e-06,0.0,0.0003605185484047,0.0,0.0,93.92543029785156,0.0,0.0,0.0,0.518792450428009,4.0,0.0,1.0
583860,293.0886535644531,297.1499938964844,293.1499938964844,0.1543986499309539,-3247.620361328125,304.1435546875,0.784935712814331,0.2281174808740615,0.206590324640274,293.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4563229084014892,0.050000000745058,0.0495644249022007,293.0230407714844,297.1499938964844,293.1499938964844,0.1295075416564941,-2195.3359375,304.1361389160156,0.7492699027061462,0.19845712184906,0.1397306621074676,293.1495361328125,297.1499938964844,293.1499938964844,0.387234628200531,-7081.74755859375,304.1478881835937,0.9990000128746032,0.5317364931106567,0.4503388702869415,293.1450500488281,297.1499938964844,293.1499938964844,0.0041388478130102,-1556.349853515625,296.6116027832031,0.4563229084014892,0.050000000745058,0.2351122945547104,291.1363220214844,291.1499938964844,256.16961669921875,255.1654815673828,279.1386108398437,293.7601013183594,291.1366882324219,1.0,0.296544075012207,0.6063153147697449,0.6063153147697449,1.0,1.0,-1.2977781295776367,0.5051178932189941,0.7926602363586426,0.1737558245658874,0.0,0.0,0.714670717716217,67.94737243652344,71.0,9.12107276916504,-15689.7041015625,274.1377258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,308.591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.685546875,18000.0,0.0,0.0,0.3564379215240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.881719172000885,0.881727933883667,-8.782954864727799e-06,0.0,0.0003617391921579,0.0,0.0,95.0973129272461,0.0,0.0,0.0,0.5207270383834839,4.0,0.0,1.0
583920,293.0886535644531,297.1499938964844,293.1499938964844,0.1543986499309539,-3247.620361328125,304.1435546875,0.784935712814331,0.2281174808740615,0.206590324640274,293.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4563229084014892,0.050000000745058,0.0495644249022007,293.0230407714844,297.1499938964844,293.1499938964844,0.1295075416564941,-2195.3359375,304.1361389160156,0.7492699027061462,0.19845712184906,0.1397306621074676,293.1495361328125,297.1499938964844,293.1499938964844,0.387234628200531,-7081.74755859375,304.1478881835937,0.9990000128746032,0.5317364931106567,0.4503388702869415,293.1450500488281,297.1499938964844,293.1499938964844,0.0041388478130102,-1556.349853515625,296.6116027832031,0.4563229084014892,0.050000000745058,0.2351122945547104,291.1363220214844,291.1499938964844,256.16961669921875,255.1654815673828,279.1386108398437,293.7601013183594,291.1366882324219,1.0,0.296544075012207,0.6063153147697449,0.6063153147697449,1.0,1.0,-1.2977781295776367,0.5051178932189941,0.7926602363586426,0.1737558245658874,0.0,0.0,0.714670717716217,67.94737243652344,71.0,9.12107276916504,-15689.7041015625,274.1377258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,308.591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.685546875,18000.0,0.0,0.0,0.3564379215240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.881719172000885,0.881727933883667,-8.782954864727799e-06,0.0,0.0003617391921579,0.0,0.0,95.0973129272461,0.0,0.0,0.0,0.5207270383834839,4.0,0.0,1.0
583980,293.0885925292969,297.1499938964844,293.1499938964844,0.1557325273752212,-3270.05126953125,304.1434631347656,0.785853385925293,0.2296798825263977,0.2080058157444,293.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4555073976516723,0.050000000745058,0.0495790466666221,293.0240478515625,297.1499938964844,293.1499938964844,0.1319838762283325,-2228.87451171875,304.1366271972656,0.7520759701728821,0.2014681994915008,0.1418515592813491,293.14764404296875,297.1499938964844,293.1499938964844,0.3888013958930969,-7105.25927734375,304.1458740234375,0.9990000128746032,0.5321404933929443,0.4518795609474182,293.14166259765625,297.1499938964844,293.1499938964844,0.0041488390415906,-1559.9620361328125,296.6224365234375,0.4555073976516723,0.050000000745058,0.2351816594600677,291.1358337402344,291.1499938964844,256.1134338378906,255.1168975830078,279.1361083984375,293.7610778808594,291.135498046875,1.0,0.2978308498859405,0.6047852635383606,0.6047852635383606,1.0,1.0,-1.303972244262695,0.5068840384483337,0.7970882058143616,0.1740602254867553,0.0,0.0,0.7165114879608154,68.42607116699219,74.0,0.4228838980197906,-15752.892578125,277.7030334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471069335937,308.5934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.0234375,18000.0,0.0,0.0,0.357623279094696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8851180076599121,0.8851268291473389,-8.819046342978254e-06,0.0,0.000362942169886,0.0,0.0,95.9465560913086,0.0,0.0,0.0,0.5222529172897339,4.0,0.0,1.0
584040,293.0885925292969,297.1499938964844,293.1499938964844,0.1557325273752212,-3270.05126953125,304.1434631347656,0.785853385925293,0.2296798825263977,0.2080058157444,293.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4555073976516723,0.050000000745058,0.0495790466666221,293.0240478515625,297.1499938964844,293.1499938964844,0.1319838762283325,-2228.87451171875,304.1366271972656,0.7520759701728821,0.2014681994915008,0.1418515592813491,293.14764404296875,297.1499938964844,293.1499938964844,0.3888013958930969,-7105.25927734375,304.1458740234375,0.9990000128746032,0.5321404933929443,0.4518795609474182,293.14166259765625,297.1499938964844,293.1499938964844,0.0041488390415906,-1559.9620361328125,296.6224365234375,0.4555073976516723,0.050000000745058,0.2351816594600677,291.1358337402344,291.1499938964844,256.1134338378906,255.1168975830078,279.1361083984375,293.7610778808594,291.135498046875,1.0,0.2978308498859405,0.6047852635383606,0.6047852635383606,1.0,1.0,-1.303972244262695,0.5068840384483337,0.7970882058143616,0.1740602254867553,0.0,0.0,0.7165114879608154,68.42607116699219,74.0,0.4228838980197906,-15752.892578125,277.7030334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471069335937,308.5934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.0234375,18000.0,0.0,0.0,0.357623279094696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8851180076599121,0.8851268291473389,-8.819046342978254e-06,0.0,0.000362942169886,0.0,0.0,95.9465560913086,0.0,0.0,0.0,0.5222529172897339,4.0,0.0,1.0
584100,293.0885925292969,297.1499938964844,293.1499938964844,0.156437262892723,-3281.93408203125,304.14337158203125,0.7858119010925293,0.2304584383964538,0.2087187021970749,293.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4546577930450439,0.050000000745058,0.0495944768190383,293.024169921875,297.1499938964844,293.1499938964844,0.1332786530256271,-2246.409423828125,304.13671875,0.7530573606491089,0.2030386626720428,0.1429363340139389,293.1482238769531,297.1499938964844,293.1499938964844,0.3905093967914581,-7130.93017578125,304.1435241699219,0.9990000128746032,0.5320576429367065,0.4534981846809387,293.1399841308594,297.1499938964844,293.1499938964844,0.0041553396731615,-1562.444580078125,296.6268615722656,0.4546577930450439,0.050000000745058,0.2352548539638519,291.1331787109375,291.1499938964844,256.0845947265625,255.0919647216797,279.1355895996094,293.7648010253906,291.132568359375,1.0,0.298846036195755,0.6040213704109192,0.6040213704109192,1.0,1.0,-1.3081790208816528,0.5082321763038635,0.7999467849731445,0.1744329780340194,0.0,0.0,0.7178958058357239,68.89122772216797,74.0,-3.9358255863189697,-15794.3349609375,280.451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8455810546875,308.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.82421875,18000.0,0.0,0.0,0.3582455217838287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875864744186401,0.8875952959060669,-8.843311661621556e-06,0.0,0.0003635736647993,0.0,0.0,96.55046081542967,0.0,0.0,0.0,0.5233333706855774,4.0,0.0,1.0
584160,293.0885925292969,297.1499938964844,293.1499938964844,0.157164067029953,-3294.201904296875,304.14324951171875,0.7855063080787659,0.2312356233596801,0.2094343602657318,293.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4535807073116302,0.050000000745058,0.049614317715168,293.0238647460937,297.1499938964844,293.1499938964844,0.1346501857042312,-2264.9794921875,304.1366271972656,0.7538769245147705,0.2046916782855987,0.1440732479095459,293.1500244140625,297.1499938964844,293.1499938964844,0.3927316963672638,-7164.205078125,304.1406555175781,0.9990000128746032,0.5317251682281494,0.4555703699588775,293.1383056640625,297.1499938964844,293.1499938964844,0.0041627255268394,-1565.3223876953125,296.6307983398437,0.4535807073116302,0.050000000745058,0.235348954796791,291.1291809082031,291.1499938964844,256.0552978515625,255.066635131836,279.1354064941406,293.7708740234375,291.1283264160156,1.0,0.3000661134719848,0.6032760143280029,0.6032760143280029,1.0,1.0,-1.3130266666412354,0.5098593235015869,0.8031672835350037,0.1749424040317535,0.0,0.0,0.7196863889694214,69.4798355102539,62.0,-7.987457752227783,-15842.033203125,283.75396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84063720703125,308.58990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.53515625,18000.0,0.0,0.0,0.3589082956314087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8907724618911743,0.8907813429832458,-8.874486411514226e-06,0.0,0.000364246283425,0.0,0.0,97.33208465576172,0.0,0.0,0.0,0.5247263312339783,4.0,0.0,1.0
584220,293.0883178710937,297.1499938964844,293.1499938964844,0.1583942472934723,-3314.6640625,304.1434936523437,0.7913578748703003,0.2328466027975082,0.2107976078987121,293.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4571880996227264,0.050000000745058,0.0495489351451396,293.0234680175781,297.1499938964844,293.1499938964844,0.137272223830223,-2300.17138671875,304.1367492675781,0.7615280151367188,0.2079739272594452,0.1463560760021209,293.1484375,297.1499938964844,293.1499938964844,0.3861452341079712,-7062.41015625,304.1553039550781,0.9990000128746032,0.5320149064064026,0.4487164616584778,293.1347045898437,297.1499938964844,293.1499938964844,0.0041694235987961,-1567.431396484375,296.6464233398437,0.4571880996227264,0.050000000745058,0.2350388169288635,291.1319580078125,291.1499938964844,255.99549865722656,255.0149078369141,279.1366271972656,293.7721252441406,291.1339416503906,1.0,0.2971356809139251,0.6020394563674927,0.6020394563674927,1.0,1.0,-1.308734655380249,0.5073336958885193,0.8014010190963745,0.1732509732246399,0.0,0.0,0.7222945690155029,67.74469757080078,65.0,10.463600158691406,-15843.4306640625,278.1247863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8334655761719,308.6166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17931.783203125,18000.0,0.0,0.0,0.3602389395236969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8981233835220337,0.89813232421875,-8.953490578278434e-06,0.0,0.000365596730262,0.0,0.0,99.20751953125,0.0,0.0,0.0,0.5278950333595276,4.0,0.0,1.0
584280,293.0883178710937,297.1499938964844,293.1499938964844,0.1583942472934723,-3314.6640625,304.1434936523437,0.7913578748703003,0.2328466027975082,0.2107976078987121,293.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4571880996227264,0.050000000745058,0.0495489351451396,293.0234680175781,297.1499938964844,293.1499938964844,0.137272223830223,-2300.17138671875,304.1367492675781,0.7615280151367188,0.2079739272594452,0.1463560760021209,293.1484375,297.1499938964844,293.1499938964844,0.3861452341079712,-7062.41015625,304.1553039550781,0.9990000128746032,0.5320149064064026,0.4487164616584778,293.1347045898437,297.1499938964844,293.1499938964844,0.0041694235987961,-1567.431396484375,296.6464233398437,0.4571880996227264,0.050000000745058,0.2350388169288635,291.1319580078125,291.1499938964844,255.99549865722656,255.0149078369141,279.1366271972656,293.7721252441406,291.1339416503906,1.0,0.2971356809139251,0.6020394563674927,0.6020394563674927,1.0,1.0,-1.308734655380249,0.5073336958885193,0.8014010190963745,0.1732509732246399,0.0,0.0,0.7222945690155029,67.74469757080078,65.0,10.463600158691406,-15843.4306640625,278.1247863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8334655761719,308.6166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17931.783203125,18000.0,0.0,0.0,0.3602389395236969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8981233835220337,0.89813232421875,-8.953490578278434e-06,0.0,0.000365596730262,0.0,0.0,99.20751953125,0.0,0.0,0.0,0.5278950333595276,4.0,0.0,1.0
584340,293.0881042480469,297.1499938964844,293.1499938964844,0.1594806611537933,-3332.454345703125,304.1438293457031,0.7954395413398743,0.2344567328691482,0.2122141420841217,293.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4591920971870422,0.050000000745058,0.0495140291750431,293.0270080566406,297.1499938964844,293.1499938964844,0.1392450481653213,-2326.2236328125,304.13787841796875,0.7668158411979675,0.2104672640562057,0.1482035517692566,293.1360778808594,297.1499938964844,293.1499938964844,0.3817696869373321,-6997.06884765625,304.1604309082031,0.9990000128746032,0.5345563888549805,0.4450120329856872,293.1312866210937,297.1499938964844,293.1499938964844,0.0041744080372154,-1568.1510009765625,296.6718444824219,0.4591920971870422,0.050000000745058,0.2348732352256775,291.1502685546875,291.1499938964844,255.934310913086,254.96197509765625,279.1325988769531,293.7514343261719,291.1509704589844,1.0,0.2963021397590637,0.6000837087631226,0.6000837087631226,1.0,1.0,-1.3079594373703003,0.5059143900871277,0.8020449876785278,0.1716979146003723,0.0,0.0,0.7208308577537537,66.83920288085938,68.0,15.871185302734377,-15847.650390625,275.79656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85076904296875,308.6332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.642578125,18000.0,0.0,0.0,0.3613032400608063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980321884155273,0.8980411291122437,-8.969877853814978e-06,0.0,0.0003666768607217,0.0,0.0,99.32550048828124,0.0,0.0,0.0,0.5279415845870972,4.0,0.0,1.0
