time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584400,293.0881042480469,297.1499938964844,293.1499938964844,0.1594806611537933,-3332.454345703125,304.1438293457031,0.7954395413398743,0.2344567328691482,0.2122141420841217,293.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4591920971870422,0.050000000745058,0.0495140291750431,293.0270080566406,297.1499938964844,293.1499938964844,0.1392450481653213,-2326.2236328125,304.13787841796875,0.7668158411979675,0.2104672640562057,0.1482035517692566,293.1360778808594,297.1499938964844,293.1499938964844,0.3817696869373321,-6997.06884765625,304.1604309082031,0.9990000128746032,0.5345563888549805,0.4450120329856872,293.1312866210937,297.1499938964844,293.1499938964844,0.0041744080372154,-1568.1510009765625,296.6718444824219,0.4591920971870422,0.050000000745058,0.2348732352256775,291.1502685546875,291.1499938964844,255.934310913086,254.96197509765625,279.1325988769531,293.7514343261719,291.1509704589844,1.0,0.2963021397590637,0.6000837087631226,0.6000837087631226,1.0,1.0,-1.3079594373703003,0.5059143900871277,0.8020449876785278,0.1716979146003723,0.0,0.0,0.7208308577537537,66.83920288085938,68.0,15.871185302734377,-15847.650390625,275.79656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85076904296875,308.6332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.642578125,18000.0,0.0,0.0,0.3613032400608063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980321884155273,0.8980411291122437,-8.969877853814978e-06,0.0,0.0003666768607217,0.0,0.0,99.32550048828124,0.0,0.0,0.0,0.5279415845870972,4.0,0.0,1.0
584460,293.0879821777344,297.1499938964844,293.1499938964844,0.1607966125011444,-3354.3984375,304.1436767578125,0.7972444891929626,0.2360501885414123,0.2136447131633758,293.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.4591641426086426,0.050000000745058,0.0495144836604595,293.0309753417969,297.1499938964844,293.1499938964844,0.1411292850971222,-2351.2490234375,304.1387634277344,0.769559383392334,0.2127759307622909,0.1498095542192459,293.1259765625,297.1499938964844,293.1499938964844,0.3815250396728515,-6995.099609375,304.1572265625,0.9990000128746032,0.536967933177948,0.4450629949569702,293.1279602050781,297.1499938964844,293.1499938964844,0.0041862558573484,-1572.248779296875,296.6888122558594,0.4591641426086426,0.050000000745058,0.2348753958940506,291.15252685546875,291.1499938964844,255.8719940185547,254.9080352783203,279.1308898925781,293.7384338378906,291.15234375,1.0,0.296868234872818,0.5980668663978577,0.5980668663978577,1.0,1.0,-1.3116672039031982,0.506305992603302,0.8053612112998962,0.1710487306118011,0.0,0.0,0.7202436327934265,66.9120864868164,71.0,4.453023433685303,-15879.3515625,277.46636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8782043457031,308.64410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.931640625,18000.0,0.0,0.0,0.3621709942817688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8962815403938293,0.8962904810905457,-8.952225471148267e-06,0.0,0.0003675575135275,0.0,0.0,98.8861846923828,0.0,0.0,0.0,0.5272156000137329,4.0,0.0,1.0
584520,293.0879821777344,297.1499938964844,293.1499938964844,0.1607966125011444,-3354.3984375,304.1436767578125,0.7972444891929626,0.2360501885414123,0.2136447131633758,293.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.4591641426086426,0.050000000745058,0.0495144836604595,293.0309753417969,297.1499938964844,293.1499938964844,0.1411292850971222,-2351.2490234375,304.1387634277344,0.769559383392334,0.2127759307622909,0.1498095542192459,293.1259765625,297.1499938964844,293.1499938964844,0.3815250396728515,-6995.099609375,304.1572265625,0.9990000128746032,0.536967933177948,0.4450629949569702,293.1279602050781,297.1499938964844,293.1499938964844,0.0041862558573484,-1572.248779296875,296.6888122558594,0.4591641426086426,0.050000000745058,0.2348753958940506,291.15252685546875,291.1499938964844,255.8719940185547,254.9080352783203,279.1308898925781,293.7384338378906,291.15234375,1.0,0.296868234872818,0.5980668663978577,0.5980668663978577,1.0,1.0,-1.3116672039031982,0.506305992603302,0.8053612112998962,0.1710487306118011,0.0,0.0,0.7202436327934265,66.9120864868164,71.0,4.453023433685303,-15879.3515625,277.46636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8782043457031,308.64410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.931640625,18000.0,0.0,0.0,0.3621709942817688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8962815403938293,0.8962904810905457,-8.952225471148267e-06,0.0,0.0003675575135275,0.0,0.0,98.8861846923828,0.0,0.0,0.0,0.5272156000137329,4.0,0.0,1.0
584580,293.087890625,297.1499938964844,293.1499938964844,0.1622372418642044,-3378.536865234375,304.14337158203125,0.7975292801856995,0.2376349568367004,0.2150886952877044,293.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.4577849805355072,0.050000000745058,0.0495383739471435,293.03302001953125,297.1499938964844,293.1499938964844,0.1432853043079376,-2380.020263671875,304.1388854980469,0.7711140513420105,0.2153728753328323,0.1515722125768661,293.1214294433594,297.1499938964844,293.1499938964844,0.3840461671352386,-7034.6455078125,304.15057373046875,0.9990000128746032,0.5385105013847351,0.4476050138473511,293.12469482421875,297.1499938964844,293.1499938964844,0.004202558659017,-1578.391357421875,296.7022705078125,0.4577849805355072,0.050000000745058,0.2349887192249298,291.1468811035156,291.1499938964844,255.8088531494141,254.8533630371093,279.1309814453125,293.7365417480469,291.14605712890625,1.0,0.2985355854034424,0.5961588621139526,0.5961588621139526,1.0,1.0,-1.318731427192688,0.5081521272659302,0.810579240322113,0.1711402237415313,0.0,0.0,0.7209696173667908,67.64005279541016,74.0,-6.389877796173096,-15941.2578125,281.9876403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9012145996094,308.6513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8984375,18000.0,0.0,0.0,0.3629782199859619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8964712023735046,0.896480143070221,-8.94930781214498e-06,0.0,0.000368376757251,0.0,0.0,98.89447784423828,0.0,0.0,0.0,0.5272939205169678,4.0,0.0,1.0
584640,293.087890625,297.1499938964844,293.1499938964844,0.1622372418642044,-3378.536865234375,304.14337158203125,0.7975292801856995,0.2376349568367004,0.2150886952877044,293.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.4577849805355072,0.050000000745058,0.0495383739471435,293.03302001953125,297.1499938964844,293.1499938964844,0.1432853043079376,-2380.020263671875,304.1388854980469,0.7711140513420105,0.2153728753328323,0.1515722125768661,293.1214294433594,297.1499938964844,293.1499938964844,0.3840461671352386,-7034.6455078125,304.15057373046875,0.9990000128746032,0.5385105013847351,0.4476050138473511,293.12469482421875,297.1499938964844,293.1499938964844,0.004202558659017,-1578.391357421875,296.7022705078125,0.4577849805355072,0.050000000745058,0.2349887192249298,291.1468811035156,291.1499938964844,255.8088531494141,254.8533630371093,279.1309814453125,293.7365417480469,291.14605712890625,1.0,0.2985355854034424,0.5961588621139526,0.5961588621139526,1.0,1.0,-1.318731427192688,0.5081521272659302,0.810579240322113,0.1711402237415313,0.0,0.0,0.7209696173667908,67.64005279541016,74.0,-6.389877796173096,-15941.2578125,281.9876403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9012145996094,308.6513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8984375,18000.0,0.0,0.0,0.3629782199859619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8964712023735046,0.896480143070221,-8.94930781214498e-06,0.0,0.000368376757251,0.0,0.0,98.89447784423828,0.0,0.0,0.0,0.5272939205169678,4.0,0.0,1.0
584700,293.087890625,297.1499938964844,293.1499938964844,0.1629965454339981,-3391.280517578125,304.1432189941406,0.7972278594970703,0.2384247779846191,0.2158148437738418,293.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.4567092359066009,0.050000000745058,0.0495573319494724,293.0331115722656,297.1499938964844,293.1499938964844,0.1445212811231613,-2396.5390625,304.138671875,0.7716480493545532,0.2168349176645279,0.1525647640228271,293.1215209960937,297.1499938964844,293.1499938964844,0.3861556351184845,-7066.91845703125,304.1466369628906,0.9990000128746032,0.5388565063476562,0.4496111869812011,293.123046875,297.1499938964844,293.1499938964844,0.0042121782898902,-1582.1221923828125,296.7080993652344,0.4567092359066009,0.050000000745058,0.2350786477327346,291.14166259765625,291.1499938964844,255.77706909179688,254.8258209228516,279.13140869140625,293.7395324707031,291.140625,1.0,0.2997044026851654,0.5952622890472412,0.5952622890472412,1.0,1.0,-1.3233330249786377,0.5095517635345459,0.813781201839447,0.1714368015527725,0.0,0.0,0.7220456004142761,68.20157623291016,74.0,-10.932276725769045,-15983.234375,285.1506042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071960449219,308.6526184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.517578125,18000.0,0.0,0.0,0.363409012556076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89784836769104,0.8978573679924011,-8.960156264947727e-06,0.0,0.0003688139549922,0.0,0.0,99.2152862548828,0.0,0.0,0.0,0.5278893113136292,4.0,0.0,1.0
584760,293.08770751953125,297.1499938964844,293.1499938964844,0.1637817919254303,-3404.464111328125,304.1430053710937,0.7966958284378052,0.2392453402280807,0.2165502905845642,293.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.4554314613342285,0.050000000745058,0.0495802238583564,293.03277587890625,297.1499938964844,293.1499938964844,0.1458632797002792,-2414.467041015625,304.1382751464844,0.772075355052948,0.2183805704116821,0.1536348313093185,293.1231384277344,297.1499938964844,293.1499938964844,0.3887412548065185,-7106.08251953125,304.142578125,0.9990000128746032,0.5388962030410767,0.4520218074321747,293.12139892578125,297.1499938964844,293.1499938964844,0.0042226542718708,-1586.2225341796875,296.713623046875,0.4554314613342285,0.050000000745058,0.2351872324943542,291.13531494140625,291.1499938964844,255.7451629638672,254.7981719970703,279.1319885253906,293.7448425292969,291.13409423828125,1.0,0.3010614514350891,0.5944048166275024,0.5944048166275024,1.0,1.0,-1.3285515308380127,0.5112299919128418,0.8173215389251709,0.1718828678131103,0.0,0.0,0.7236621975898743,68.87451171875,77.0,-14.66189670562744,-16032.2568359375,288.8414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9078674316406,308.6517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17952.70703125,18000.0,0.0,0.0,0.3638864159584045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9003041386604309,0.9003130793571472,-8.982038707472384e-06,0.0,0.0003692984464578,0.0,0.0,99.80965423583984,0.0,0.0,0.0,0.5289560556411743,4.0,0.0,1.0
584820,293.0848388671875,297.1499938964844,293.1499938964844,0.1657562553882599,-3437.64990234375,304.1420288085937,0.795556902885437,0.2414020597934723,0.2184218019247055,293.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.4524175822734833,0.050000000745058,0.0496359132230281,293.0340270996094,297.1499938964844,293.1499938964844,0.1484687179327011,-2449.15625,304.13787841796875,0.7721661329269409,0.2211051136255264,0.1556640565395355,293.1307373046875,297.1499938964844,293.1499938964844,0.3951067626476288,-7201.39111328125,304.13446044921875,0.9990000128746032,0.5380493402481079,0.4578326046466827,293.1180419921875,297.1499938964844,293.1499938964844,0.0042457445524632,-1595.328125,296.7242126464844,0.4524175822734833,0.050000000745058,0.2354514002799987,291.12017822265625,291.1499938964844,255.68121337890625,254.74270629882807,279.1302490234375,293.7481689453125,291.11865234375,1.0,0.3042487502098083,0.5924282073974609,0.5924282073974609,1.0,1.0,-1.3405927419662476,0.5150962471961975,0.8254965543746948,0.1729535013437271,0.0,0.0,0.7286217212677002,70.5025405883789,80.0,-20.544166564941406,-16151.23046875,297.6221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88995361328125,308.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.466796875,18000.0,0.0,0.0,0.3650612533092499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9087677001953124,0.9087767601013184,-9.06365403352538e-06,0.0,0.0003704907721839,0.0,0.0,101.9257354736328,0.0,0.0,0.0,0.5326568484306335,4.0,0.0,1.0
584880,293.0848388671875,297.1499938964844,293.1499938964844,0.1657562553882599,-3437.64990234375,304.1420288085937,0.795556902885437,0.2414020597934723,0.2184218019247055,293.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.4524175822734833,0.050000000745058,0.0496359132230281,293.0340270996094,297.1499938964844,293.1499938964844,0.1484687179327011,-2449.15625,304.13787841796875,0.7721661329269409,0.2211051136255264,0.1556640565395355,293.1307373046875,297.1499938964844,293.1499938964844,0.3951067626476288,-7201.39111328125,304.13446044921875,0.9990000128746032,0.5380493402481079,0.4578326046466827,293.1180419921875,297.1499938964844,293.1499938964844,0.0042457445524632,-1595.328125,296.7242126464844,0.4524175822734833,0.050000000745058,0.2354514002799987,291.12017822265625,291.1499938964844,255.68121337890625,254.74270629882807,279.1302490234375,293.7481689453125,291.11865234375,1.0,0.3042487502098083,0.5924282073974609,0.5924282073974609,1.0,1.0,-1.3405927419662476,0.5150962471961975,0.8254965543746948,0.1729535013437271,0.0,0.0,0.7286217212677002,70.5025405883789,80.0,-20.544166564941406,-16151.23046875,297.6221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88995361328125,308.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.466796875,18000.0,0.0,0.0,0.3650612533092499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9087677001953124,0.9087767601013184,-9.06365403352538e-06,0.0,0.0003704907721839,0.0,0.0,101.9257354736328,0.0,0.0,0.0,0.5326568484306335,4.0,0.0,1.0
584940,293.0848388671875,297.1499938964844,293.1499938964844,0.1676420420408249,-3469.22900390625,304.1415710449219,0.7934781908988953,0.243059441447258,0.2201231271028518,293.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038818359375,0.44886314868927,0.050000000745058,0.0497048944234848,293.0367431640625,297.1499938964844,293.1499938964844,0.1508264392614364,-2480.4306640625,304.13800048828125,0.7710948586463928,0.2234947383403778,0.1574268937110901,293.1436462402344,297.1499938964844,293.1499938964844,0.4030443727970123,-7318.87744140625,304.1264343261719,0.9990000128746032,0.5359328985214233,0.4649288058280945,293.1150817871094,297.1499938964844,293.1499938964844,0.0042705093510448,-1605.228759765625,296.7330322265625,0.44886314868927,0.050000000745058,0.2357786148786544,291.1016540527344,291.1499938964844,255.6172637939453,254.68722534179688,279.1210632324219,293.70086669921875,291.0999755859375,1.0,0.3079270124435425,0.5890974402427673,0.5890974402427673,1.0,1.0,-1.3537453413009644,0.5185171961784363,0.8352281451225281,0.1733641475439071,0.0,0.0,0.7362955212593079,72.49073791503906,68.0,-24.66623878479004,-16293.751953125,307.8498229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8425598144531,308.6214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17841.966796875,18000.0,0.0,0.0,0.3666611909866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9227243065834044,0.9227334856987,-9.205193236994091e-06,0.0,0.0003721145039889,0.0,0.0,105.53175354003906,0.0,0.0,0.0,0.5388050079345703,4.0,0.0,1.0
585000,293.0848388671875,297.1499938964844,293.1499938964844,0.1676420420408249,-3469.22900390625,304.1415710449219,0.7934781908988953,0.243059441447258,0.2201231271028518,293.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038818359375,0.44886314868927,0.050000000745058,0.0497048944234848,293.0367431640625,297.1499938964844,293.1499938964844,0.1508264392614364,-2480.4306640625,304.13800048828125,0.7710948586463928,0.2234947383403778,0.1574268937110901,293.1436462402344,297.1499938964844,293.1499938964844,0.4030443727970123,-7318.87744140625,304.1264343261719,0.9990000128746032,0.5359328985214233,0.4649288058280945,293.1150817871094,297.1499938964844,293.1499938964844,0.0042705093510448,-1605.228759765625,296.7330322265625,0.44886314868927,0.050000000745058,0.2357786148786544,291.1016540527344,291.1499938964844,255.6172637939453,254.68722534179688,279.1210632324219,293.70086669921875,291.0999755859375,1.0,0.3079270124435425,0.5890974402427673,0.5890974402427673,1.0,1.0,-1.3537453413009644,0.5185171961784363,0.8352281451225281,0.1733641475439071,0.0,0.0,0.7362955212593079,72.49073791503906,68.0,-24.66623878479004,-16293.751953125,307.8498229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8425598144531,308.6214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17841.966796875,18000.0,0.0,0.0,0.3666611909866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9227243065834044,0.9227334856987,-9.205193236994091e-06,0.0,0.0003721145039889,0.0,0.0,105.53175354003906,0.0,0.0,0.0,0.5388050079345703,4.0,0.0,1.0
585060,293.0860595703125,297.1499938964844,293.1499938964844,0.1688564270734787,-3489.087890625,304.14239501953125,0.7973931431770325,0.2444618493318557,0.2213695347309112,293.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.4508614838123321,0.050000000745058,0.0496655739843845,293.0395812988281,297.1499938964844,293.1499938964844,0.1527343690395355,-2505.351806640625,304.13885498046875,0.775964617729187,0.2257837951183319,0.1589984893798828,293.15240478515625,297.1499938964844,293.1499938964844,0.3996758162975311,-7263.63671875,304.1405029296875,0.9990000128746032,0.5342845916748047,0.4609048664569855,293.11285400390625,297.1499938964844,293.1499938964844,0.0042840037494897,-1609.9755859375,296.7503967285156,0.4508614838123321,0.050000000745058,0.2355920970439911,291.0998840332031,291.1499938964844,255.55360412597656,254.63194274902344,279.1240539550781,293.6626892089844,291.10186767578125,1.0,0.3060995936393738,0.5865502953529358,0.5865502953529358,1.0,1.0,-1.3520370721817017,0.5160751938819885,0.8359618782997131,0.171230062842369,0.0,0.0,0.7435991764068604,71.46195220947266,56.0,3.766029596328736,-16334.712890625,304.7391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7831115722656,308.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.326171875,18000.0,0.0,0.0,0.3686099052429199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9402281641960144,0.9402375817298888,-9.39899473451078e-06,0.0,0.00037409219658,0.0,0.0,110.29917907714844,0.0,0.0,0.0,0.5465099215507507,4.0,0.0,1.0
585120,293.0860595703125,297.1499938964844,293.1499938964844,0.1688564270734787,-3489.087890625,304.14239501953125,0.7973931431770325,0.2444618493318557,0.2213695347309112,293.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.4508614838123321,0.050000000745058,0.0496655739843845,293.0395812988281,297.1499938964844,293.1499938964844,0.1527343690395355,-2505.351806640625,304.13885498046875,0.775964617729187,0.2257837951183319,0.1589984893798828,293.15240478515625,297.1499938964844,293.1499938964844,0.3996758162975311,-7263.63671875,304.1405029296875,0.9990000128746032,0.5342845916748047,0.4609048664569855,293.11285400390625,297.1499938964844,293.1499938964844,0.0042840037494897,-1609.9755859375,296.7503967285156,0.4508614838123321,0.050000000745058,0.2355920970439911,291.0998840332031,291.1499938964844,255.55360412597656,254.63194274902344,279.1240539550781,293.6626892089844,291.10186767578125,1.0,0.3060995936393738,0.5865502953529358,0.5865502953529358,1.0,1.0,-1.3520370721817017,0.5160751938819885,0.8359618782997131,0.171230062842369,0.0,0.0,0.7435991764068604,71.46195220947266,56.0,3.766029596328736,-16334.712890625,304.7391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7831115722656,308.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.326171875,18000.0,0.0,0.0,0.3686099052429199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9402281641960144,0.9402375817298888,-9.39899473451078e-06,0.0,0.00037409219658,0.0,0.0,110.29917907714844,0.0,0.0,0.0,0.5465099215507507,4.0,0.0,1.0
585180,293.0872497558594,297.1499938964844,293.1499938964844,0.1694042831659317,-3497.156982421875,304.1440124511719,0.8071011304855347,0.245844230055809,0.2224816083908081,293.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4580464363098144,0.050000000745058,0.0495336055755615,293.0416259765625,297.1499938964844,293.1499938964844,0.1541126817464828,-2522.717529296875,304.1402587890625,0.7866235971450806,0.2281672656536102,0.1605363488197326,293.1403503417969,297.1499938964844,293.1499938964844,0.3851192891597748,-7041.49755859375,304.16815185546875,0.9990000128746032,0.5366148948669434,0.4471189379692077,293.1103210449219,297.1499938964844,293.1499938964844,0.0042832219041883,-1607.4276123046875,296.7904968261719,0.4580464363098144,0.050000000745058,0.2349660992622375,291.1355285644531,291.1499938964844,255.4905242919922,254.5771026611328,279.13543701171875,293.6644897460937,291.13983154296875,1.0,0.3002294600009918,0.5856176614761353,0.5856176614761353,1.0,1.0,-1.3377635478973389,0.5094661116600037,0.8282974362373352,0.1675488054752349,0.0,0.0,0.7434324622154236,67.85054016113281,59.0,43.79768371582031,-16252.3603515625,290.3833312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.763916015625,308.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17947.72265625,18000.0,0.0,0.0,0.3703285157680511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947693645954132,0.947703182697296,-9.51271431404166e-06,0.0,0.0003758363891392,0.0,0.0,112.63709259033205,0.0,0.0,0.0,0.5498764514923096,4.0,0.0,1.0
585240,293.0872497558594,297.1499938964844,293.1499938964844,0.1694042831659317,-3497.156982421875,304.1440124511719,0.8071011304855347,0.245844230055809,0.2224816083908081,293.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4580464363098144,0.050000000745058,0.0495336055755615,293.0416259765625,297.1499938964844,293.1499938964844,0.1541126817464828,-2522.717529296875,304.1402587890625,0.7866235971450806,0.2281672656536102,0.1605363488197326,293.1403503417969,297.1499938964844,293.1499938964844,0.3851192891597748,-7041.49755859375,304.16815185546875,0.9990000128746032,0.5366148948669434,0.4471189379692077,293.1103210449219,297.1499938964844,293.1499938964844,0.0042832219041883,-1607.4276123046875,296.7904968261719,0.4580464363098144,0.050000000745058,0.2349660992622375,291.1355285644531,291.1499938964844,255.4905242919922,254.5771026611328,279.13543701171875,293.6644897460937,291.13983154296875,1.0,0.3002294600009918,0.5856176614761353,0.5856176614761353,1.0,1.0,-1.3377635478973389,0.5094661116600037,0.8282974362373352,0.1675488054752349,0.0,0.0,0.7434324622154236,67.85054016113281,59.0,43.79768371582031,-16252.3603515625,290.3833312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.763916015625,308.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17947.72265625,18000.0,0.0,0.0,0.3703285157680511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947693645954132,0.947703182697296,-9.51271431404166e-06,0.0,0.0003758363891392,0.0,0.0,112.63709259033205,0.0,0.0,0.0,0.5498764514923096,4.0,0.0,1.0
585300,293.0878295898437,297.1499938964844,293.1499938964844,0.1696041375398636,-3499.900390625,304.1447448730469,0.8109792470932007,0.2465254068374633,0.223051905632019,293.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4609414041042328,0.050000000745058,0.0494840815663337,293.042236328125,297.1499938964844,293.1499938964844,0.154784083366394,-2531.1103515625,304.14080810546875,0.7912241816520691,0.2294168323278427,0.161359041929245,293.12701416015625,297.1499938964844,293.1499938964844,0.3789818882942199,-6949.48779296875,304.1759033203125,0.9990000128746032,0.5393561124801636,0.4418327808380127,293.1087341308594,297.1499938964844,293.1499938964844,0.0042834691703319,-1606.066162109375,296.815185546875,0.4609414041042328,0.050000000745058,0.2347311824560165,291.1594543457031,291.1499938964844,255.4592742919922,254.5499420166016,279.13970947265625,293.6771850585937,291.1633605957031,1.0,0.2983999848365783,0.5854318141937256,0.5854318141937256,1.0,1.0,-1.3327429294586182,0.5072811841964722,0.825461745262146,0.1662822067737579,0.0,0.0,0.7403947114944458,66.49935150146484,59.0,52.31895065307617,-16210.8095703125,285.2156066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.779296875,308.68096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.24609375,18000.0,0.0,0.0,0.3709336519241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9453054070472716,0.9453149437904358,-9.504828085482586e-06,0.0,0.0003764504799619,0.0,0.0,112.1304168701172,0.0,0.0,0.0,0.5488681197166443,4.0,0.0,1.0
585360,293.08843994140625,297.1499938964844,293.1499938964844,0.1699099242687225,-3504.57861328125,304.1451416015625,0.8138323426246643,0.2471939176321029,0.2236240059137344,293.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.462981641292572,0.050000000745058,0.0494502894580364,293.0426940917969,297.1499938964844,293.1499938964844,0.1555883288383484,-2541.375732421875,304.1410217285156,0.7949175238609314,0.2306939363479614,0.1622146368026733,293.1128845214844,297.1499938964844,293.1499938964844,0.3746331930160522,-6885.17529296875,304.1790466308594,0.9990000128746032,0.5424217581748962,0.4381900131702423,293.1068420410156,297.1499938964844,293.1499938964844,0.0042866156436502,-1606.18017578125,296.83697509765625,0.462981641292572,0.050000000745058,0.2345708757638931,291.1764831542969,291.1499938964844,255.42828369140625,254.52297973632807,279.14215087890625,293.6898193359375,291.1788635253906,1.0,0.2970974147319793,0.5852317810058594,0.5852317810058594,1.0,1.0,-1.329849362373352,0.5059601068496704,0.8238892555236816,0.165488600730896,0.0,0.0,0.7368753552436829,65.58786010742188,62.0,46.26096725463867,-16176.1865234375,281.9522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070678710937,308.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.0703125,18000.0,0.0,0.0,0.3713707327842712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9396309852600098,0.939640462398529,-9.455215149500871e-06,0.0,0.0003768940805457,0.0,0.0,110.66964721679688,0.0,0.0,0.0,0.546438455581665,4.0,0.0,1.0
585420,293.0897216796875,297.1499938964844,293.1499938964844,0.1707915067672729,-3518.824462890625,304.145263671875,0.8175883293151855,0.2484910041093826,0.2247624397277832,293.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.4652425944805145,0.050000000745058,0.0494126453995704,293.0433654785156,297.1499938964844,293.1499938964844,0.1575151532888412,-2566.357177734375,304.1407775878906,0.8004501461982727,0.2332729995250702,0.1639812588691711,293.0868530273437,297.1499938964844,293.1499938964844,0.3695984184741974,-6812.99267578125,304.1775207519531,0.9990000128746032,0.5486502051353455,0.4340973794460296,293.1026916503906,297.1499938964844,293.1499938964844,0.0043010869994759,-1610.441162109375,296.8714599609375,0.4652425944805145,0.050000000745058,0.2343923300504684,291.1908569335937,291.1499938964844,255.3671875,254.46978759765625,279.1389465332031,293.6848449707031,291.1911926269531,1.0,0.2958754599094391,0.5840049386024475,0.5840049386024475,1.0,1.0,-1.3281618356704712,0.5044853091239929,0.8236764669418335,0.164223164319992,0.0,0.0,0.7302238345146179,64.59965515136719,65.0,21.85620307922364,-16138.3115234375,279.02410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88702392578125,308.720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18148.28515625,18000.0,0.0,0.0,0.3717893958091736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9255080223083496,0.9255173206329346,-9.305709681939334e-06,0.0,0.0003773189673665,0.0,0.0,106.86636352539062,0.0,0.0,0.0,0.54026198387146,4.0,0.0,1.0
585480,293.0897216796875,297.1499938964844,293.1499938964844,0.1707915067672729,-3518.824462890625,304.145263671875,0.8175883293151855,0.2484910041093826,0.2247624397277832,293.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.4652425944805145,0.050000000745058,0.0494126453995704,293.0433654785156,297.1499938964844,293.1499938964844,0.1575151532888412,-2566.357177734375,304.1407775878906,0.8004501461982727,0.2332729995250702,0.1639812588691711,293.0868530273437,297.1499938964844,293.1499938964844,0.3695984184741974,-6812.99267578125,304.1775207519531,0.9990000128746032,0.5486502051353455,0.4340973794460296,293.1026916503906,297.1499938964844,293.1499938964844,0.0043010869994759,-1610.441162109375,296.8714599609375,0.4652425944805145,0.050000000745058,0.2343923300504684,291.1908569335937,291.1499938964844,255.3671875,254.46978759765625,279.1389465332031,293.6848449707031,291.1911926269531,1.0,0.2958754599094391,0.5840049386024475,0.5840049386024475,1.0,1.0,-1.3281618356704712,0.5044853091239929,0.8236764669418335,0.164223164319992,0.0,0.0,0.7302238345146179,64.59965515136719,65.0,21.85620307922364,-16138.3115234375,279.02410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88702392578125,308.720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18148.28515625,18000.0,0.0,0.0,0.3717893958091736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9255080223083496,0.9255173206329346,-9.305709681939334e-06,0.0,0.0003773189673665,0.0,0.0,106.86636352539062,0.0,0.0,0.0,0.54026198387146,4.0,0.0,1.0
585540,293.0910949707031,297.1499938964844,293.1499938964844,0.171908751130104,-3537.296630859375,304.1449890136719,0.8192277550697327,0.2497427612543106,0.2258875072002411,293.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.4655618071556091,0.050000000745058,0.0494072064757347,293.0443115234375,297.1499938964844,293.1499938964844,0.1596746295690536,-2594.555419921875,304.1402587890625,0.8037657737731934,0.2357855588197708,0.1657457053661346,293.06756591796875,297.1499938964844,293.1499938964844,0.3685595989227295,-6801.5078125,304.16998291015625,0.9990000128746032,0.5541735291481018,0.4335047304630279,293.0985717773437,297.1499938964844,293.1499938964844,0.004323105327785,-1618.369384765625,296.8975830078125,0.4655618071556091,0.050000000745058,0.2343665212392807,291.1879577636719,291.1499938964844,255.3074951171875,254.4177703857422,279.1354064941406,293.6702575683594,291.1871337890625,1.0,0.2961533069610595,0.5823627710342407,0.5823627710342407,1.0,1.0,-1.330879807472229,0.504534125328064,0.8263456225395203,0.1635709702968597,0.0,0.0,0.7252212762832642,64.5089111328125,68.0,-0.2661685645580292,-16141.41015625,279.93756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774780273437,308.7514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18129.80078125,18000.0,0.0,0.0,0.371753841638565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9126856923103333,0.912694811820984,-9.158401553577278e-06,0.0,0.0003772828786168,0.0,0.0,103.38562774658205,0.0,0.0,0.0,0.5345909595489502,4.0,0.0,1.0
585600,293.0910949707031,297.1499938964844,293.1499938964844,0.171908751130104,-3537.296630859375,304.1449890136719,0.8192277550697327,0.2497427612543106,0.2258875072002411,293.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.4655618071556091,0.050000000745058,0.0494072064757347,293.0443115234375,297.1499938964844,293.1499938964844,0.1596746295690536,-2594.555419921875,304.1402587890625,0.8037657737731934,0.2357855588197708,0.1657457053661346,293.06756591796875,297.1499938964844,293.1499938964844,0.3685595989227295,-6801.5078125,304.16998291015625,0.9990000128746032,0.5541735291481018,0.4335047304630279,293.0985717773437,297.1499938964844,293.1499938964844,0.004323105327785,-1618.369384765625,296.8975830078125,0.4655618071556091,0.050000000745058,0.2343665212392807,291.1879577636719,291.1499938964844,255.3074951171875,254.4177703857422,279.1354064941406,293.6702575683594,291.1871337890625,1.0,0.2961533069610595,0.5823627710342407,0.5823627710342407,1.0,1.0,-1.330879807472229,0.504534125328064,0.8263456225395203,0.1635709702968597,0.0,0.0,0.7252212762832642,64.5089111328125,68.0,-0.2661685645580292,-16141.41015625,279.93756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774780273437,308.7514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18129.80078125,18000.0,0.0,0.0,0.371753841638565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9126856923103333,0.912694811820984,-9.158401553577278e-06,0.0,0.0003772828786168,0.0,0.0,103.38562774658205,0.0,0.0,0.0,0.5345909595489502,4.0,0.0,1.0
585660,293.0924377441406,297.1499938964844,293.1499938964844,0.1731689721345901,-3558.283447265625,304.1445617675781,0.8192304372787476,0.2509590685367584,0.2270031124353408,293.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.4644010066986084,0.050000000745058,0.0494267530739307,293.0457458496094,297.1499938964844,293.1499938964844,0.1619083881378173,-2623.754150390625,304.1397705078125,0.8052208423614502,0.2381737381219864,0.1674457341432571,293.056640625,297.1499938964844,293.1499938964844,0.3706451952457428,-6836.6376953125,304.1598205566406,0.9990000128746032,0.5584971308708191,0.4356412589550018,293.094482421875,297.1499938964844,293.1499938964844,0.0043506459333002,-1628.8319091796875,296.91943359375,0.4644010066986084,0.050000000745058,0.2344592362642288,291.1749572753906,291.1499938964844,255.2494964599609,254.3671875,279.1326904296875,293.6535339355469,291.1734619140625,1.0,0.297588437795639,0.5804901123046875,0.5804901123046875,1.0,1.0,-1.336957931518555,0.5057999491691589,0.8311580419540405,0.1634388715028762,0.0,0.0,0.7226840257644653,65.11381530761719,71.0,-15.35993480682373,-16182.0029296875,283.82537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0561218261719,308.77960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.77734375,18000.0,0.0,0.0,0.371492326259613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9042184948921204,0.9042275547981262,-9.053895155375358e-06,0.0,0.0003770174807868,0.0,0.0,101.06459045410156,0.0,0.0,0.0,0.530817985534668,4.0,0.0,1.0
585720,293.0924377441406,297.1499938964844,293.1499938964844,0.1731689721345901,-3558.283447265625,304.1445617675781,0.8192304372787476,0.2509590685367584,0.2270031124353408,293.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.4644010066986084,0.050000000745058,0.0494267530739307,293.0457458496094,297.1499938964844,293.1499938964844,0.1619083881378173,-2623.754150390625,304.1397705078125,0.8052208423614502,0.2381737381219864,0.1674457341432571,293.056640625,297.1499938964844,293.1499938964844,0.3706451952457428,-6836.6376953125,304.1598205566406,0.9990000128746032,0.5584971308708191,0.4356412589550018,293.094482421875,297.1499938964844,293.1499938964844,0.0043506459333002,-1628.8319091796875,296.91943359375,0.4644010066986084,0.050000000745058,0.2344592362642288,291.1749572753906,291.1499938964844,255.2494964599609,254.3671875,279.1326904296875,293.6535339355469,291.1734619140625,1.0,0.297588437795639,0.5804901123046875,0.5804901123046875,1.0,1.0,-1.336957931518555,0.5057999491691589,0.8311580419540405,0.1634388715028762,0.0,0.0,0.7226840257644653,65.11381530761719,71.0,-15.35993480682373,-16182.0029296875,283.82537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0561218261719,308.77960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.77734375,18000.0,0.0,0.0,0.371492326259613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9042184948921204,0.9042275547981262,-9.053895155375358e-06,0.0,0.0003770174807868,0.0,0.0,101.06459045410156,0.0,0.0,0.0,0.530817985534668,4.0,0.0,1.0
585780,293.09326171875,297.1499938964844,293.1499938964844,0.1739636808633804,-3571.535888671875,304.144287109375,0.8186072111129761,0.2516725361347198,0.2276669144630432,293.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.4631032049655914,0.050000000745058,0.0494482144713401,293.0467529296875,297.1499938964844,293.1499938964844,0.1632585972547531,-2641.385986328125,304.1395568847656,0.8053743243217468,0.2395588159561157,0.168436124920845,293.0540466308594,297.1499938964844,293.1499938964844,0.3731043040752411,-6875.41552734375,304.1533203125,0.9990000128746032,0.560430109500885,0.4379736483097076,293.0920715332031,297.1499938964844,293.1499938964844,0.0043691331520676,-1635.9595947265625,296.9315490722656,0.4631032049655914,0.050000000745058,0.2345610409975052,291.1643981933594,291.1499938964844,255.21563720703125,254.337631225586,279.1314697265625,293.6429748535156,291.1627197265625,1.0,0.2988939881324768,0.5792908668518066,0.5792908668518066,1.0,1.0,-1.3418910503387451,0.5070285201072693,0.834862470626831,0.1635609567165374,0.0,0.0,0.7225133776664734,65.74758911132812,71.0,-21.059070587158203,-16222.4892578125,287.32818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906066894531,308.792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.810546875,18000.0,0.0,0.0,0.3713291883468628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90192312002182,0.9019321203231812,-9.020360266731586e-06,0.0,0.0003768519090954,0.0,0.0,100.39803314208984,0.0,0.0,0.0,0.529773473739624,4.0,0.0,1.0
585840,293.09381103515625,297.1499938964844,293.1499938964844,0.1745014786720276,-3580.501220703125,304.1441345214844,0.8179785013198853,0.2521414160728454,0.2281066626310348,293.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4620238244533539,0.050000000745058,0.0494659431278705,293.0474853515625,297.1499938964844,293.1499938964844,0.1641585826873779,-2653.124755859375,304.1394348144531,0.8052329421043396,0.2404637634754181,0.1690865755081176,293.0538635253906,297.1499938964844,293.1499938964844,0.3751614689826965,-6907.29296875,304.1490173339844,0.9990000128746032,0.5614369511604309,0.4398908615112304,293.09051513671875,297.1499938964844,293.1499938964844,0.0043820678256452,-1640.9608154296875,296.9394836425781,0.4620238244533539,0.050000000745058,0.234645128250122,291.1567687988281,291.1499938964844,255.1934814453125,254.3182830810547,279.1306457519531,293.6351928710937,291.1549987792969,1.0,0.2999178171157837,0.5784498453140259,0.5784498453140259,1.0,1.0,-1.3456231355667114,0.5079992413520813,0.8376238942146301,0.1637016087770462,0.0,0.0,0.7229689359664917,66.26529693603516,74.0,-23.72341537475586,-16255.3115234375,290.08013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,308.7980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.779296875,18000.0,0.0,0.0,0.3712504208087921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9016336798667908,0.901642680168152,-9.01130260899663e-06,0.0,0.0003767719899769,0.0,0.0,100.27469635009766,0.0,0.0,0.0,0.5296218991279602,4.0,0.0,1.0
585900,293.094482421875,297.1499938964844,293.1499938964844,0.1751819252967834,-3591.842041015625,304.1439819335937,0.8169795870780945,0.252719908952713,0.2286527901887893,293.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4604867994785309,0.050000000745058,0.0494916141033172,293.0484924316406,297.1499938964844,293.1499938964844,0.1652780920267105,-2667.711669921875,304.1393127441406,0.804806113243103,0.2415645122528076,0.1698843538761139,293.0552978515625,297.1499938964844,293.1499938964844,0.3781631588935852,-6953.28564453125,304.14373779296875,0.9990000128746032,0.5623742938041687,0.4426522552967071,293.0887145996094,297.1499938964844,293.1499938964844,0.0043984903022646,-1647.3406982421875,296.9490051269531,0.4604867994785309,0.050000000745058,0.2347669154405594,291.1465759277344,291.1499938964844,255.16629028320312,254.29454040527344,279.1275939941406,293.6141967773437,291.1446533203125,1.0,0.3013515174388885,0.5770989060401917,0.5770989060401917,1.0,1.0,-1.350727915763855,0.5091845393180847,0.8415433764457703,0.1637580245733261,0.0,0.0,0.7242141962051392,67.00994873046875,74.0,-26.561153411865234,-16303.6962890625,293.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,308.8015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.171875,18000.0,0.0,0.0,0.3712110817432403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9027146697044371,0.9027236700057985,-9.015547220769804e-06,0.0,0.0003767320595216,0.0,0.0,100.49361419677734,0.0,0.0,0.0,0.5300686955451965,4.0,0.0,1.0
585960,293.0951538085937,297.1499938964844,293.1499938964844,0.1758684962987899,-3603.278076171875,304.1438293457031,0.8157747387886047,0.2532899379730224,0.2291946709156036,293.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.458777368068695,0.050000000745058,0.0495207868516445,293.0495910644531,297.1499938964844,293.1499938964844,0.1663842946290969,-2682.105712890625,304.1392517089844,0.8041307926177979,0.2426322847604751,0.1706612408161163,293.0584716796875,297.1499938964844,293.1499938964844,0.3815906941890716,-7005.28369140625,304.138671875,0.9990000128746032,0.5629562139511108,0.4457692801952362,293.0871887207031,297.1499938964844,293.1499938964844,0.0044151255860924,-1653.8270263671875,296.95782470703125,0.458777368068695,0.050000000745058,0.2349052876234054,291.13580322265625,291.1499938964844,255.13970947265625,254.27130126953125,279.12530517578125,293.5909118652344,291.1339111328125,1.0,0.3029344975948334,0.5756890177726746,0.5756890177726746,1.0,1.0,-1.356253743171692,0.5104779005050659,0.8457757830619812,0.1638349890708923,0.0,0.0,0.7262445688247681,67.85164642333984,77.0,-28.258634567260746,-16357.8984375,298.24822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1188049316406,308.801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.84765625,18000.0,0.0,0.0,0.3712646067142486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9054887890815736,0.9054977893829346,-9.03801901586121e-06,0.0,0.0003767863672692,0.0,0.0,101.15188598632812,0.0,0.0,0.0,0.5312628746032715,4.0,0.0,1.0
586020,293.0965270996094,297.1499938964844,293.1499938964844,0.1772188544273376,-3625.706787109375,304.1436462402344,0.8128613233566284,0.2544049322605133,0.2302643060684204,293.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.4549805223941803,0.050000000745058,0.0495880804955959,293.0520324707031,297.1499938964844,293.1499938964844,0.1685258746147155,-2709.884033203125,304.1392822265625,0.8021841049194336,0.2446831315755844,0.1721590608358383,293.0693359375,297.1499938964844,293.1499938964844,0.3894501626491546,-7123.05224609375,304.12939453125,0.9990000128746032,0.563081681728363,0.4528769254684448,293.0847473144531,297.1499938964844,293.1499938964844,0.0044485223479568,-1666.778564453125,296.9750366210937,0.4549805223941803,0.050000000745058,0.2352245002985,291.115234375,291.1499938964844,255.0884704589844,254.2265014648437,279.1227722167969,293.5455322265625,291.113525390625,1.0,0.3064674139022827,0.5728231072425842,0.5728231072425842,1.0,1.0,-1.3683319091796875,0.5134133100509644,0.8549185395240784,0.1641254127025604,0.0,0.0,0.7322787642478943,69.7827377319336,80.0,-28.159194946289062,-16480.90625,307.9613647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0887145996094,308.7869567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17881.82421875,18000.0,0.0,0.0,0.3717387914657593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9157851338386536,0.915794312953949,-9.136736480286343e-06,0.0,0.0003772675991058,0.0,0.0,103.74542236328124,0.0,0.0,0.0,0.5357563495635986,4.0,0.0,1.0
586080,293.0965270996094,297.1499938964844,293.1499938964844,0.1772188544273376,-3625.706787109375,304.1436462402344,0.8128613233566284,0.2544049322605133,0.2302643060684204,293.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.4549805223941803,0.050000000745058,0.0495880804955959,293.0520324707031,297.1499938964844,293.1499938964844,0.1685258746147155,-2709.884033203125,304.1392822265625,0.8021841049194336,0.2446831315755844,0.1721590608358383,293.0693359375,297.1499938964844,293.1499938964844,0.3894501626491546,-7123.05224609375,304.12939453125,0.9990000128746032,0.563081681728363,0.4528769254684448,293.0847473144531,297.1499938964844,293.1499938964844,0.0044485223479568,-1666.778564453125,296.9750366210937,0.4549805223941803,0.050000000745058,0.2352245002985,291.115234375,291.1499938964844,255.0884704589844,254.2265014648437,279.1227722167969,293.5455322265625,291.113525390625,1.0,0.3064674139022827,0.5728231072425842,0.5728231072425842,1.0,1.0,-1.3683319091796875,0.5134133100509644,0.8549185395240784,0.1641254127025604,0.0,0.0,0.7322787642478943,69.7827377319336,80.0,-28.159194946289062,-16480.90625,307.9613647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0887145996094,308.7869567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17881.82421875,18000.0,0.0,0.0,0.3717387914657593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9157851338386536,0.915794312953949,-9.136736480286343e-06,0.0,0.0003772675991058,0.0,0.0,103.74542236328124,0.0,0.0,0.0,0.5357563495635986,4.0,0.0,1.0
586140,293.0978698730469,297.1499938964844,293.1499938964844,0.1785280704498291,-3647.36865234375,304.1435852050781,0.8094148635864258,0.2554874122142792,0.231313869357109,293.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.450863778591156,0.050000000745058,0.0496652983129024,293.0546264648437,297.1499938964844,293.1499938964844,0.1705774068832397,-2736.385986328125,304.1394348144531,0.7996450066566467,0.2466408461332321,0.1735949665307998,293.0854797363281,297.1499938964844,293.1499938964844,0.3983792662620544,-7255.04833984375,304.1214294433594,0.9990000128746032,0.5618590712547302,0.4608979225158691,293.0829772949219,297.1499938964844,293.1499938964844,0.004481874871999,-1679.593994140625,296.9924011230469,0.450863778591156,0.050000000745058,0.2355908006429672,291.0965576171875,291.1499938964844,255.04005432128903,254.18411254882807,279.12225341796875,293.503662109375,291.0950622558594,1.0,0.3103852570056915,0.570007860660553,0.570007860660553,1.0,1.0,-1.381476640701294,0.516768753528595,0.864707887172699,0.1646190732717514,0.0,0.0,0.7406725883483887,71.9884033203125,83.0,-26.09555625915528,-16617.935546875,318.9444274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0187072753906,308.75457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.140625,18000.0,0.0,0.0,0.3728140890598297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.931618332862854,0.931627631187439,-9.301086720370222e-06,0.0,0.0003783589054364,0.0,0.0,107.91691589355467,0.0,0.0,0.0,0.5427473783493042,4.0,0.0,1.0
