time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586200,293.0978698730469,297.1499938964844,293.1499938964844,0.1785280704498291,-3647.36865234375,304.1435852050781,0.8094148635864258,0.2554874122142792,0.231313869357109,293.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.450863778591156,0.050000000745058,0.0496652983129024,293.0546264648437,297.1499938964844,293.1499938964844,0.1705774068832397,-2736.385986328125,304.1394348144531,0.7996450066566467,0.2466408461332321,0.1735949665307998,293.0854797363281,297.1499938964844,293.1499938964844,0.3983792662620544,-7255.04833984375,304.1214294433594,0.9990000128746032,0.5618590712547302,0.4608979225158691,293.0829772949219,297.1499938964844,293.1499938964844,0.004481874871999,-1679.593994140625,296.9924011230469,0.450863778591156,0.050000000745058,0.2355908006429672,291.0965576171875,291.1499938964844,255.04005432128903,254.18411254882807,279.12225341796875,293.503662109375,291.0950622558594,1.0,0.3103852570056915,0.570007860660553,0.570007860660553,1.0,1.0,-1.381476640701294,0.516768753528595,0.864707887172699,0.1646190732717514,0.0,0.0,0.7406725883483887,71.9884033203125,83.0,-26.09555625915528,-16617.935546875,318.9444274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0187072753906,308.75457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.140625,18000.0,0.0,0.0,0.3728140890598297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.931618332862854,0.931627631187439,-9.301086720370222e-06,0.0,0.0003783589054364,0.0,0.0,107.91691589355467,0.0,0.0,0.0,0.5427473783493042,4.0,0.0,1.0
586260,293.09918212890625,297.1499938964844,293.1499938964844,0.1797928512096405,-3668.220947265625,304.14361572265625,0.8055579662322998,0.2565388083457947,0.2323427051305771,293.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.081787109375,0.4466076493263244,0.050000000745058,0.0497503951191902,293.0572509765625,297.1499938964844,293.1499938964844,0.1725510656833648,-2761.785888671875,304.1396789550781,0.7967159748077393,0.2485256642103195,0.1749824732542038,293.1059875488281,297.1499938964844,293.1499938964844,0.4081120491027832,-7397.25244140625,304.11474609375,0.9990000128746032,0.5593414902687073,0.469577819108963,293.0816650390625,297.1499938964844,293.1499938964844,0.0045153927057981,-1692.3385009765625,297.01031494140625,0.4466076493263244,0.050000000745058,0.2359944581985473,291.07989501953125,291.1499938964844,254.99473571777344,254.14439392089844,279.123046875,293.4671936035156,291.0785522460937,1.0,0.314582496881485,0.5673443078994751,0.5673443078994751,1.0,1.0,-1.3953839540481567,0.5204973816871643,0.8748866319656372,0.1653370261192321,0.0,0.0,0.751160204410553,74.41144561767578,86.0,-23.4483642578125,-16765.080078125,330.9730529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9153137207031,308.7063293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17771.599609375,18000.0,0.0,0.0,0.3745729327201843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9522398114204408,0.9522493481636048,-9.525335372018162e-06,0.0,0.0003801439306698,0.0,0.0,113.58514404296876,0.0,0.0,0.0,0.5519348978996277,4.0,0.0,1.0
586320,293.09918212890625,297.1499938964844,293.1499938964844,0.1797928512096405,-3668.220947265625,304.14361572265625,0.8055579662322998,0.2565388083457947,0.2323427051305771,293.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.081787109375,0.4466076493263244,0.050000000745058,0.0497503951191902,293.0572509765625,297.1499938964844,293.1499938964844,0.1725510656833648,-2761.785888671875,304.1396789550781,0.7967159748077393,0.2485256642103195,0.1749824732542038,293.1059875488281,297.1499938964844,293.1499938964844,0.4081120491027832,-7397.25244140625,304.11474609375,0.9990000128746032,0.5593414902687073,0.469577819108963,293.0816650390625,297.1499938964844,293.1499938964844,0.0045153927057981,-1692.3385009765625,297.01031494140625,0.4466076493263244,0.050000000745058,0.2359944581985473,291.07989501953125,291.1499938964844,254.99473571777344,254.14439392089844,279.123046875,293.4671936035156,291.0785522460937,1.0,0.314582496881485,0.5673443078994751,0.5673443078994751,1.0,1.0,-1.3953839540481567,0.5204973816871643,0.8748866319656372,0.1653370261192321,0.0,0.0,0.751160204410553,74.41144561767578,86.0,-23.4483642578125,-16765.080078125,330.9730529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9153137207031,308.7063293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17771.599609375,18000.0,0.0,0.0,0.3745729327201843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9522398114204408,0.9522493481636048,-9.525335372018162e-06,0.0,0.0003801439306698,0.0,0.0,113.58514404296876,0.0,0.0,0.0,0.5519348978996277,4.0,0.0,1.0
586380,293.1004943847656,297.1499938964844,293.1499938964844,0.1810102015733719,-3688.22265625,304.1437072753906,0.8014477491378784,0.2575601935386657,0.233350321650505,293.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06689453125,0.4423460662364959,0.050000000745058,0.0498417094349861,293.059814453125,297.1499938964844,293.1499938964844,0.1744560301303863,-2786.21533203125,304.1399230957031,0.7935521602630615,0.2503532469272613,0.1763320416212082,293.1300964355469,297.1499938964844,293.1499938964844,0.4184310436248779,-7546.43310546875,304.1093444824219,0.9990000128746032,0.5555776953697205,0.4787166714668274,293.0805053710937,297.1499938964844,293.1499938964844,0.0045493631623685,-1705.104248046875,297.0294189453125,0.4423460662364959,0.050000000745058,0.2364276051521301,291.06524658203125,291.1499938964844,254.95278930664065,254.10757446289065,279.124755859375,293.4374389648437,291.0641174316406,1.0,0.3189758956432342,0.5649017691612244,0.5649017691612244,1.0,1.0,-1.4098143577575684,0.5245614051818848,0.8852529525756836,0.1662962734699249,0.0,0.0,0.763465166091919,77.0058364868164,74.0,-20.62112236022949,-16919.787109375,343.8650817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.787353515625,308.6465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17727.501953125,18000.0,0.0,0.0,0.3770435750484466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9768933057785034,0.9769031405448914,-9.804169167182408e-06,0.0,0.0003826513129752,0.0,0.0,120.68278503417967,0.0,0.0,0.0,0.5630124807357788,4.0,0.0,1.0
586440,293.1004943847656,297.1499938964844,293.1499938964844,0.1810102015733719,-3688.22265625,304.1437072753906,0.8014477491378784,0.2575601935386657,0.233350321650505,293.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06689453125,0.4423460662364959,0.050000000745058,0.0498417094349861,293.059814453125,297.1499938964844,293.1499938964844,0.1744560301303863,-2786.21533203125,304.1399230957031,0.7935521602630615,0.2503532469272613,0.1763320416212082,293.1300964355469,297.1499938964844,293.1499938964844,0.4184310436248779,-7546.43310546875,304.1093444824219,0.9990000128746032,0.5555776953697205,0.4787166714668274,293.0805053710937,297.1499938964844,293.1499938964844,0.0045493631623685,-1705.104248046875,297.0294189453125,0.4423460662364959,0.050000000745058,0.2364276051521301,291.06524658203125,291.1499938964844,254.95278930664065,254.10757446289065,279.124755859375,293.4374389648437,291.0641174316406,1.0,0.3189758956432342,0.5649017691612244,0.5649017691612244,1.0,1.0,-1.4098143577575684,0.5245614051818848,0.8852529525756836,0.1662962734699249,0.0,0.0,0.763465166091919,77.0058364868164,74.0,-20.62112236022949,-16919.787109375,343.8650817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.787353515625,308.6465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17727.501953125,18000.0,0.0,0.0,0.3770435750484466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9768933057785034,0.9769031405448914,-9.804169167182408e-06,0.0,0.0003826513129752,0.0,0.0,120.68278503417967,0.0,0.0,0.0,0.5630124807357788,4.0,0.0,1.0
586500,293.1010437011719,297.1499938964844,293.1499938964844,0.1815270334482193,-3696.625732421875,304.1439208984375,0.8018380999565125,0.2580800950527191,0.2338109016418457,293.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.442226380109787,0.050000000745058,0.0498443357646465,293.0609741210937,297.1499938964844,293.1499938964844,0.1753135174512863,-2797.1279296875,304.14019775390625,0.7943832874298096,0.2512700855731964,0.1769679635763168,293.1412353515625,297.1499938964844,293.1499938964844,0.4193576574325561,-7556.357421875,304.1151733398437,0.9990000128746032,0.5536349415779114,0.4789802730083465,293.0798645019531,297.1499938964844,293.1499938964844,0.00456262845546,-1709.9384765625,297.0408935546875,0.442226380109787,0.050000000745058,0.2364400774240493,291.0608215332031,291.1499938964844,254.93316650390625,254.09034729003903,279.1281433105469,293.4266357421875,291.0610046386719,1.0,0.3189094066619873,0.5640577673912048,0.5640577673912048,1.0,1.0,-1.4114731550216677,0.5245360136032104,0.886937141418457,0.1660243421792984,0.0,0.0,0.7698898911476135,77.1082534790039,74.0,-11.68063735961914,-16958.734375,344.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7200012207031,308.62579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17711.30859375,18000.0,0.0,0.0,0.378510445356369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9903900623321532,0.9904000163078308,-9.961742762243375e-06,0.0,0.0003841400030069,0.0,0.0,124.72003936767578,0.0,0.0,0.0,0.5691035985946655,4.0,0.0,1.0
586560,293.1015014648437,297.1499938964844,293.1499938964844,0.1818528473377227,-3701.669189453125,304.1444396972656,0.804000198841095,0.2586111724376678,0.2342548072338104,293.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653686523437,0.4435295760631561,0.050000000745058,0.0498156212270259,293.0619506835937,297.1499938964844,293.1499938964844,0.1759853661060333,-2805.4755859375,304.1407775878906,0.7969720363616943,0.2522004842758178,0.1775902360677719,293.1474609375,297.1499938964844,293.1499938964844,0.4167423248291015,-7513.54345703125,304.1263122558594,0.9990000128746032,0.5525183081626892,0.4761299192905426,293.07916259765625,297.1499938964844,293.1499938964844,0.0045713484287261,-1712.4576416015625,297.0585632324219,0.4435295760631561,0.050000000745058,0.2363038659095764,291.0673828125,291.1499938964844,254.9144897460937,254.07394409179688,279.13238525390625,293.4194641113281,291.0694274902344,1.0,0.3176797330379486,0.5634945631027222,0.5634945631027222,1.0,1.0,-1.409136414527893,0.5230973362922668,0.8860390782356262,0.1651436984539032,0.0,0.0,0.7747974991798401,76.33668518066406,62.0,7.462625026702881,-16968.037109375,341.9409484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66082763671875,308.6163024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17726.23828125,18000.0,0.0,0.0,0.3800240457057953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003087878227234,1.0030980110168457,-1.0118831596628295e-05,0.0,0.0003856760740745,0.0,0.0,128.66983032226562,0.0,0.0,0.0,0.5748246908187866,4.0,0.0,1.0
586620,293.10223388671875,297.1499938964844,293.1499938964844,0.1820923835039138,-3704.589599609375,304.1459045410156,0.8121885657310486,0.2596907615661621,0.2350987046957016,293.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.4495314657688141,0.050000000745058,0.0496911890804767,293.0635681152344,297.1499938964844,293.1499938964844,0.1769440770149231,-2816.902587890625,304.1422424316406,0.8061975240707397,0.2541055381298065,0.1788147538900375,293.1424255371094,297.1499938964844,293.1499938964844,0.4035476446151733,-7310.90087890625,304.1563720703125,0.9990000128746032,0.553556501865387,0.4635694324970245,293.07733154296875,297.1499938964844,293.1499938964844,0.0045781270600855,-1712.2784423828125,297.1083679199219,0.4495314657688141,0.050000000745058,0.2357136011123657,291.1043395996094,291.1499938964844,254.8801422119141,254.0437164306641,279.1413879394531,293.41265869140625,291.108642578125,1.0,0.3122589290142059,0.5630841255187988,0.5630841255187988,1.0,1.0,-1.3956881761550903,0.5171713829040527,0.8785167336463928,0.1622188240289688,0.0,0.0,0.7786873579025269,72.925537109375,65.0,46.12520980834961,-16902.619140625,327.5838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5893859863281,308.6250305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17850.193359375,18000.0,0.0,0.0,0.3828623294830322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019287109375,1.019297480583191,-1.0345804184908047e-05,0.0,0.0003885565965902,0.0,0.0,134.0579071044922,0.0,0.0,0.0,0.5822163820266724,4.0,0.0,1.0
586680,293.10223388671875,297.1499938964844,293.1499938964844,0.1820923835039138,-3704.589599609375,304.1459045410156,0.8121885657310486,0.2596907615661621,0.2350987046957016,293.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.4495314657688141,0.050000000745058,0.0496911890804767,293.0635681152344,297.1499938964844,293.1499938964844,0.1769440770149231,-2816.902587890625,304.1422424316406,0.8061975240707397,0.2541055381298065,0.1788147538900375,293.1424255371094,297.1499938964844,293.1499938964844,0.4035476446151733,-7310.90087890625,304.1563720703125,0.9990000128746032,0.553556501865387,0.4635694324970245,293.07733154296875,297.1499938964844,293.1499938964844,0.0045781270600855,-1712.2784423828125,297.1083679199219,0.4495314657688141,0.050000000745058,0.2357136011123657,291.1043395996094,291.1499938964844,254.8801422119141,254.0437164306641,279.1413879394531,293.41265869140625,291.108642578125,1.0,0.3122589290142059,0.5630841255187988,0.5630841255187988,1.0,1.0,-1.3956881761550903,0.5171713829040527,0.8785167336463928,0.1622188240289688,0.0,0.0,0.7786873579025269,72.925537109375,65.0,46.12520980834961,-16902.619140625,327.5838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5893859863281,308.6250305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17850.193359375,18000.0,0.0,0.0,0.3828623294830322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019287109375,1.019297480583191,-1.0345804184908047e-05,0.0,0.0003885565965902,0.0,0.0,134.0579071044922,0.0,0.0,0.0,0.5822163820266724,4.0,0.0,1.0
586740,293.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14697265625,0.8176124691963196,0.0,0.2359703928232193,293.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.4535099267959595,0.0,0.0496149584650993,293.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1432800292969,0.8126822710037231,0.0,0.1800886243581771,293.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1694641113281,0.9990000128746032,0.0,0.4557013809680938,293.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1646423339844,0.4535099267959595,0.0,0.2353520095348358,291.14874267578125,294.1499938964844,254.8500061035156,254.01715087890625,279.144775390625,293.4111633300781,291.15155029296875,0.0,0.0,0.5627655982971191,0.5627655982971191,1.0,1.0,-1.3882852792739868,0.5138813257217407,0.8744040131568909,0.1604922860860824,0.0,0.0,0.0,70.85031127929688,60.0,51.90958023071289,-16852.5703125,319.3200988769531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.591552734375,308.6435241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.353515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0201785564422607,1.0201890468597412,-1.0392838703410234e-05,0.0,0.0,0.0,0.0,134.677490234375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14697265625,0.8176124691963196,0.0,0.2359703928232193,293.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.4535099267959595,0.0,0.0496149584650993,293.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1432800292969,0.8126822710037231,0.0,0.1800886243581771,293.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1694641113281,0.9990000128746032,0.0,0.4557013809680938,293.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1646423339844,0.4535099267959595,0.0,0.2353520095348358,291.14874267578125,294.1499938964844,254.8500061035156,254.01715087890625,279.144775390625,293.4111633300781,291.15155029296875,0.0,0.0,0.5627655982971191,0.5627655982971191,1.0,1.0,-1.3882852792739868,0.5138813257217407,0.8744040131568909,0.1604922860860824,0.0,0.0,0.0,70.85031127929688,60.0,51.90958023071289,-16852.5703125,319.3200988769531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.591552734375,308.6435241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.353515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0201785564422607,1.0201890468597412,-1.0392838703410234e-05,0.0,0.0,0.0,0.0,134.677490234375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981140136719,0.0,0.0,0.00095551420236,293.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.0002808115095831,292.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.62518310546875,0.0,0.0,0.0007308478234335,292.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98992919921875,0.0,0.0,0.0020280042663216,292.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.83856201171875,0.0,0.0,0.0013320489088073,291.1841735839844,294.1499938964844,254.8247985839844,253.99490356445312,272.3777770996094,280.0336608886719,291.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063940966501832,1.9755214353267547e-08,0.0063940766267478,-0.045496180653572,0.0,0.0,0.0,-0.0413516201078891,60.0,-346.4410705566406,-0.0,-2.786707000268507e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.746522000687496e-18,4.747236684736741e-18,-7.14934010867688e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981140136719,0.0,0.0,0.00095551420236,293.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.0002808115095831,292.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.62518310546875,0.0,0.0,0.0007308478234335,292.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98992919921875,0.0,0.0,0.0020280042663216,292.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.83856201171875,0.0,0.0,0.0013320489088073,291.1841735839844,294.1499938964844,254.8247985839844,253.99490356445312,272.3777770996094,280.0336608886719,291.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063940966501832,1.9755214353267547e-08,0.0063940766267478,-0.045496180653572,0.0,0.0,0.0,-0.0413516201078891,60.0,-346.4410705566406,-0.0,-2.786707000268507e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.746522000687496e-18,4.747236684736741e-18,-7.14934010867688e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5665283203125,0.0,0.0,0.0001307494530919,293.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0001160494357463,292.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5934143066406,0.0,0.0,0.0001013265791698,291.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95819091796875,0.0,0.0,0.0001681603898759,292.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8122253417969,0.0,0.0,0.0005504885339178,291.1844177246094,294.1499938964844,254.81417846679688,253.98550415039065,271.976318359375,272.18408203125,291.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012802720302715,1.7102932403645354e-08,0.0012802549172192,-0.0436426773667335,0.0,0.0,0.0,-0.0142246251925826,60.0,-174.1405029296875,-0.0,-1.117479868639748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4670175795011523e-20,1.5698173888307402e-20,-1.027998800115253e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5563049316406,0.0,0.0,0.000105134138721,293.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.0001106617128243,292.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5830078125,0.0,0.0,8.177019481081516e-05,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520874023437,0.0,0.0,0.0001107780481106,292.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.793701171875,0.0,0.0,0.0005249315290711,291.1845397949219,294.1499938964844,254.8048095703125,253.9772186279297,271.7985534667969,266.7450256347656,291.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200017761439,1.669163651740746e-08,0.0011199851287528,-0.0427241772413253,0.0,0.0,0.0,-0.0132264420390129,60.0,-81.8278579711914,-0.0,-8.552933650207707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.686354601915099e-21,7.139077596279805e-21,-2.4527233982614897e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5468139648437,0.0,0.0,0.0001047314435709,293.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001102852984331,292.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5733337402344,0.0,0.0,8.145778701873496e-05,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468078613281,0.0,0.0,0.0001102868845919,292.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.77557373046875,0.0,0.0,0.0005231460090726,291.18463134765625,294.1499938964844,254.7966461181641,253.97000122070312,271.62957763671875,263.0701599121094,291.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159841669723,1.633073765106019e-08,0.0011159678688272,-0.04178187251091,0.0,0.0,0.0,-0.0130428094416856,60.0,-47.31525039672852,-0.0,-8.491299041679667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.678893012737216e-21,7.146528684141318e-21,-2.4676360753008857e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53741455078125,0.0,0.0,0.0001043663651216,293.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.0001099003056879,292.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5637512207031,0.0,0.0,8.117382822092623e-05,291.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94158935546875,0.0,0.0,0.0001099032378988,292.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7576599121094,0.0,0.0,0.0005213197437115,291.1847229003906,294.1499938964844,254.78965759277344,253.9638061523437,271.4627990722656,260.57232666015625,291.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011120905401185,1.5950384124607808e-08,0.0011120745912194,-0.0407883152365684,0.0,0.0,0.0,-0.0128510044887661,60.0,-34.74410629272461,-0.0,-8.432149201098582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.67898308171993e-21,7.146437403468253e-21,-2.467454119799931e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189208984375,0.0,0.0,0.0001035853201756,293.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001090778459911,291.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5448608398437,0.0,0.0,8.056635124376044e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9312744140625,0.0,0.0,0.0001090808073058,292.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.72235107421875,0.0,0.0,0.0005174183170311,291.18487548828125,294.1499938964844,254.7789764404297,253.95431518554688,271.1357421875,257.6848449707031,291.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037669610232,1.5138141407078365e-08,0.0011037518270313,-0.0386661887168884,0.0,0.0,0.0,-0.012441361322999,60.0,-28.43673324584961,-0.0,-8.306395216095552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.678987928481332e-21,7.14643013332615e-21,-2.467442002896427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189208984375,0.0,0.0,0.0001035853201756,293.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001090778459911,291.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5448608398437,0.0,0.0,8.056635124376044e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9312744140625,0.0,0.0,0.0001090808073058,292.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.72235107421875,0.0,0.0,0.0005174183170311,291.18487548828125,294.1499938964844,254.7789764404297,253.95431518554688,271.1357421875,257.6848449707031,291.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037669610232,1.5138141407078365e-08,0.0011037518270313,-0.0386661887168884,0.0,0.0,0.0,-0.012441361322999,60.0,-28.43673324584961,-0.0,-8.306395216095552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.678987928481332e-21,7.14643013332615e-21,-2.467442002896427e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.50079345703125,0.0,0.0,0.0001027518592309,293.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0001082002199837,291.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5263977050781,0.0,0.0,7.991809980012476e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9211730957031,0.0,0.0,0.0001082031230907,292.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6877746582031,0.0,0.0,0.0005132552469149,291.1849975585937,294.1499938964844,254.7723999023437,253.94842529296875,270.81744384765625,256.2915954589844,291.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948849376291,1.4271449799707625e-08,0.0010948706185445,-0.0364012420177459,0.0,0.0,0.0,-0.0120042562484741,60.0,-27.42329978942871,-0.0,-8.173248744469674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.50079345703125,0.0,0.0,0.0001027518592309,293.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0001082002199837,291.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5263977050781,0.0,0.0,7.991809980012476e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9211730957031,0.0,0.0,0.0001082031230907,292.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6877746582031,0.0,0.0,0.0005132552469149,291.1849975585937,294.1499938964844,254.7723999023437,253.94842529296875,270.81744384765625,256.2915954589844,291.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948849376291,1.4271449799707625e-08,0.0010948706185445,-0.0364012420177459,0.0,0.0,0.0,-0.0120042562484741,60.0,-27.42329978942871,-0.0,-8.173248744469674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4830322265625,0.0,0.0,0.0001018841358018,293.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0001072865197784,291.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082702636719,0.0,0.0,7.924320379970595e-05,290.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112854003906,0.0,0.0,0.0001072893574018,292.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6539306640625,0.0,0.0,0.0005089210462756,291.18511962890625,294.1499938964844,254.76954650878903,253.94583129882807,270.5077514648437,255.59646606445312,291.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856378357857,1.3369145790420589e-08,0.0010856244480237,-0.0340426452457904,0.0,0.0,0.0,-0.0115491896867752,60.0,-27.091094970703125,-0.0,-8.035772225412074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4830322265625,0.0,0.0,0.0001018841358018,293.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0001072865197784,291.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082702636719,0.0,0.0,7.924320379970595e-05,290.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112854003906,0.0,0.0,0.0001072893574018,292.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6539306640625,0.0,0.0,0.0005089210462756,291.18511962890625,294.1499938964844,254.76954650878903,253.94583129882807,270.5077514648437,255.59646606445312,291.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856378357857,1.3369145790420589e-08,0.0010856244480237,-0.0340426452457904,0.0,0.0,0.0,-0.0115491896867752,60.0,-27.091094970703125,-0.0,-8.035772225412074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46563720703125,0.0,0.0,0.0001010008345474,293.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0001063564122887,291.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4905700683594,0.0,0.0,7.855619332985952e-05,290.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9015808105469,0.0,0.0,0.0001063591844285,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6208190917969,0.0,0.0,0.0005045090219937,291.1851806640625,294.1499938964844,254.77003479003903,253.9461669921875,270.2066345214844,255.2375946044922,291.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762247256934,1.2450657393969776e-08,0.001076212269254,-0.0316411666572093,0.0,0.0,0.0,-0.0110859591513872,60.0,-26.83864021301269,-0.0,-7.897026677028408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46563720703125,0.0,0.0,0.0001010008345474,293.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0001063564122887,291.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4905700683594,0.0,0.0,7.855619332985952e-05,290.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9015808105469,0.0,0.0,0.0001063591844285,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6208190917969,0.0,0.0,0.0005045090219937,291.1851806640625,294.1499938964844,254.77003479003903,253.9461669921875,270.2066345214844,255.2375946044922,291.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762247256934,1.2450657393969776e-08,0.001076212269254,-0.0316411666572093,0.0,0.0,0.0,-0.0110859591513872,60.0,-26.83864021301269,-0.0,-7.897026677028408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45709228515625,0.0,0.0,0.0001005589874694,293.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.000105891151179,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818420410156,0.0,0.0,7.821253529982641e-05,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89678955078125,0.0,0.0,0.0001058938942151,292.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60455322265625,0.0,0.0,0.0005023020203225,291.1852111816406,294.1499938964844,254.7714233398437,253.9473419189453,270.0592041015625,255.12782287597656,291.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715161915868,1.1991217796492036e-08,0.0010715042008087,-0.0304397139698267,0.0,0.0,0.0,-0.0108542451635003,60.0,-26.715648651123047,-0.0,-7.828077031035718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486389160156,0.0,0.0,0.0001001198179437,293.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.000105428713141,291.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47320556640625,0.0,0.0,7.787095819367096e-05,290.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920593261719,0.0,0.0,0.0001054314270731,292.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.58843994140625,0.0,0.0,0.0005001084064133,291.18524169921875,294.1499938964844,254.7735137939453,253.9491424560547,269.9138488769531,255.04718017578125,291.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668360628187,1.1534566191073736e-08,0.0010668245377019,-0.0292454194277524,0.0,0.0,0.0,-0.010623937472701,60.0,-26.5927848815918,-0.0,-7.759845033206147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43194580078125,0.0,0.0,9.925708582159132e-05,293.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0001045202589011,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4562072753906,0.0,0.0,7.71999402786605e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827514648437,0.0,0.0,0.0001045229146257,292.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55670166015625,0.0,0.0,0.0004957991186529,291.18524169921875,294.1499938964844,254.77960205078125,253.95440673828125,269.6291809082031,254.9433135986328,291.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576421627774,1.0637485559072957e-08,0.0010576315689831,-0.0268989112228155,0.0,0.0,0.0,-0.0101715037599205,60.0,-26.34817123413086,-0.0,-7.626674403127255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43194580078125,0.0,0.0,9.925708582159132e-05,293.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0001045202589011,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4562072753906,0.0,0.0,7.71999402786605e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827514648437,0.0,0.0,0.0001045229146257,292.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55670166015625,0.0,0.0,0.0004957991186529,291.18524169921875,294.1499938964844,254.77960205078125,253.95440673828125,269.6291809082031,254.9433135986328,291.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576421627774,1.0637485559072957e-08,0.0010576315689831,-0.0268989112228155,0.0,0.0,0.0,-0.0101715037599205,60.0,-26.34817123413086,-0.0,-7.626674403127255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4156188964844,0.0,0.0,9.84267971944064e-05,293.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,0.0001036459798342,291.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4395751953125,0.0,0.0,7.655416993657127e-05,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87359619140625,0.0,0.0,0.0001036485773511,292.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5256652832031,0.0,0.0,0.0004916518810205,291.1852111816406,294.1499938964844,254.7879180908203,253.961654663086,269.35235595703125,254.88623046875,291.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048794016242,9.77415748337762e-09,0.0010487842373549,-0.0246402714401483,0.0,0.0,0.0,-0.0097360908985137,60.0,-26.107982635498047,-0.0,-7.499600940263917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4156188964844,0.0,0.0,9.84267971944064e-05,293.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,0.0001036459798342,291.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4395751953125,0.0,0.0,7.655416993657127e-05,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87359619140625,0.0,0.0,0.0001036485773511,292.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5256652832031,0.0,0.0,0.0004916518810205,291.1852111816406,294.1499938964844,254.7879180908203,253.961654663086,269.35235595703125,254.88623046875,291.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048794016242,9.77415748337762e-09,0.0010487842373549,-0.0246402714401483,0.0,0.0,0.0,-0.0097360908985137,60.0,-26.107982635498047,-0.0,-7.499600940263917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,9.764688002178444e-05,293.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0001028247279464,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232482910156,0.0,0.0,7.594755879836157e-05,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646240234375,0.0,0.0,0.0001028272745315,292.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4952087402344,0.0,0.0,0.0004877562460023,291.1851501464844,294.1499938964844,254.798095703125,253.9705352783203,269.08306884765625,254.85528564453125,291.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404825443401,8.963199960021484e-09,0.0010404735803604,-0.0225183051079511,0.0,0.0,0.0,-0.009327090345323,60.0,-25.87669944763184,-0.0,-7.381207467460629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,9.764688002178444e-05,293.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0001028247279464,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232482910156,0.0,0.0,7.594755879836157e-05,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646240234375,0.0,0.0,0.0001028272745315,292.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4952087402344,0.0,0.0,0.0004877562460023,291.1851501464844,294.1499938964844,254.798095703125,253.9705352783203,269.08306884765625,254.85528564453125,291.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404825443401,8.963199960021484e-09,0.0010404735803604,-0.0225183051079511,0.0,0.0,0.0,-0.009327090345323,60.0,-25.87669944763184,-0.0,-7.381207467460629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3838806152344,0.0,0.0,9.693414904177188e-05,293.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.0001020742274704,291.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071960449219,0.0,0.0,7.539321086369455e-05,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85577392578125,0.0,0.0,0.0001020767231239,292.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.46539306640625,0.0,0.0,0.0004841962072532,291.18505859375,294.1499938964844,254.8097686767578,253.98074340820312,268.8209533691406,254.8395538330078,291.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328869102522,8.222108327515798e-09,0.0010328787611797,-0.0205788910388946,0.0,0.0,0.0,-0.0089533263817429,60.0,-25.65938949584961,-0.0,-7.273837354659919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3838806152344,0.0,0.0,9.693414904177188e-05,293.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.0001020742274704,291.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071960449219,0.0,0.0,7.539321086369455e-05,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85577392578125,0.0,0.0,0.0001020767231239,292.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.46539306640625,0.0,0.0,0.0004841962072532,291.18505859375,294.1499938964844,254.8097686767578,253.98074340820312,268.8209533691406,254.8395538330078,291.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328869102522,8.222108327515798e-09,0.0010328787611797,-0.0205788910388946,0.0,0.0,0.0,-0.0089533263817429,60.0,-25.65938949584961,-0.0,-7.273837354659919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761291503906,0.0,0.0,9.660663636168464e-05,293.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0001017293689073,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992919921875,0.0,0.0,7.51384868635796e-05,290.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514404296875,0.0,0.0,0.000101731835457,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45068359375,0.0,0.0,0.0004825603391509,291.1849670410156,294.1499938964844,254.8160552978516,253.9862365722656,268.6924743652344,254.8353729248047,291.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293966624885,7.881569175083314e-09,0.0010293887462466,-0.0196876320987939,0.0,0.0,0.0,-0.0087815774604678,60.0,-25.557302474975582,-0.0,-7.224763010071912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
