time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588360,291.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3684387207031,0.0,0.0,9.629961277823897e-05,293.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0001014060762827,291.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3914489746094,0.0,0.0,7.48996899346821e-05,290.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8471069335937,0.0,0.0,0.0001014085210044,292.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.43609619140625,0.0,0.0,0.0004810267710126,291.1849060058594,294.1499938964844,254.8225555419922,253.991928100586,268.5656433105469,254.83297729492188,290.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261246934533,7.5623267647984e-09,0.0010261171264573,-0.0188520699739456,0.0,0.0,0.0,-0.0086205704137682,60.0,-25.460111618041992,-0.0,-7.178908134619634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3532409667969,0.0,0.0,9.574880095897242e-05,293.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0001008260878734,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3759765625,0.0,0.0,7.447128155035898e-05,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385314941406,0.0,0.0,0.0001008284816634,292.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073181152344,0.0,0.0,0.0004782755277119,291.1846923828125,294.1499938964844,254.83609008789065,254.0037841796875,268.3167419433594,254.83206176757807,290.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202544508501,6.9895911281037115e-09,0.0010202474659308,-0.0173529330641031,0.0,0.0,0.0,-0.0083317141979932,60.0,-25.28141975402832,-0.0,-7.097008847267716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3532409667969,0.0,0.0,9.574880095897242e-05,293.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0001008260878734,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3759765625,0.0,0.0,7.447128155035898e-05,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385314941406,0.0,0.0,0.0001008284816634,292.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073181152344,0.0,0.0,0.0004782755277119,291.1846923828125,294.1499938964844,254.83609008789065,254.0037841796875,268.3167419433594,254.83206176757807,290.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202544508501,6.9895911281037115e-09,0.0010202474659308,-0.0173529330641031,0.0,0.0,0.0,-0.0083317141979932,60.0,-25.28141975402832,-0.0,-7.097008847267716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382873535156,0.0,0.0,9.528250666335224e-05,293.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.0001003350917017,291.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607482910156,0.0,0.0,7.41086041671224e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8301086425781,0.0,0.0,0.0001003374491119,292.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3790283203125,0.0,0.0,0.0004759464645758,291.1844482421875,294.1499938964844,254.8500061035156,254.0159606933593,268.07391357421875,254.8347930908203,290.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152847971767,6.504728755629685e-09,0.0010152782779186,-0.0160837154835462,0.0,0.0,0.0,-0.0080871768295764,60.0,-25.12446975708008,-0.0,-7.028041437706636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382873535156,0.0,0.0,9.528250666335224e-05,293.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.0001003350917017,291.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607482910156,0.0,0.0,7.41086041671224e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8301086425781,0.0,0.0,0.0001003374491119,292.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3790283203125,0.0,0.0,0.0004759464645758,291.1844482421875,294.1499938964844,254.8500061035156,254.0159606933593,268.07391357421875,254.8347930908203,290.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152847971767,6.504728755629685e-09,0.0010152782779186,-0.0160837154835462,0.0,0.0,0.0,-0.0080871768295764,60.0,-25.12446975708008,-0.0,-7.028041437706636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.32354736328125,0.0,0.0,9.489781950833276e-05,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,9.993003186536951e-05,291.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.345703125,0.0,0.0,7.380940951406956e-05,290.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217468261719,0.0,0.0,9.993234561989084e-05,292.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511962890625,0.0,0.0,0.000474025029689,291.1841735839844,294.1499938964844,254.8639068603516,254.0281524658203,267.83673095703125,254.8399200439453,290.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111848823726,6.1047171762140814e-09,0.0010111787123605,-0.0150365540757775,0.0,0.0,0.0,-0.0078854328021407,60.0,-24.98931884765625,-0.0,-6.971396970811838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.32354736328125,0.0,0.0,9.489781950833276e-05,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,9.993003186536951e-05,291.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.345703125,0.0,0.0,7.380940951406956e-05,290.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217468261719,0.0,0.0,9.993234561989084e-05,292.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511962890625,0.0,0.0,0.000474025029689,291.1841735839844,294.1499938964844,254.8639068603516,254.0281524658203,267.83673095703125,254.8399200439453,290.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111848823726,6.1047171762140814e-09,0.0010111787123605,-0.0150365540757775,0.0,0.0,0.0,-0.0078854328021407,60.0,-24.98931884765625,-0.0,-6.971396970811838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3090209960937,0.0,0.0,9.458915883442388e-05,293.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.960502211470156e-05,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309020996094,0.0,0.0,7.356933201663196e-05,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135070800781,0.0,0.0,9.960730676539242e-05,292.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3237609863281,0.0,0.0,0.0004724833415821,291.1838073730469,294.1499938964844,254.87744140625,254.0400238037109,267.6048889160156,254.8466033935547,290.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078949853777,5.783742818010751e-09,0.0010078891646116,-0.0141962608322501,0.0,0.0,0.0,-0.007723550312221,60.0,-24.87513542175293,-0.0,-6.926110529548168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3090209960937,0.0,0.0,9.458915883442388e-05,293.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.960502211470156e-05,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309020996094,0.0,0.0,7.356933201663196e-05,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135070800781,0.0,0.0,9.960730676539242e-05,292.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3237609863281,0.0,0.0,0.0004724833415821,291.1838073730469,294.1499938964844,254.87744140625,254.0400238037109,267.6048889160156,254.8466033935547,290.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078949853777,5.783742818010751e-09,0.0010078891646116,-0.0141962608322501,0.0,0.0,0.0,-0.007723550312221,60.0,-24.87513542175293,-0.0,-6.926110529548168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30181884765625,0.0,0.0,9.446109470445664e-05,293.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.947017679223792e-05,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.32354736328125,0.0,0.0,7.34697314328514e-05,290.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8094177246094,0.0,0.0,9.947244689101352e-05,292.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101806640625,0.0,0.0,0.0004718436975963,291.1836242675781,294.1499938964844,254.8839569091797,254.0457458496093,267.49090576171875,254.8503570556641,290.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006529899314,5.6505675694040755e-09,0.0010065243113785,-0.0138476071879267,0.0,0.0,0.0,-0.0076563842594623,60.0,-24.825489044189453,-0.0,-6.907363570007874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2946472167969,0.0,0.0,9.434921958018094e-05,293.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.935238631442188e-05,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3162536621094,0.0,0.0,7.338271825574338e-05,290.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.80535888671875,0.0,0.0,9.935463458532467e-05,292.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,0.0004712849331554,291.18341064453125,294.1499938964844,254.8902282714844,254.0512542724609,267.37811279296875,254.8542938232422,290.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053373407572,5.534222413672296e-09,0.0010053318692371,-0.0135430106893181,0.0,0.0,0.0,-0.0075977058149874,60.0,-24.78050422668457,-0.0,-6.891006876230676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28045654296875,0.0,0.0,9.416987450094894e-05,293.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,9.9163553386461e-05,291.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3017883300781,0.0,0.0,7.324322359636426e-05,290.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972717285156,0.0,0.0,9.91657652775757e-05,292.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699890136719,0.0,0.0,0.0004703892045654,291.1829528808594,294.1499938964844,254.9019012451172,254.0615234375,267.15606689453125,254.86257934570312,290.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034255683422,5.347697396018702e-09,0.0010034202132374,-0.0130546735599637,0.0,0.0,0.0,-0.0075036324560642,60.0,-24.703590393066406,-0.0,-6.864824086960652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28045654296875,0.0,0.0,9.416987450094894e-05,293.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,9.9163553386461e-05,291.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3017883300781,0.0,0.0,7.324322359636426e-05,290.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972717285156,0.0,0.0,9.91657652775757e-05,292.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699890136719,0.0,0.0,0.0004703892045654,291.1829528808594,294.1499938964844,254.9019012451172,254.0615234375,267.15606689453125,254.86257934570312,290.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034255683422,5.347697396018702e-09,0.0010034202132374,-0.0130546735599637,0.0,0.0,0.0,-0.0075036324560642,60.0,-24.703590393066406,-0.0,-6.864824086960652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2663879394531,0.0,0.0,9.404223237652332e-05,292.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.902916644932702e-05,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2874755859375,0.0,0.0,7.314395043067634e-05,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7892150878906,0.0,0.0,9.903134923661128e-05,292.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0004697517142631,291.18243408203125,294.1499938964844,254.91207885742188,254.0704803466797,266.9385070800781,254.87112426757807,290.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020645568147,5.214927600860619e-09,0.0010020594345405,-0.0127070639282464,0.0,0.0,0.0,-0.0074366703629493,60.0,-24.64248847961425,-0.0,-6.84621781488204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2663879394531,0.0,0.0,9.404223237652332e-05,292.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.902916644932702e-05,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2874755859375,0.0,0.0,7.314395043067634e-05,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7892150878906,0.0,0.0,9.903134923661128e-05,292.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0004697517142631,291.18243408203125,294.1499938964844,254.91207885742188,254.0704803466797,266.9385070800781,254.87112426757807,290.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020645568147,5.214927600860619e-09,0.0010020594345405,-0.0127070639282464,0.0,0.0,0.0,-0.0074366703629493,60.0,-24.64248847961425,-0.0,-6.84621781488204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524719238281,0.0,0.0,9.395048255100846e-05,292.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.893257083604112e-05,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2732849121094,0.0,0.0,7.307258783839643e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78125,0.0,0.0,9.893472451949492e-05,292.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174987792969,0.0,0.0,0.0004692935326602,291.18182373046875,294.1499938964844,254.9203948974609,254.0778350830078,266.7252197265625,254.87960815429688,290.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100108620245,5.1194732897386075e-09,0.0010010810801759,-0.012457150965929,0.0,0.0,0.0,-0.0073885284364223,60.0,-24.59428977966309,-0.0,-6.83285605873607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524719238281,0.0,0.0,9.395048255100846e-05,292.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.893257083604112e-05,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2732849121094,0.0,0.0,7.307258783839643e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78125,0.0,0.0,9.893472451949492e-05,292.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174987792969,0.0,0.0,0.0004692935326602,291.18182373046875,294.1499938964844,254.9203948974609,254.0778350830078,266.7252197265625,254.87960815429688,290.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100108620245,5.1194732897386075e-09,0.0010010810801759,-0.012457150965929,0.0,0.0,0.0,-0.0073885284364223,60.0,-24.59428977966309,-0.0,-6.83285605873607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2387084960937,0.0,0.0,9.38793018576689e-05,292.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.885764302453026e-05,291.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592468261719,0.0,0.0,7.301722507691011e-05,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733459472656,0.0,0.0,9.88597676041536e-05,292.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19171142578125,0.0,0.0,0.0004689380875788,291.1811828613281,294.1499938964844,254.92648315429688,254.08322143554688,266.5160522460937,254.88771057128903,290.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003270581364,5.045408979498234e-09,0.0010003220522776,-0.0122632374987006,0.0,0.0,0.0,-0.0073511744849383,60.0,-24.55499649047852,-0.0,-6.822497766734159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2387084960937,0.0,0.0,9.38793018576689e-05,292.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.885764302453026e-05,291.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592468261719,0.0,0.0,7.301722507691011e-05,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733459472656,0.0,0.0,9.88597676041536e-05,292.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19171142578125,0.0,0.0,0.0004689380875788,291.1811828613281,294.1499938964844,254.92648315429688,254.08322143554688,266.5160522460937,254.88771057128903,290.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003270581364,5.045408979498234e-09,0.0010003220522776,-0.0122632374987006,0.0,0.0,0.0,-0.0073511744849383,60.0,-24.55499649047852,-0.0,-6.822497766734159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318420410156,0.0,0.0,9.384881559526548e-05,292.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.88255487754941e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2522888183594,0.0,0.0,7.299351273104548e-05,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694091796875,0.0,0.0,9.882766607915984e-05,292.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789245605469,0.0,0.0,0.0004687858454417,291.1808166503906,294.1499938964844,254.92857360839844,254.0850982666016,266.4129333496094,254.8915100097656,290.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000019101426,5.013681914078916e-09,0.0009999969042837,-0.0121801691129803,0.0,0.0,0.0,-0.0073351729661226,60.0,-24.53778076171875,-0.0,-6.818062558977547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2250366210937,0.0,0.0,9.38210723688826e-05,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,9.879634308163077e-05,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2453308105469,0.0,0.0,7.297193224076182e-05,290.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654724121094,0.0,0.0,9.879844583338128e-05,292.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16619873046875,0.0,0.0,0.0004686473112087,291.1804504394531,294.1499938964844,254.92996215820312,254.0863494873047,266.310791015625,254.8950958251953,290.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997058659791,4.984802792762366e-09,0.0009997008601203,-0.012104557827115,0.0,0.0,0.0,-0.0073206080123782,60.0,-24.521892547607425,-0.0,-6.814027386781163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.21148681640625,0.0,0.0,9.377334208693357e-05,292.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.874610987026244e-05,291.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315368652344,0.0,0.0,7.293481758097187e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75762939453125,0.0,0.0,9.874817624222489e-05,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,0.0004684090090449,291.1796569824219,294.1499938964844,254.93045043945312,254.0868682861328,266.1093139648437,254.90142822265625,290.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991966653615,4.93512031241039e-09,0.0009991916595026,-0.0119744790717959,0.0,0.0,0.0,-0.0072955507785081,60.0,-24.493804931640625,-0.0,-6.807087515880994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.21148681640625,0.0,0.0,9.377334208693357e-05,292.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.874610987026244e-05,291.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315368652344,0.0,0.0,7.293481758097187e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75762939453125,0.0,0.0,9.874817624222489e-05,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,0.0004684090090449,291.1796569824219,294.1499938964844,254.93045043945312,254.0868682861328,266.1093139648437,254.90142822265625,290.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991966653615,4.93512031241039e-09,0.0009991916595026,-0.0119744790717959,0.0,0.0,0.0,-0.0072955507785081,60.0,-24.493804931640625,-0.0,-6.807087515880994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19805908203125,0.0,0.0,9.373677312396468e-05,292.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,9.87076200544834e-05,291.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2178649902344,0.0,0.0,7.290636858670041e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7498474121094,0.0,0.0,9.8709664598573e-05,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159973144531,0.0,0.0,0.0004682264407165,291.17877197265625,294.1499938964844,254.92759704589844,254.08447265625,265.9114685058594,254.90635681152344,290.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988063247874,4.897038330398118e-09,0.0009988014353439,-0.0118747726082801,0.0,0.0,0.0,-0.0072763441130518,60.0,-24.47074317932129,-0.0,-6.801770524589301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19805908203125,0.0,0.0,9.373677312396468e-05,292.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,9.87076200544834e-05,291.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2178649902344,0.0,0.0,7.290636858670041e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7498474121094,0.0,0.0,9.8709664598573e-05,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159973144531,0.0,0.0,0.0004682264407165,291.17877197265625,294.1499938964844,254.92759704589844,254.08447265625,265.9114685058594,254.90635681152344,290.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988063247874,4.897038330398118e-09,0.0009988014353439,-0.0118747726082801,0.0,0.0,0.0,-0.0072763441130518,60.0,-24.47074317932129,-0.0,-6.801770524589301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.18475341796875,0.0,0.0,9.37135482672602e-05,292.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.868318011285736e-05,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20428466796875,0.0,0.0,7.288830238394439e-05,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420959472656,0.0,0.0,9.868520282907411e-05,292.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.0,0.0,0.0004681105201598,291.1778259277344,294.1499938964844,254.9210205078125,254.07882690429688,265.7171325683594,254.9095458984375,290.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985581273213,4.8728265866770926e-09,0.0009985532378777,-0.0118113802745938,0.0,0.0,0.0,-0.0072641330771148,60.0,-24.45330238342285,-0.0,-6.798391183338026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.18475341796875,0.0,0.0,9.37135482672602e-05,292.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.868318011285736e-05,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20428466796875,0.0,0.0,7.288830238394439e-05,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420959472656,0.0,0.0,9.868520282907411e-05,292.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.0,0.0,0.0004681105201598,291.1778259277344,294.1499938964844,254.9210205078125,254.07882690429688,265.7171325683594,254.9095458984375,290.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985581273213,4.8728265866770926e-09,0.0009985532378777,-0.0118113802745938,0.0,0.0,0.0,-0.0072641330771148,60.0,-24.45330238342285,-0.0,-6.798391183338026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1715087890625,0.0,0.0,9.370642510475592e-05,292.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.867570042843e-05,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908264160156,0.0,0.0,7.28827653802e-05,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343444824219,0.0,0.0,9.867770131677388e-05,292.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668029785156,0.0,0.0,0.0004680750425904,291.1767883300781,294.1499938964844,254.91033935546875,254.0695953369141,265.5260925292969,254.9106292724609,290.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984815260395,4.865361447059513e-09,0.000998476636596,-0.0117918346077203,0.0,0.0,0.0,-0.0072603677399456,60.0,-24.442344665527344,-0.0,-6.797349527687403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1715087890625,0.0,0.0,9.370642510475592e-05,292.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.867570042843e-05,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908264160156,0.0,0.0,7.28827653802e-05,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343444824219,0.0,0.0,9.867770131677388e-05,292.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668029785156,0.0,0.0,0.0004680750425904,291.1767883300781,294.1499938964844,254.91033935546875,254.0695953369141,265.5260925292969,254.9106292724609,290.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984815260395,4.865361447059513e-09,0.000998476636596,-0.0117918346077203,0.0,0.0,0.0,-0.0072603677399456,60.0,-24.442344665527344,-0.0,-6.797349527687403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1649475097656,0.0,0.0,9.370977932121603e-05,292.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,9.86792438197881e-05,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.18414306640625,0.0,0.0,7.288537744898349e-05,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304992675781,0.0,0.0,9.868122288025916e-05,292.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546569824219,0.0,0.0,0.0004680918355006,291.1762390136719,294.1499938964844,254.90335083007807,254.06353759765625,265.4317932128906,254.9102783203125,290.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985169162973,4.8688160170229375e-09,0.0009985120268538,-0.0118008805438876,0.0,0.0,0.0,-0.0072621097788214,60.0,-24.439603805541992,-0.0,-6.797831275662247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.15838623046875,0.0,0.0,9.371822670800611e-05,292.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.868814959190786e-05,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1774597167969,0.0,0.0,7.28919476387091e-05,290.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7266540527344,0.0,0.0,9.86901213764213e-05,292.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0,0.0004681340942624,291.1756896972656,294.1499938964844,254.89520263671875,254.05645751953125,265.3382263183594,254.9092559814453,290.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986065560951,4.877569903527501e-09,0.0009986017830669,-0.0118238003924489,0.0,0.0,0.0,-0.0072665247134864,60.0,-24.43885040283203,-0.0,-6.79905269862502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1453552246094,0.0,0.0,9.375174704473466e-05,292.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.872347436612472e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641845703125,0.0,0.0,7.291801739484072e-05,290.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189636230469,0.0,0.0,9.87254170468077e-05,292.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,0.0004683016450144,291.1744689941406,294.1499938964844,254.8751983642578,254.03909301757807,265.1533203125,254.9049835205078,290.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989631362259,4.912359408137945e-09,0.0009989582467824,-0.0119148874655365,0.0,0.0,0.0,-0.0072840703651309,60.0,-24.443809509277344,-0.0,-6.803909258223939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1453552246094,0.0,0.0,9.375174704473466e-05,292.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.872347436612472e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641845703125,0.0,0.0,7.291801739484072e-05,290.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189636230469,0.0,0.0,9.87254170468077e-05,292.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,0.0004683016450144,291.1744689941406,294.1499938964844,254.8751983642578,254.03909301757807,265.1533203125,254.9049835205078,290.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989631362259,4.912359408137945e-09,0.0009989582467824,-0.0119148874655365,0.0,0.0,0.0,-0.0072840703651309,60.0,-24.443809509277344,-0.0,-6.803909258223939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13238525390625,0.0,0.0,9.380895062349735e-05,292.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.878372657112776e-05,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1510009765625,0.0,0.0,7.296250987565145e-05,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113037109375,0.0,0.0,9.878565469989552e-05,292.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947509765625,0.0,0.0,0.0004685874737333,291.1732177734375,294.1499938964844,254.8500061035156,254.01715087890625,264.9711608886719,254.8973999023437,290.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999571988359,4.971770106720896e-09,0.0009995669825002,-0.0120704360306262,0.0,0.0,0.0,-0.0073140333406627,60.0,-24.45804786682129,-0.0,-6.81220626574941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13238525390625,0.0,0.0,9.380895062349735e-05,292.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.878372657112776e-05,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1510009765625,0.0,0.0,7.296250987565145e-05,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113037109375,0.0,0.0,9.878565469989552e-05,292.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947509765625,0.0,0.0,0.0004685874737333,291.1732177734375,294.1499938964844,254.8500061035156,254.01715087890625,264.9711608886719,254.8973999023437,290.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999571988359,4.971770106720896e-09,0.0009995669825002,-0.0120704360306262,0.0,0.0,0.0,-0.0073140333406627,60.0,-24.45804786682129,-0.0,-6.81220626574941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195068359375,0.0,0.0,9.388578473590314e-05,292.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,9.886465704767032e-05,291.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.13787841796875,0.0,0.0,7.302226731553674e-05,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.70367431640625,0.0,0.0,9.886655607260764e-05,292.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711303710937,0.0,0.0,0.000468971353257,291.1718444824219,294.1499938964844,254.8212280273437,253.9920349121093,264.79168701171875,254.88609313964844,290.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003900388255,5.0515880367640875e-09,0.0010003849165514,-0.0122794145718216,0.0,0.0,0.0,-0.0073542888276278,60.0,-24.4814395904541,-0.0,-6.823361786700843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195068359375,0.0,0.0,9.388578473590314e-05,292.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,9.886465704767032e-05,291.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.13787841796875,0.0,0.0,7.302226731553674e-05,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.70367431640625,0.0,0.0,9.886655607260764e-05,292.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711303710937,0.0,0.0,0.000468971353257,291.1718444824219,294.1499938964844,254.8212280273437,253.9920349121093,264.79168701171875,254.88609313964844,290.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003900388255,5.0515880367640875e-09,0.0010003849165514,-0.0122794145718216,0.0,0.0,0.0,-0.0073542888276278,60.0,-24.4814395904541,-0.0,-6.823361786700843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.106689453125,0.0,0.0,9.39739475143142e-05,292.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,9.895751281874254e-05,291.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1248474121094,0.0,0.0,7.30908359400928e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960144042969,0.0,0.0,9.8959390015807e-05,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9477233886719,0.0,0.0,0.000469411839731,291.1703796386719,294.1499938964844,254.79087829589844,253.9654235839844,264.6146545410156,254.87124633789065,290.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013288119807,5.143184989009342e-09,0.0010013236897066,-0.0125192319974303,0.0,0.0,0.0,-0.0074004847556352,60.0,-24.51028823852539,-0.0,-6.83617429331207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.106689453125,0.0,0.0,9.39739475143142e-05,292.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,9.895751281874254e-05,291.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1248474121094,0.0,0.0,7.30908359400928e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960144042969,0.0,0.0,9.8959390015807e-05,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9477233886719,0.0,0.0,0.000469411839731,291.1703796386719,294.1499938964844,254.79087829589844,253.9654235839844,264.6146545410156,254.87124633789065,290.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013288119807,5.143184989009342e-09,0.0010013236897066,-0.0125192319974303,0.0,0.0,0.0,-0.0074004847556352,60.0,-24.51028823852539,-0.0,-6.83617429331207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
