time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590700,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1003112792969,0.0,0.0,9.402243449585512e-05,292.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.90085827652365e-05,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11834716796875,0.0,0.0,7.312855450436473e-05,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.69219970703125,0.0,0.0,9.901045268634334e-05,292.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93609619140625,0.0,0.0,0.0004696541000157,291.16961669921875,294.1499938964844,254.775146484375,253.9515838623047,264.5270690917969,254.862533569336,290.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001845113933,5.193568686223671e-09,0.0010018399916589,-0.0126511454582214,0.0,0.0,0.0,-0.0074258954264223,60.0,-24.526376724243164,-0.0,-6.843227140507224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939636230469,0.0,0.0,9.407383913639932e-05,292.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,9.906271588988602e-05,291.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11187744140625,0.0,0.0,7.316852861549705e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883850097656,0.0,0.0,9.906457853503524e-05,292.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,0.0004699108831118,291.1688232421875,294.1499938964844,254.75906372070312,253.9374084472656,264.4400939941406,254.85299682617188,290.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023924987763,5.2469770750462885e-09,0.0010023872600868,-0.0127909760922193,0.0,0.0,0.0,-0.0074528316035866,60.0,-24.54349136352539,-0.0,-6.850707023886572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0812683105469,0.0,0.0,9.418518311576918e-05,292.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.917998977471144e-05,291.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0989685058594,0.0,0.0,7.325513433897868e-05,290.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6807556152344,0.0,0.0,9.918183059198782e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9014587402344,0.0,0.0,0.0004704671737272,291.1672058105469,294.1499938964844,254.7258758544922,253.9081115722656,264.267822265625,254.8316345214844,290.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035784216597,5.362681854137463e-09,0.0010035730665549,-0.0130939045920968,0.0,0.0,0.0,-0.0075111864134669,60.0,-24.58070945739746,-0.0,-6.866925872373032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0812683105469,0.0,0.0,9.418518311576918e-05,292.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.917998977471144e-05,291.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0989685058594,0.0,0.0,7.325513433897868e-05,290.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6807556152344,0.0,0.0,9.918183059198782e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9014587402344,0.0,0.0,0.0004704671737272,291.1672058105469,294.1499938964844,254.7258758544922,253.9081115722656,264.267822265625,254.8316345214844,290.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035784216597,5.362681854137463e-09,0.0010035730665549,-0.0130939045920968,0.0,0.0,0.0,-0.0075111864134669,60.0,-24.58070945739746,-0.0,-6.866925872373032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0686340332031,0.0,0.0,9.4307484687306e-05,292.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.930879605235532e-05,291.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860900878906,0.0,0.0,7.33502529328689e-05,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6731262207031,0.0,0.0,9.931060776580124e-05,292.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87860107421875,0.0,0.0,0.00047107815044,291.1654663085937,294.1499938964844,254.69143676757807,253.87762451171875,264.0978088378906,254.8072967529297,290.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048808762803,5.489768639677095e-09,0.0010048754047602,-0.0134266288951039,0.0,0.0,0.0,-0.0075752814300358,60.0,-24.621826171875,-0.0,-6.884762626668818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0686340332031,0.0,0.0,9.4307484687306e-05,292.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.930879605235532e-05,291.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860900878906,0.0,0.0,7.33502529328689e-05,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6731262207031,0.0,0.0,9.931060776580124e-05,292.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87860107421875,0.0,0.0,0.00047107815044,291.1654663085937,294.1499938964844,254.69143676757807,253.87762451171875,264.0978088378906,254.8072967529297,290.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048808762803,5.489768639677095e-09,0.0010048754047602,-0.0134266288951039,0.0,0.0,0.0,-0.0075752814300358,60.0,-24.621826171875,-0.0,-6.884762626668818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560607910156,0.0,0.0,9.44399434956722e-05,292.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.944829798769206e-05,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07330322265625,0.0,0.0,7.345328049268574e-05,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654968261719,0.0,0.0,9.945009514922276e-05,292.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558959960937,0.0,0.0,0.0004717399133369,291.16363525390625,294.1499938964844,254.65586853027344,253.84605407714844,263.9299621582031,254.7801971435547,290.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062917135655,5.627425192500368e-09,0.0010062861256301,-0.0137870209291577,0.0,0.0,0.0,-0.0076447073370218,60.0,-24.66658401489257,-0.0,-6.904108573735358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560607910156,0.0,0.0,9.44399434956722e-05,292.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.944829798769206e-05,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07330322265625,0.0,0.0,7.345328049268574e-05,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654968261719,0.0,0.0,9.945009514922276e-05,292.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558959960937,0.0,0.0,0.0004717399133369,291.16363525390625,294.1499938964844,254.65586853027344,253.84605407714844,263.9299621582031,254.7801971435547,290.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062917135655,5.627425192500368e-09,0.0010062861256301,-0.0137870209291577,0.0,0.0,0.0,-0.0076447073370218,60.0,-24.66658401489257,-0.0,-6.904108573735358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04351806640625,0.0,0.0,9.458157001063228e-05,292.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.959745511878282e-05,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0605773925781,0.0,0.0,7.356343849096447e-05,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578674316406,0.0,0.0,9.959923045244068e-05,292.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8333435058594,0.0,0.0,0.0004724474565591,291.16168212890625,294.1499938964844,254.6192779541016,253.81349182128903,263.7642517089844,254.75050354003903,290.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078002233058,5.774607902964135e-09,0.0010077944025397,-0.0141723463311791,0.0,0.0,0.0,-0.0077189374715089,60.0,-24.71468162536621,-0.0,-6.924823736653708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04351806640625,0.0,0.0,9.458157001063228e-05,292.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.959745511878282e-05,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0605773925781,0.0,0.0,7.356343849096447e-05,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578674316406,0.0,0.0,9.959923045244068e-05,292.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8333435058594,0.0,0.0,0.0004724474565591,291.16168212890625,294.1499938964844,254.6192779541016,253.81349182128903,263.7642517089844,254.75050354003903,290.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078002233058,5.774607902964135e-09,0.0010077944025397,-0.0141723463311791,0.0,0.0,0.0,-0.0077189374715089,60.0,-24.71468162536621,-0.0,-6.924823736653708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03729248046875,0.0,0.0,9.46554500842467e-05,292.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.96752642095089e-05,291.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05419921875,0.0,0.0,7.362089672824368e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.654052734375,0.0,0.0,9.967703226720914e-05,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8221435546875,0.0,0.0,0.000472816551337,291.1606750488281,294.1499938964844,254.60061645507807,253.796875,263.6821594238281,254.7347412109375,290.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085871908813,5.8513887069011625e-09,0.0010085812536999,-0.0143733574077487,0.0,0.0,0.0,-0.0077576613985002,60.0,-24.739892959594727,-0.0,-6.93564246034839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0310363769531,0.0,0.0,9.473114187130705e-05,292.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.975497960112988e-05,291.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478820800781,0.0,0.0,7.367976650130004e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65020751953125,0.0,0.0,9.975673310691492e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109741210937,0.0,0.0,0.0004731946683023,291.15966796875,294.1499938964844,254.58175659179688,253.78005981445312,263.6005859375,254.7183990478516,290.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009393366985,5.9300524490879525e-09,0.0010093874298036,-0.0145792961120605,0.0,0.0,0.0,-0.0077973352745175,60.0,-24.76578712463379,-0.0,-6.946735453539078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01861572265625,0.0,0.0,9.488723299000412e-05,292.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.991936531150714e-05,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.03521728515625,0.0,0.0,7.38011731300503e-05,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6425476074219,0.0,0.0,9.992110426537693e-05,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7887268066406,0.0,0.0,0.0004739744472317,291.15753173828125,294.1499938964844,254.5434417724609,253.745849609375,263.4389038085937,254.6841735839844,290.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110560106113,6.092275128821711e-09,0.0010110499570146,-0.0150039820000529,0.0,0.0,0.0,-0.0078791510313749,60.0,-24.81940269470215,-0.0,-6.969639088083569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01861572265625,0.0,0.0,9.488723299000412e-05,292.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.991936531150714e-05,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.03521728515625,0.0,0.0,7.38011731300503e-05,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6425476074219,0.0,0.0,9.992110426537693e-05,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7887268066406,0.0,0.0,0.0004739744472317,291.15753173828125,294.1499938964844,254.5434417724609,253.745849609375,263.4389038085937,254.6841735839844,290.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110560106113,6.092275128821711e-09,0.0010110499570146,-0.0150039820000529,0.0,0.0,0.0,-0.0078791510313749,60.0,-24.81940269470215,-0.0,-6.969639088083569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0061950683594,0.0,0.0,9.504830813966691e-05,292.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0001000890042632,291.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0226135253906,0.0,0.0,7.392645784420893e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,0.0001000907213892,292.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.76666259765625,0.0,0.0,0.00047477913904,291.1552734375,294.1499938964844,254.50442504882807,253.7109832763672,263.2791748046875,254.64801025390625,290.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127717396244,6.259681661902051e-09,0.001012765453197,-0.015442231670022,0.0,0.0,0.0,-0.0079635810106992,60.0,-24.875146865844727,-0.0,-6.993314372039094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0061950683594,0.0,0.0,9.504830813966691e-05,292.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0001000890042632,291.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0226135253906,0.0,0.0,7.392645784420893e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,0.0001000907213892,292.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.76666259765625,0.0,0.0,0.00047477913904,291.1552734375,294.1499938964844,254.50442504882807,253.7109832763672,263.2791748046875,254.64801025390625,290.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127717396244,6.259681661902051e-09,0.001012765453197,-0.015442231670022,0.0,0.0,0.0,-0.0079635810106992,60.0,-24.875146865844727,-0.0,-6.993314372039094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99383544921875,0.0,0.0,9.52127084019594e-05,292.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001002621356747,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0100402832031,0.0,0.0,7.405431824736297e-05,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.627197265625,0.0,0.0,0.0001002638382487,291.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7447204589844,0.0,0.0,0.0004756004200316,291.1529541015625,294.1499938964844,254.4648284912109,253.6755523681641,263.1213073730469,254.6101226806641,290.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145229753106,6.4305423208566034e-09,0.0010145164560526,-0.0158895142376422,0.0,0.0,0.0,-0.0080497534945607,60.0,-24.93250846862793,-0.0,-7.017519010332762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99383544921875,0.0,0.0,9.52127084019594e-05,292.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001002621356747,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0100402832031,0.0,0.0,7.405431824736297e-05,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.627197265625,0.0,0.0,0.0001002638382487,291.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7447204589844,0.0,0.0,0.0004756004200316,291.1529541015625,294.1499938964844,254.4648284912109,253.6755523681641,263.1213073730469,254.6101226806641,290.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145229753106,6.4305423208566034e-09,0.0010145164560526,-0.0158895142376422,0.0,0.0,0.0,-0.0080497534945607,60.0,-24.93250846862793,-0.0,-7.017519010332762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98150634765625,0.0,0.0,9.53787166508846e-05,292.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001004369696602,291.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974975585937,0.0,0.0,7.418343739118427e-05,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195068359375,0.0,0.0,0.0001004386504064,291.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.722900390625,0.0,0.0,0.0004764297336805,291.1504821777344,294.1499938964844,254.4247589111328,253.6396484375,262.9653015136719,254.57077026367188,290.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162912076339,6.6030749756862406e-09,0.0010162845719605,-0.0163411628454923,0.0,0.0,0.0,-0.0081367688253521,60.0,-24.990964889526367,-0.0,-7.04200360246432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98150634765625,0.0,0.0,9.53787166508846e-05,292.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001004369696602,291.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974975585937,0.0,0.0,7.418343739118427e-05,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195068359375,0.0,0.0,0.0001004386504064,291.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.722900390625,0.0,0.0,0.0004764297336805,291.1504821777344,294.1499938964844,254.4247589111328,253.6396484375,262.9653015136719,254.57077026367188,290.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162912076339,6.6030749756862406e-09,0.0010162845719605,-0.0163411628454923,0.0,0.0,0.0,-0.0081367688253521,60.0,-24.990964889526367,-0.0,-7.04200360246432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.975341796875,0.0,0.0,9.546177898300812e-05,292.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001005244484986,291.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9912414550781,0.0,0.0,7.42480406188406e-05,290.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156311035156,0.0,0.0,0.0001005261219688,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7120361328125,0.0,0.0,0.0004768446960952,291.14923095703125,294.1499938964844,254.4045867919922,253.6215667724609,262.8880310058594,254.55059814453125,290.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171760804951,6.6894063621703034e-09,0.0010171693284064,-0.0165671557188034,0.0,0.0,0.0,-0.008180309087038,60.0,-25.02044486999512,-0.0,-7.054271122797219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9692077636719,0.0,0.0,9.554460120853037e-05,292.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001006116726784,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9849853515625,0.0,0.0,7.431246194755659e-05,290.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117553710937,0.0,0.0,0.0001006133315968,291.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.70123291015625,0.0,0.0,0.0004772584361489,291.1479187011719,294.1499938964844,254.38433837890625,253.6033935546875,262.8111572265625,254.5301513671875,290.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180582758039,6.775484617804751e-09,0.0010180515237152,-0.016792481765151,0.0,0.0,0.0,-0.0082237226888537,60.0,-25.04999542236328,-0.0,-7.066513063591628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569396972656,0.0,0.0,9.570868132868782e-05,292.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001007844693958,291.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725341796875,0.0,0.0,7.444008224410936e-05,290.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040344238281,0.0,0.0,0.0001007861137622,291.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6796875,0.0,0.0,0.0004780781455338,291.145263671875,294.1499938964844,254.3436584472656,253.56689453125,262.6587829589844,254.4885406494141,290.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198061354458,6.9460193152792735e-09,0.0010197991505265,-0.0172388814389705,0.0,0.0,0.0,-0.0083097303286194,60.0,-25.109060287475582,-0.0,-7.090797282671701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569396972656,0.0,0.0,9.570868132868782e-05,292.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001007844693958,291.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725341796875,0.0,0.0,7.444008224410936e-05,290.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040344238281,0.0,0.0,0.0001007861137622,291.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6796875,0.0,0.0,0.0004780781455338,291.145263671875,294.1499938964844,254.3436584472656,253.56689453125,262.6587829589844,254.4885406494141,290.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198061354458,6.9460193152792735e-09,0.0010197991505265,-0.0172388814389705,0.0,0.0,0.0,-0.0083097303286194,60.0,-25.109060287475582,-0.0,-7.090797282671701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447021484375,0.0,0.0,9.586935630068184e-05,292.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0001009536790661,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9600830078125,0.0,0.0,7.456504681613296e-05,290.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59625244140625,0.0,0.0,0.0001009553088806,291.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.65826416015625,0.0,0.0,0.0004788808000739,291.1424865722656,294.1499938964844,254.30284118652344,253.5302581787109,262.5081481933594,254.44618225097656,290.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021517557092,7.113006184056303e-09,0.0010215104557573,-0.0176759846508502,0.0,0.0,0.0,-0.0083939488977193,60.0,-25.167659759521484,-0.0,-7.114617517345323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447021484375,0.0,0.0,9.586935630068184e-05,292.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0001009536790661,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9600830078125,0.0,0.0,7.456504681613296e-05,290.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59625244140625,0.0,0.0,0.0001009553088806,291.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.65826416015625,0.0,0.0,0.0004788808000739,291.1424865722656,294.1499938964844,254.30284118652344,253.5302581787109,262.5081481933594,254.44618225097656,290.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021517557092,7.113006184056303e-09,0.0010215104557573,-0.0176759846508502,0.0,0.0,0.0,-0.0083939488977193,60.0,-25.167659759521484,-0.0,-7.114617517345323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324645996094,0.0,0.0,9.602512000128628e-05,292.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0001011177300824,291.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476623535156,0.0,0.0,7.468619878636673e-05,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58843994140625,0.0,0.0,0.0001011193380691,291.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6369934082031,0.0,0.0,0.0004796589491888,291.1395874023437,294.1499938964844,254.2620086669922,253.4935607910156,262.3592529296875,254.4032592773437,290.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023176824674,7.274897129150304e-09,0.0010231694905087,-0.0180997382849454,0.0,0.0,0.0,-0.0084755970165133,60.0,-25.22529983520508,-0.0,-7.137748525565257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324645996094,0.0,0.0,9.602512000128628e-05,292.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0001011177300824,291.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476623535156,0.0,0.0,7.468619878636673e-05,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58843994140625,0.0,0.0,0.0001011193380691,291.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6369934082031,0.0,0.0,0.0004796589491888,291.1395874023437,294.1499938964844,254.2620086669922,253.4935607910156,262.3592529296875,254.4032592773437,290.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023176824674,7.274897129150304e-09,0.0010231694905087,-0.0180997382849454,0.0,0.0,0.0,-0.0084755970165133,60.0,-25.22529983520508,-0.0,-7.137748525565257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9202575683594,0.0,0.0,9.617464093025774e-05,292.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0001012751963571,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352722167969,0.0,0.0,7.480249041691422e-05,290.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58062744140625,0.0,0.0,0.0001012767825159,291.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158142089844,0.0,0.0,0.0004804059281013,291.1365966796875,294.1499938964844,254.2212677001953,253.4569396972656,262.21209716796875,254.36001586914065,290.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247695026919,7.430294601817877e-09,0.0010247620521113,-0.0185064878314733,0.0,0.0,0.0,-0.0085539706051349,60.0,-25.28152847290039,-0.0,-7.159986381566341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9202575683594,0.0,0.0,9.617464093025774e-05,292.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0001012751963571,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352722167969,0.0,0.0,7.480249041691422e-05,290.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58062744140625,0.0,0.0,0.0001012767825159,291.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158142089844,0.0,0.0,0.0004804059281013,291.1365966796875,294.1499938964844,254.2212677001953,253.4569396972656,262.21209716796875,254.36001586914065,290.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247695026919,7.430294601817877e-09,0.0010247620521113,-0.0185064878314733,0.0,0.0,0.0,-0.0085539706051349,60.0,-25.28152847290039,-0.0,-7.159986381566341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141845703125,0.0,0.0,9.624668746255338e-05,292.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0001013510700431,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9290771484375,0.0,0.0,7.485852984245867e-05,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57672119140625,0.0,0.0,0.0001013526489259,291.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60528564453125,0.0,0.0,0.0004807658260688,291.1350402832031,294.1499938964844,254.20095825195312,253.43869018554688,262.1391906738281,254.3383178710937,290.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255369124934,7.505169818955437e-09,0.0010255293454974,-0.0187024679034948,0.0,0.0,0.0,-0.0085917338728904,60.0,-25.308961868286133,-0.0,-7.170714155790847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9080810546875,0.0,0.0,9.631674765842035e-05,292.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0001014248482533,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92291259765625,0.0,0.0,7.491301948903129e-05,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727844238281,0.0,0.0,0.0001014264198602,291.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.59478759765625,0.0,0.0,0.0004811158287338,291.1334533691406,294.1499938964844,254.1807098388672,253.4205017089844,262.0666809082031,254.31661987304688,290.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262831347063,7.577978244910355e-09,0.0010262755677103,-0.0188930369913578,0.0,0.0,0.0,-0.0086284540593624,60.0,-25.33589744567871,-0.0,-7.181153449664637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959350585937,0.0,0.0,9.645043610362336e-05,292.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001015656453091,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105529785156,0.0,0.0,7.501700019929558e-05,290.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649108886719,0.0,0.0,0.000101567202364,291.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5738525390625,0.0,0.0,0.0004817837034352,291.1302490234375,294.1499938964844,254.1404571533203,253.3843231201172,261.9229431152344,254.2732696533203,290.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277071269229,7.716917771460885e-09,0.0010276994435116,-0.019256692379713,0.0,0.0,0.0,-0.0086985267698764,60.0,-25.388118743896484,-0.0,-7.201094831543743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959350585937,0.0,0.0,9.645043610362336e-05,292.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001015656453091,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105529785156,0.0,0.0,7.501700019929558e-05,290.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649108886719,0.0,0.0,0.000101567202364,291.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5738525390625,0.0,0.0,0.0004817837034352,291.1302490234375,294.1499938964844,254.1404571533203,253.3843231201172,261.9229431152344,254.2732696533203,290.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277071269229,7.716917771460885e-09,0.0010276994435116,-0.019256692379713,0.0,0.0,0.0,-0.0086985267698764,60.0,-25.388118743896484,-0.0,-7.201094831543743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838195800781,0.0,0.0,9.65749131864868e-05,292.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0001016967435134,291.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89825439453125,0.0,0.0,7.51138140913099e-05,290.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570068359375,0.0,0.0,0.0001016982787405,291.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530700683594,0.0,0.0,0.0004824055649805,291.1268920898437,294.1499938964844,254.10064697265625,253.34852600097656,261.7808532714844,254.2301483154297,290.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290329810231,7.846279181933369e-09,0.0010290251811966,-0.0195952709764242,0.0,0.0,0.0,-0.0087637696415185,60.0,-25.43782424926757,-0.0,-7.21968689276764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838195800781,0.0,0.0,9.65749131864868e-05,292.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0001016967435134,291.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89825439453125,0.0,0.0,7.51138140913099e-05,290.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570068359375,0.0,0.0,0.0001016982787405,291.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530700683594,0.0,0.0,0.0004824055649805,291.1268920898437,294.1499938964844,254.10064697265625,253.34852600097656,261.7808532714844,254.2301483154297,290.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290329810231,7.846279181933369e-09,0.0010290251811966,-0.0195952709764242,0.0,0.0,0.0,-0.0087637696415185,60.0,-25.43782424926757,-0.0,-7.21968689276764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717041015625,0.0,0.0,9.668955317465588e-05,292.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0001018174734781,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8859558105469,0.0,0.0,7.520297367591411e-05,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.549072265625,0.0,0.0,0.0001018189941532,291.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323791503906,0.0,0.0,0.0004829782701563,291.1234436035156,294.1499938964844,254.06134033203125,253.313217163086,261.6404724121094,254.1873779296875,290.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302540613338,7.965414106081425e-09,0.0010302460286766,-0.0199070777744054,0.0,0.0,0.0,-0.0088238548487424,60.0,-25.48470687866211,-0.0,-7.236830157353324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717041015625,0.0,0.0,9.668955317465588e-05,292.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0001018174734781,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8859558105469,0.0,0.0,7.520297367591411e-05,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.549072265625,0.0,0.0,0.0001018189941532,291.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323791503906,0.0,0.0,0.0004829782701563,291.1234436035156,294.1499938964844,254.06134033203125,253.313217163086,261.6404724121094,254.1873779296875,290.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302540613338,7.965414106081425e-09,0.0010302460286766,-0.0199070777744054,0.0,0.0,0.0,-0.0088238548487424,60.0,-25.48470687866211,-0.0,-7.236830157353324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595886230469,0.0,0.0,9.67939049587585e-05,292.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0001019273840938,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736572265625,0.0,0.0,7.528413698310032e-05,290.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411071777344,0.0,0.0,0.0001019288829411,291.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118408203125,0.0,0.0,0.0004834996070712,291.119873046875,294.1499938964844,254.022705078125,253.27850341796875,261.50177001953125,254.1451568603516,290.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313654784113,8.073855362056293e-09,0.0010313574457541,-0.0201908927410841,0.0,0.0,0.0,-0.0088785458356142,60.0,-25.528541564941406,-0.0,-7.252452860484483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
