time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593040,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595886230469,0.0,0.0,9.67939049587585e-05,292.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0001019273840938,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736572265625,0.0,0.0,7.528413698310032e-05,290.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411071777344,0.0,0.0,0.0001019288829411,291.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118408203125,0.0,0.0,0.0004834996070712,291.119873046875,294.1499938964844,254.022705078125,253.27850341796875,261.50177001953125,254.1451568603516,290.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313654784113,8.073855362056293e-09,0.0010313574457541,-0.0201908927410841,0.0,0.0,0.0,-0.0088785458356142,60.0,-25.528541564941406,-0.0,-7.252452860484483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8535461425781,0.0,0.0,9.684208635007964e-05,292.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0001019781266222,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675231933594,0.0,0.0,7.532161544077098e-05,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.537109375,0.0,0.0,0.0001019796181935,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015869140625,0.0,0.0,0.0004837403248529,291.1180419921875,294.1499938964844,254.003646850586,253.2613983154297,261.43310546875,254.12429809570312,290.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318786371499,8.123924644110048e-09,0.0010318704880774,-0.0203219316899776,0.0,0.0,0.0,-0.0089037977159023,60.0,-25.549192428588867,-0.0,-7.25967126413707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475341796875,0.0,0.0,9.688767022453249e-05,292.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0001020261333906,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614196777344,0.0,0.0,7.53570711822249e-05,290.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331115722656,0.0,0.0,0.0001020276176859,291.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49139404296875,0.0,0.0,0.0004839680623263,291.1161804199219,294.1499938964844,253.9848022460937,253.2444763183593,261.3648681640625,254.1036071777344,290.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323640890419,8.171290311054236e-09,0.0010323559399694,-0.0204458963125944,0.0,0.0,0.0,-0.0089276870712637,60.0,-25.569095611572266,-0.0,-7.266503843084139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83544921875,0.0,0.0,9.697067434899508e-05,292.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0001021135540213,291.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84918212890625,0.0,0.0,7.542163075413555e-05,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52508544921875,0.0,0.0,0.0001021150237647,291.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4710693359375,0.0,0.0,0.0004843827628064,291.11236572265625,294.1499938964844,253.94776916503903,253.2112579345703,261.2295837402344,254.0628204345703,290.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332480305805,8.257536876499216e-09,0.0010332397650927,-0.0206716153770685,0.0,0.0,0.0,-0.0089711844921112,60.0,-25.60639762878418,-0.0,-7.278952551814656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83544921875,0.0,0.0,9.697067434899508e-05,292.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0001021135540213,291.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84918212890625,0.0,0.0,7.542163075413555e-05,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52508544921875,0.0,0.0,0.0001021150237647,291.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4710693359375,0.0,0.0,0.0004843827628064,291.11236572265625,294.1499938964844,253.94776916503903,253.2112579345703,261.2295837402344,254.0628204345703,290.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332480305805,8.257536876499216e-09,0.0010332397650927,-0.0206716153770685,0.0,0.0,0.0,-0.0089711844921112,60.0,-25.60639762878418,-0.0,-7.278952551814656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82342529296875,0.0,0.0,9.704283002065496e-05,292.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0001021895513986,291.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8369445800781,0.0,0.0,7.547775021521375e-05,290.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170593261719,0.0,0.0,0.0001021909993141,291.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.45086669921875,0.0,0.0,0.0004847432428505,291.1084289550781,294.1499938964844,253.9117126464844,253.178955078125,261.09600830078125,254.0229339599609,290.237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340164881199,8.332505352370845e-09,0.0010340081062167,-0.0208678152412176,0.0,0.0,0.0,-0.0090089943259954,60.0,-25.640172958374023,-0.0,-7.289781933650374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82342529296875,0.0,0.0,9.704283002065496e-05,292.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0001021895513986,291.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8369445800781,0.0,0.0,7.547775021521375e-05,290.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170593261719,0.0,0.0,0.0001021909993141,291.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.45086669921875,0.0,0.0,0.0004847432428505,291.1084289550781,294.1499938964844,253.9117126464844,253.178955078125,261.09600830078125,254.0229339599609,290.237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340164881199,8.332505352370845e-09,0.0010340081062167,-0.0208678152412176,0.0,0.0,0.0,-0.0090089943259954,60.0,-25.640172958374023,-0.0,-7.289781933650374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114013671875,0.0,0.0,9.71041081356816e-05,292.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0001022541036945,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82476806640625,0.0,0.0,7.552541501354426e-05,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50897216796875,0.0,0.0,0.0001022555297822,291.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4307861328125,0.0,0.0,0.0004850494442507,291.1044006347656,294.1499938964844,253.8767547607422,253.1476593017578,260.9641418457031,253.98406982421875,290.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346689959987,8.396170869673371e-09,0.0010346606140956,-0.0210344307124614,0.0,0.0,0.0,-0.0090411035344004,60.0,-25.670360565185547,-0.0,-7.298984883163939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114013671875,0.0,0.0,9.71041081356816e-05,292.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0001022541036945,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82476806640625,0.0,0.0,7.552541501354426e-05,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50897216796875,0.0,0.0,0.0001022555297822,291.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4307861328125,0.0,0.0,0.0004850494442507,291.1044006347656,294.1499938964844,253.8767547607422,253.1476593017578,260.9641418457031,253.98406982421875,290.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346689959987,8.396170869673371e-09,0.0010346606140956,-0.0210344307124614,0.0,0.0,0.0,-0.0090411035344004,60.0,-25.670360565185547,-0.0,-7.298984883163939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79937744140625,0.0,0.0,9.715451597003266e-05,292.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0001023071963572,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81256103515625,0.0,0.0,7.556461787316948e-05,290.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008239746094,0.0,0.0,0.000102308615169,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4107971191406,0.0,0.0,0.0004853013087995,291.1002502441406,294.1499938964844,253.84298706054688,253.11749267578125,260.8340148925781,253.94631958007807,290.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352056706324,8.448530763871531e-09,0.0010351971723139,-0.0211714599281549,0.0,0.0,0.0,-0.0090675111860036,60.0,-25.69686889648437,-0.0,-7.306558558184406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79937744140625,0.0,0.0,9.715451597003266e-05,292.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0001023071963572,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81256103515625,0.0,0.0,7.556461787316948e-05,290.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008239746094,0.0,0.0,0.000102308615169,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4107971191406,0.0,0.0,0.0004853013087995,291.1002502441406,294.1499938964844,253.84298706054688,253.11749267578125,260.8340148925781,253.94631958007807,290.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352056706324,8.448530763871531e-09,0.0010351971723139,-0.0211714599281549,0.0,0.0,0.0,-0.0090675111860036,60.0,-25.69686889648437,-0.0,-7.306558558184406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933959960937,0.0,0.0,9.717563807498664e-05,292.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0001023294462356,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064880371094,0.0,0.0,7.558104698546231e-05,290.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49676513671875,0.0,0.0,0.0001023308504954,291.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4008483886719,0.0,0.0,0.0004854068392887,291.0981140136719,294.1499938964844,253.8265838623047,253.1028594970703,260.76959228515625,253.92791748046875,290.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354304686188,8.470466994481285e-09,0.0010354219703003,-0.0212288685142993,0.0,0.0,0.0,-0.0090785743668675,60.0,-25.708681106567383,-0.0,-7.309732552585049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7873840332031,0.0,0.0,9.71940389717929e-05,292.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0001023488293867,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8004150390625,0.0,0.0,7.55953587940894e-05,290.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.49267578125,0.0,0.0,0.0001023502263706,291.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3909606933594,0.0,0.0,0.0004854987782891,291.0959777832031,294.1499938964844,253.8105316162109,253.0885467529297,260.7055969238281,253.9098358154297,290.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356262791901,8.489569935932195e-09,0.0010356177808716,-0.0212788619101047,0.0,0.0,0.0,-0.0090882088989019,60.0,-25.71956253051757,-0.0,-7.312497274369889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7754211425781,0.0,0.0,9.72226043813862e-05,292.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001023789300234,291.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78826904296875,0.0,0.0,7.561757956864312e-05,290.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844970703125,0.0,0.0,0.0001023803051793,291.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712158203125,0.0,0.0,0.0004856415616814,291.0915832519531,294.1499938964844,253.7794952392578,253.0609436035156,260.57891845703125,253.8746337890625,290.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359302395954,8.519227989722822e-09,0.0010359217412769,-0.0213564746081829,0.0,0.0,0.0,-0.0091031668707728,60.0,-25.738496780395508,-0.0,-7.316790373579354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7754211425781,0.0,0.0,9.72226043813862e-05,292.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001023789300234,291.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78826904296875,0.0,0.0,7.561757956864312e-05,290.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844970703125,0.0,0.0,0.0001023803051793,291.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712158203125,0.0,0.0,0.0004856415616814,291.0915832519531,294.1499938964844,253.7794952392578,253.0609436035156,260.57891845703125,253.8746337890625,290.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359302395954,8.519227989722822e-09,0.0010359217412769,-0.0213564746081829,0.0,0.0,0.0,-0.0091031668707728,60.0,-25.738496780395508,-0.0,-7.316790373579354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7634582519531,0.0,0.0,9.724002302391456e-05,292.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0001023972872644,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7761535644531,0.0,0.0,7.563112012576312e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4762878417969,0.0,0.0,0.0001023986478685,291.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515625,0.0,0.0,0.0004857286403421,291.08709716796875,294.1499938964844,253.75,253.03477478027344,260.4539489746094,253.84085083007807,290.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361154563724,8.537290874244263e-09,0.0010361068416386,-0.0214037466794252,0.0,0.0,0.0,-0.0091122770681977,60.0,-25.753421783447266,-0.0,-7.31940517084695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7634582519531,0.0,0.0,9.724002302391456e-05,292.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0001023972872644,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7761535644531,0.0,0.0,7.563112012576312e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4762878417969,0.0,0.0,0.0001023986478685,291.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515625,0.0,0.0,0.0004857286403421,291.08709716796875,294.1499938964844,253.75,253.03477478027344,260.4539489746094,253.84085083007807,290.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361154563724,8.537290874244263e-09,0.0010361068416386,-0.0214037466794252,0.0,0.0,0.0,-0.0091122770681977,60.0,-25.753421783447266,-0.0,-7.31940517084695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514953613281,0.0,0.0,9.723855328047648e-05,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0001023957520374,291.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640380859375,0.0,0.0,7.562997780041769e-05,290.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4680480957031,0.0,0.0,0.0001023970908136,291.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3320617675781,0.0,0.0,0.0004857213643845,291.0824584960937,294.1499938964844,253.72149658203125,253.0095367431641,260.3307189941406,253.8085327148437,290.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036099391058,8.535717910262974e-09,0.0010360907763242,-0.0213996302336454,0.0,0.0,0.0,-0.0091114845126867,60.0,-25.763643264770508,-0.0,-7.319177797171508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514953613281,0.0,0.0,9.723855328047648e-05,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0001023957520374,291.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640380859375,0.0,0.0,7.562997780041769e-05,290.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4680480957031,0.0,0.0,0.0001023970908136,291.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3320617675781,0.0,0.0,0.0004857213643845,291.0824584960937,294.1499938964844,253.72149658203125,253.0095367431641,260.3307189941406,253.8085327148437,290.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036099391058,8.535717910262974e-09,0.0010360907763242,-0.0213996302336454,0.0,0.0,0.0,-0.0091114845126867,60.0,-25.763643264770508,-0.0,-7.319177797171508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73956298828125,0.0,0.0,9.721100650494918e-05,292.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0001023667573463,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.751953125,0.0,0.0,7.560855738120154e-05,290.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4597473144531,0.0,0.0,0.0001023680888465,291.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3126525878906,0.0,0.0,0.0004855838487856,291.0777587890625,294.1499938964844,253.69338989257807,252.9846649169922,260.2092590332031,253.77749633789065,290.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358054423704,8.507037740912438e-09,0.0010357969440519,-0.0213245749473571,0.0,0.0,0.0,-0.0090970201417803,60.0,-25.767257690429688,-0.0,-7.315025385423723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73956298828125,0.0,0.0,9.721100650494918e-05,292.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0001023667573463,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.751953125,0.0,0.0,7.560855738120154e-05,290.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4597473144531,0.0,0.0,0.0001023680888465,291.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3126525878906,0.0,0.0,0.0004855838487856,291.0777587890625,294.1499938964844,253.69338989257807,252.9846649169922,260.2092590332031,253.77749633789065,290.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358054423704,8.507037740912438e-09,0.0010357969440519,-0.0213245749473571,0.0,0.0,0.0,-0.0090970201417803,60.0,-25.767257690429688,-0.0,-7.315025385423723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336120605469,0.0,0.0,9.718770161271097e-05,292.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0001023422228172,291.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74591064453125,0.0,0.0,7.559042569482699e-05,290.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555969238281,0.0,0.0,0.0001023435397655,291.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.302978515625,0.0,0.0,0.0004854674625676,291.0753479003906,294.1499938964844,253.6794891357422,252.9723663330078,260.1492004394531,253.7624053955078,290.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355570120736,8.482786029162526e-09,0.0010355485137552,-0.0212611071765422,0.0,0.0,0.0,-0.0090847890824079,60.0,-25.76637077331543,-0.0,-7.31151530430907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276611328125,0.0,0.0,9.715808846522124e-05,292.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,0.0001023110453388,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398681640625,0.0,0.0,7.55673972889781e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4514465332031,0.0,0.0,0.0001023123550112,291.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933654785156,0.0,0.0,0.0004853195569012,291.0729064941406,294.1499938964844,253.6656951904297,252.96017456054688,260.089599609375,253.74755859375,290.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352411773055,8.451976007961548e-09,0.0010352327954024,-0.0211804769933223,0.0,0.0,0.0,-0.009069250896573,60.0,-25.763765335083008,-0.0,-7.307056648642174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157592773437,0.0,0.0,9.707987192086875e-05,292.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0001022286960505,291.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7278137207031,0.0,0.0,7.550656300736591e-05,290.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430847167969,0.0,0.0,0.000102229991171,291.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2742004394531,0.0,0.0,0.0004849289252888,291.0679626464844,294.1499938964844,253.6384429931641,252.93609619140625,259.9716796875,253.7185821533203,290.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344075271859,8.370619752895436e-09,0.0010343991452828,-0.020967561751604,0.0,0.0,0.0,-0.0090282196179032,60.0,-25.7534236907959,-0.0,-7.295290771480722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157592773437,0.0,0.0,9.707987192086875e-05,292.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0001022286960505,291.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7278137207031,0.0,0.0,7.550656300736591e-05,290.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430847167969,0.0,0.0,0.000102229991171,291.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2742004394531,0.0,0.0,0.0004849289252888,291.0679626464844,294.1499938964844,253.6384429931641,252.93609619140625,259.9716796875,253.7185821533203,290.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344075271859,8.370619752895436e-09,0.0010343991452828,-0.020967561751604,0.0,0.0,0.0,-0.0090282196179032,60.0,-25.7534236907959,-0.0,-7.295290771480722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7038879394531,0.0,0.0,9.697610221337528e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.000102119440271,291.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157897949219,0.0,0.0,7.542585080955178e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347229003906,0.0,0.0,0.0001021207062876,291.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2551574707031,0.0,0.0,0.000484410644276,291.0628967285156,294.1499938964844,253.61163330078125,252.9124298095703,259.85552978515625,253.69049072265625,290.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333013487979,8.262691864047156e-09,0.0010332931997254,-0.0206851046532392,0.0,0.0,0.0,-0.0089737875387072,60.0,-25.735933303833008,-0.0,-7.279696490058998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7038879394531,0.0,0.0,9.697610221337528e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.000102119440271,291.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157897949219,0.0,0.0,7.542585080955178e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347229003906,0.0,0.0,0.0001021207062876,291.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2551574707031,0.0,0.0,0.000484410644276,291.0628967285156,294.1499938964844,253.61163330078125,252.9124298095703,259.85552978515625,253.69049072265625,290.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333013487979,8.262691864047156e-09,0.0010332931997254,-0.0206851046532392,0.0,0.0,0.0,-0.0089737875387072,60.0,-25.735933303833008,-0.0,-7.279696490058998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920471191406,0.0,0.0,9.684647375252098e-05,292.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,0.0001019829505821,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.70379638671875,0.0,0.0,7.532502786489204e-05,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42633056640625,0.0,0.0,0.0001019842020468,291.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362060546875,0.0,0.0,0.0004837632004637,291.0577392578125,294.1499938964844,253.58531188964844,252.88922119140625,259.7411499023437,253.6632080078125,290.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319198481738,8.127887696218751e-09,0.0010319116991013,-0.0203323028981685,0.0,0.0,0.0,-0.0089058000594377,60.0,-25.71131134033203,-0.0,-7.26024254049662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920471191406,0.0,0.0,9.684647375252098e-05,292.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,0.0001019829505821,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.70379638671875,0.0,0.0,7.532502786489204e-05,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42633056640625,0.0,0.0,0.0001019842020468,291.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362060546875,0.0,0.0,0.0004837632004637,291.0577392578125,294.1499938964844,253.58531188964844,252.88922119140625,259.7411499023437,253.6632080078125,290.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319198481738,8.127887696218751e-09,0.0010319116991013,-0.0203323028981685,0.0,0.0,0.0,-0.0089058000594377,60.0,-25.71131134033203,-0.0,-7.26024254049662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802062988281,0.0,0.0,9.66909501585178e-05,292.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,0.0001018191833281,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918029785156,0.0,0.0,7.520406506955624e-05,290.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179077148437,0.0,0.0,0.0001018204202409,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174072265625,0.0,0.0,0.000482986390125,291.0524597167969,294.1499938964844,253.5594940185547,252.8664703369141,259.6285095214844,253.63674926757807,290.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302623268216,7.966153958705036e-09,0.0010302544105798,-0.0199090130627155,0.0,0.0,0.0,-0.0088242311030626,60.0,-25.67941093444824,-0.0,-7.236936738763688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802062988281,0.0,0.0,9.66909501585178e-05,292.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,0.0001018191833281,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918029785156,0.0,0.0,7.520406506955624e-05,290.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179077148437,0.0,0.0,0.0001018204202409,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174072265625,0.0,0.0,0.000482986390125,291.0524597167969,294.1499938964844,253.5594940185547,252.8664703369141,259.6285095214844,253.63674926757807,290.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302623268216,7.966153958705036e-09,0.0010302544105798,-0.0199090130627155,0.0,0.0,0.0,-0.0088242311030626,60.0,-25.67941093444824,-0.0,-7.236936738763688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67431640625,0.0,0.0,9.660358773544432e-05,292.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.000101727200672,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6858215332031,0.0,0.0,7.513612217735499e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136962890625,0.0,0.0,0.0001017284303088,291.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20806884765625,0.0,0.0,0.0004825500363949,291.0498046875,294.1499938964844,253.54676818847656,252.8552703857422,259.5728759765625,253.6238250732422,290.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029331353493,7.875314622651786e-09,0.0010293234372511,-0.0196712631732225,0.0,0.0,0.0,-0.0087784174829721,60.0,-25.660707473754883,-0.0,-7.223863462968438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6684265136719,0.0,0.0,9.650999709265308e-05,292.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0001016286478261,291.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67987060546875,0.0,0.0,7.506332622142509e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4094543457031,0.0,0.0,0.000101629870187,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1987609863281,0.0,0.0,0.0004820825706701,291.0470886230469,294.1499938964844,253.5341796875,252.8441925048828,259.5177001953125,253.6110992431641,290.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283339070156,7.777989807777885e-09,0.001028326107189,-0.0194165371358394,0.0,0.0,0.0,-0.0087293330579996,60.0,-25.640235900878903,-0.0,-7.209869323787643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566467285156,0.0,0.0,9.630490239942446e-05,292.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.0001014126974041,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679382324219,0.0,0.0,7.490380812669173e-05,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010009765625,0.0,0.0,0.0001014138979371,291.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802062988281,0.0,0.0,0.0004810581740457,291.0416259765625,294.1499938964844,253.5094146728516,252.8224334716797,259.4086303710937,253.5862274169922,289.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261483257636,7.564733728315787e-09,0.0010261407587677,-0.0188583694398403,0.0,0.0,0.0,-0.0086217792704701,60.0,-25.594161987304688,-0.0,-7.179253458389212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566467285156,0.0,0.0,9.630490239942446e-05,292.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.0001014126974041,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679382324219,0.0,0.0,7.490380812669173e-05,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010009765625,0.0,0.0,0.0001014138979371,291.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802062988281,0.0,0.0,0.0004810581740457,291.0416259765625,294.1499938964844,253.5094146728516,252.8224334716797,259.4086303710937,253.5862274169922,289.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261483257636,7.564733728315787e-09,0.0010261407587677,-0.0188583694398403,0.0,0.0,0.0,-0.0086217792704701,60.0,-25.594161987304688,-0.0,-7.179253458389212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448974609375,0.0,0.0,9.607797983335332e-05,292.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0001011737476801,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560363769531,0.0,0.0,7.472731522284448e-05,290.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925170898437,0.0,0.0,0.0001011749263852,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16180419921875,0.0,0.0,0.0004799246962647,291.0360412597656,294.1499938964844,253.48521423339844,252.8011779785156,259.3013610839844,253.56216430664065,289.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237300302833,7.328775808446153e-09,0.001023722696118,-0.0182407647371292,0.0,0.0,0.0,-0.0085027758032083,60.0,-25.5414981842041,-0.0,-7.145454361534578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448974609375,0.0,0.0,9.607797983335332e-05,292.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0001011737476801,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560363769531,0.0,0.0,7.472731522284448e-05,290.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925170898437,0.0,0.0,0.0001011749263852,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16180419921875,0.0,0.0,0.0004799246962647,291.0360412597656,294.1499938964844,253.48521423339844,252.8011779785156,259.3013610839844,253.56216430664065,289.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237300302833,7.328775808446153e-09,0.001023722696118,-0.0182407647371292,0.0,0.0,0.0,-0.0085027758032083,60.0,-25.5414981842041,-0.0,-7.145454361534578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331787109375,0.0,0.0,9.58326054387726e-05,292.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0001009153711493,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441955566406,0.0,0.0,7.453646685462445e-05,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840026855469,0.0,0.0,0.0001009165353025,291.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434936523437,0.0,0.0,0.0004786990757565,291.0303649902344,294.1499938964844,253.46157836914065,252.78048706054688,259.1958923339844,253.5389099121093,289.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211152257397,7.073639451959934e-09,0.0010211081244051,-0.0175729393959045,0.0,0.0,0.0,-0.0083740996196866,60.0,-25.482999801635746,-0.0,-7.108997834848196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331787109375,0.0,0.0,9.58326054387726e-05,292.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0001009153711493,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441955566406,0.0,0.0,7.453646685462445e-05,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840026855469,0.0,0.0,0.0001009165353025,291.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434936523437,0.0,0.0,0.0004786990757565,291.0303649902344,294.1499938964844,253.46157836914065,252.78048706054688,259.1958923339844,253.5389099121093,289.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211152257397,7.073639451959934e-09,0.0010211081244051,-0.0175729393959045,0.0,0.0,0.0,-0.0083740996196866,60.0,-25.482999801635746,-0.0,-7.108997834848196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
