time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595380,291.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6214904785156,0.0,0.0,9.557340672472492e-05,292.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0001006424427032,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6323547363281,0.0,0.0,7.433486462105066e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754577636719,0.0,0.0,0.0001006435850285,291.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253662109375,0.0,0.0,0.0004774043918587,291.0246276855469,294.1499938964844,253.4385528564453,252.7603454589844,259.0921936035156,253.51646423339844,289.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183530393987,6.8041359213566466e-09,0.0010183462873101,-0.0168674811720848,0.0,0.0,0.0,-0.0082381777465343,60.0,-25.41972541809082,-0.0,-7.07059015780942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6214904785156,0.0,0.0,9.557340672472492e-05,292.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0001006424427032,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6323547363281,0.0,0.0,7.433486462105066e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754577636719,0.0,0.0,0.0001006435850285,291.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253662109375,0.0,0.0,0.0004774043918587,291.0246276855469,294.1499938964844,253.4385528564453,252.7603454589844,259.0921936035156,253.51646423339844,289.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183530393987,6.8041359213566466e-09,0.0010183462873101,-0.0168674811720848,0.0,0.0,0.0,-0.0082381777465343,60.0,-25.41972541809082,-0.0,-7.07059015780942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156616210937,0.0,0.0,9.544030763208866e-05,292.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,0.0001005022859317,291.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62646484375,0.0,0.0,7.423134229611605e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711853027344,0.0,0.0,0.0001005034209811,291.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163330078125,0.0,0.0,0.0004767395730596,291.0216979980469,294.1499938964844,253.42727661132807,252.75048828125,259.041015625,253.5055694580078,289.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169346351176,6.665743068623442e-09,0.0010169279994443,-0.0165052097290754,0.0,0.0,0.0,-0.0081683807075023,60.0,-25.38665580749512,-0.0,-7.05090741348613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60986328125,0.0,0.0,9.530600800644606e-05,292.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0001003608704195,291.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205749511719,0.0,0.0,7.412688864860684e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669128417969,0.0,0.0,0.0001003619981929,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073608398437,0.0,0.0,0.0004760687588714,291.0187683105469,294.1499938964844,253.4161376953125,252.74078369140625,258.99029541015625,253.494857788086,289.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155035415664,6.526107210191867e-09,0.0010154970223084,-0.0161396805197,0.0,0.0,0.0,-0.0080979568883776,60.0,-25.35295295715332,-0.0,-7.031075455188329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982360839844,0.0,0.0,9.50370158534497e-05,292.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0001000776173896,291.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6088256835937,0.0,0.0,7.391766848741099e-05,290.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583679199219,0.0,0.0,0.0001000787306111,291.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0894470214844,0.0,0.0,0.0004747251514345,291.0128173828125,294.1499938964844,253.3943786621093,252.7218170166016,258.8901062011719,253.4740295410156,289.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126369306817,6.246417605382248e-09,0.0010126306442543,-0.0154075073078274,0.0,0.0,0.0,-0.0079568969085812,60.0,-25.28447151184082,-0.0,-6.99143640758848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982360839844,0.0,0.0,9.50370158534497e-05,292.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0001000776173896,291.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6088256835937,0.0,0.0,7.391766848741099e-05,290.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583679199219,0.0,0.0,0.0001000787306111,291.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0894470214844,0.0,0.0,0.0004747251514345,291.0128173828125,294.1499938964844,253.3943786621093,252.7218170166016,258.8901062011719,253.4740295410156,289.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126369306817,6.246417605382248e-09,0.0010126306442543,-0.0154075073078274,0.0,0.0,0.0,-0.0079568969085812,60.0,-25.28447151184082,-0.0,-6.99143640758848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5866394042969,0.0,0.0,9.477336425334217e-05,292.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,9.979999595088884e-05,291.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971069335937,0.0,0.0,7.371261017397046e-05,290.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34979248046875,0.0,0.0,9.980108734453096e-05,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716857910156,0.0,0.0,0.0004734082031063,291.0067749023437,294.1499938964844,253.373275756836,252.7034912109375,258.7915954589844,253.4539794921875,289.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098273633047,5.972285777033903e-09,0.001009821309708,-0.0146898599341511,0.0,0.0,0.0,-0.007818641141057,60.0,-25.215904235839844,-0.0,-6.952694064921161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5866394042969,0.0,0.0,9.477336425334217e-05,292.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,9.979999595088884e-05,291.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971069335937,0.0,0.0,7.371261017397046e-05,290.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34979248046875,0.0,0.0,9.980108734453096e-05,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716857910156,0.0,0.0,0.0004734082031063,291.0067749023437,294.1499938964844,253.373275756836,252.7034912109375,258.7915954589844,253.4539794921875,289.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098273633047,5.972285777033903e-09,0.001009821309708,-0.0146898599341511,0.0,0.0,0.0,-0.007818641141057,60.0,-25.215904235839844,-0.0,-6.952694064921161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750732421875,0.0,0.0,9.452225640416144e-05,292.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,9.953558765118942e-05,291.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853881835937,0.0,0.0,7.351730891969055e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411865234375,0.0,0.0,9.953666449291632e-05,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0540466308594,0.0,0.0,0.0004721539735328,291.0006408691406,294.1499938964844,253.35284423828125,252.685791015625,258.6947631835937,253.43467712402344,289.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071514407172,5.7112026219385825e-09,0.0010071457363665,-0.0140063511207699,0.0,0.0,0.0,-0.0076869651675224,60.0,-25.149158477783203,-0.0,-6.915895767178881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750732421875,0.0,0.0,9.452225640416144e-05,292.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,9.953558765118942e-05,291.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853881835937,0.0,0.0,7.351730891969055e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411865234375,0.0,0.0,9.953666449291632e-05,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0540466308594,0.0,0.0,0.0004721539735328,291.0006408691406,294.1499938964844,253.35284423828125,252.685791015625,258.6947631835937,253.43467712402344,289.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071514407172,5.7112026219385825e-09,0.0010071457363665,-0.0140063511207699,0.0,0.0,0.0,-0.0076869651675224,60.0,-25.149158477783203,-0.0,-6.915895767178881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,9.429058991372584e-05,292.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,9.929164662025868e-05,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57373046875,0.0,0.0,7.333712710533291e-05,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3325500488281,0.0,0.0,9.929270891007036e-05,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365295410156,0.0,0.0,0.0004709968052338,290.9944152832031,294.1499938964844,253.3331298828125,252.6687469482422,258.5995483398437,253.4160614013672,289.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046825045719,5.470328190426699e-09,0.0010046770330518,-0.0133757311850786,0.0,0.0,0.0,-0.0075654811225831,60.0,-25.086101531982425,-0.0,-6.882032721478026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,9.429058991372584e-05,292.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,9.929164662025868e-05,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57373046875,0.0,0.0,7.333712710533291e-05,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3325500488281,0.0,0.0,9.929270891007036e-05,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365295410156,0.0,0.0,0.0004709968052338,290.9944152832031,294.1499938964844,253.3331298828125,252.6687469482422,258.5995483398437,253.4160614013672,289.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046825045719,5.470328190426699e-09,0.0010046770330518,-0.0133757311850786,0.0,0.0,0.0,-0.0075654811225831,60.0,-25.086101531982425,-0.0,-6.882032721478026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577697753906,0.0,0.0,9.418446279596536e-05,292.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,9.917989518726245e-05,291.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679016113281,0.0,0.0,7.32545813662e-05,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282470703125,0.0,0.0,9.91809502011165e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0278015136719,0.0,0.0,0.0004704667080659,290.99127197265625,294.1499938964844,253.32354736328125,252.6604919433593,258.5525817871094,253.4070281982422,289.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035515297204,5.359980459473945e-09,0.0010035461746156,-0.0130868311971426,0.0,0.0,0.0,-0.0075098280794918,60.0,-25.056629180908203,-0.0,-6.866547153094872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.552001953125,0.0,0.0,9.408451296621934e-05,292.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,9.907464846037328e-05,291.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56207275390625,0.0,0.0,7.317683775909245e-05,290.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32391357421875,0.0,0.0,9.907569619826972e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.01910400390625,0.0,0.0,0.0004699674609582,290.98809814453125,294.1499938964844,253.3141326904297,252.65240478515625,258.5059509277344,253.39810180664065,289.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024863295257,5.2560551466740435e-09,0.0010024810908362,-0.0128147415816783,0.0,0.0,0.0,-0.0074574137106537,60.0,-25.02845764160156,-0.0,-6.851978895383581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404968261719,0.0,0.0,9.390898048877716e-05,292.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,9.888981730910018e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504455566406,0.0,0.0,7.304031169041991e-05,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,9.889084321912378e-05,291.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018005371094,0.0,0.0,0.0004690907080657,290.981689453125,294.1499938964844,253.2958831787109,252.63674926757807,258.4138488769531,253.38072204589844,289.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006156517192,5.073536257782507e-09,0.0010006105294451,-0.0123368790373206,0.0,0.0,0.0,-0.0073653613217175,60.0,-24.97770500183105,-0.0,-6.826430620776591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404968261719,0.0,0.0,9.390898048877716e-05,292.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,9.888981730910018e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504455566406,0.0,0.0,7.304031169041991e-05,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,9.889084321912378e-05,291.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018005371094,0.0,0.0,0.0004690907080657,290.981689453125,294.1499938964844,253.2958831787109,252.63674926757807,258.4138488769531,253.38072204589844,289.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006156517192,5.073536257782507e-09,0.0010006105294451,-0.0123368790373206,0.0,0.0,0.0,-0.0073653613217175,60.0,-24.97770500183105,-0.0,-6.826430620776591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52899169921875,0.0,0.0,9.376810339745134e-05,292.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,9.87414750852622e-05,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.538818359375,0.0,0.0,7.293074304470792e-05,290.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065185546875,0.0,0.0,9.87424937193282e-05,291.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9845886230469,0.0,0.0,0.0004683870356529,290.9751892089844,294.1499938964844,253.27838134765625,252.621810913086,258.3232727050781,253.36383056640625,289.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991141268983,4.927047658753736e-09,0.0009991092374548,-0.0119533436372876,0.0,0.0,0.0,-0.0072914804331958,60.0,-24.93515396118164,-0.0,-6.805959884559344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52899169921875,0.0,0.0,9.376810339745134e-05,292.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,9.87414750852622e-05,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.538818359375,0.0,0.0,7.293074304470792e-05,290.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065185546875,0.0,0.0,9.87424937193282e-05,291.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9845886230469,0.0,0.0,0.0004683870356529,290.9751892089844,294.1499938964844,253.27838134765625,252.621810913086,258.3232727050781,253.36383056640625,289.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991141268983,4.927047658753736e-09,0.0009991092374548,-0.0119533436372876,0.0,0.0,0.0,-0.0072914804331958,60.0,-24.93515396118164,-0.0,-6.805959884559344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174865722656,0.0,0.0,9.366342419525608e-05,292.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,9.863125160336494e-05,291.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271911621094,0.0,0.0,7.284932507900521e-05,290.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977905273437,0.0,0.0,9.86322556855157e-05,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9674377441406,0.0,0.0,0.0004678642144426,290.9685974121094,294.1499938964844,253.26168823242188,252.6076202392578,258.2341003417969,253.3473663330078,289.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979982860386,4.818192067546079e-09,0.0009979935130104,-0.0116683337837457,0.0,0.0,0.0,-0.0072365794330835,60.0,-24.90129852294922,-0.0,-6.790768480868793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174865722656,0.0,0.0,9.366342419525608e-05,292.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,9.863125160336494e-05,291.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271911621094,0.0,0.0,7.284932507900521e-05,290.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977905273437,0.0,0.0,9.86322556855157e-05,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9674377441406,0.0,0.0,0.0004678642144426,290.9685974121094,294.1499938964844,253.26168823242188,252.6076202392578,258.2341003417969,253.3473663330078,289.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979982860386,4.818192067546079e-09,0.0009979935130104,-0.0116683337837457,0.0,0.0,0.0,-0.0072365794330835,60.0,-24.90129852294922,-0.0,-6.790768480868793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5060119628906,0.0,0.0,9.359424439026044e-05,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,9.855841926764695e-05,291.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155944824219,0.0,0.0,7.279551937244833e-05,290.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890014648437,0.0,0.0,9.85594087978825e-05,291.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95037841796875,0.0,0.0,0.0004675186937674,290.9618835449219,294.1499938964844,253.24578857421875,252.5941925048828,258.1462707519531,253.33123779296875,289.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972610278055,4.74624473056906e-09,0.0009972563711926,-0.0114799570292234,0.0,0.0,0.0,-0.0072002937085926,60.0,-24.87633514404297,-0.0,-6.780737038525332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5060119628906,0.0,0.0,9.359424439026044e-05,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,9.855841926764695e-05,291.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155944824219,0.0,0.0,7.279551937244833e-05,290.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890014648437,0.0,0.0,9.85594087978825e-05,291.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95037841796875,0.0,0.0,0.0004675186937674,290.9618835449219,294.1499938964844,253.24578857421875,252.5941925048828,258.1462707519531,253.33123779296875,289.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972610278055,4.74624473056906e-09,0.0009972563711926,-0.0114799570292234,0.0,0.0,0.0,-0.0072002937085926,60.0,-24.87633514404297,-0.0,-6.780737038525332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.500244140625,0.0,0.0,9.357272210763767e-05,292.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,9.85357619356364e-05,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.509765625,0.0,0.0,7.27787846699357e-05,290.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846069335937,0.0,0.0,9.853674418991432e-05,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418640136719,0.0,0.0,0.0004674112133216,290.95849609375,294.1499938964844,253.23814392089844,252.5877685546875,258.10284423828125,253.3232879638672,289.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970313403755,4.723856417143679e-09,0.0009970265673473,-0.0114213395863771,0.0,0.0,0.0,-0.0071890009567141,60.0,-24.867143630981445,-0.0,-6.777617045372608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945068359375,0.0,0.0,9.356071677757428e-05,292.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,9.852311632130296e-05,291.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50396728515625,0.0,0.0,7.276944234035909e-05,290.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801818847656,0.0,0.0,9.852409129962324e-05,291.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9333801269531,0.0,0.0,0.0004673512594308,290.9551086425781,294.1499938964844,253.230712890625,252.58154296875,258.0597839355469,253.3154144287109,289.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969031671062,4.71135486179719e-09,0.000996898394078,-0.0113886082544922,0.0,0.0,0.0,-0.007182695902884,60.0,-24.86038589477539,-0.0,-6.775874794584524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48297119140625,0.0,0.0,9.356059308629484e-05,292.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,9.852299990598112e-05,291.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4923400878906,0.0,0.0,7.276934775291011e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713317871094,0.0,0.0,9.85239603323862e-05,291.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164123535156,0.0,0.0,0.0004673506773542,290.9482116699219,294.1499938964844,253.2164764404297,252.56968688964844,257.9745788574219,253.2998504638672,289.7095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969014208763,4.711197654216903e-09,0.0009968967642635,-0.0113881956785917,0.0,0.0,0.0,-0.0071826158091425,60.0,-24.85304450988769,-0.0,-6.775852767759717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48297119140625,0.0,0.0,9.356059308629484e-05,292.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,9.852299990598112e-05,291.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4923400878906,0.0,0.0,7.276934775291011e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713317871094,0.0,0.0,9.85239603323862e-05,291.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164123535156,0.0,0.0,0.0004673506773542,290.9482116699219,294.1499938964844,253.2164764404297,252.56968688964844,257.9745788574219,253.2998504638672,289.7095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969014208763,4.711197654216903e-09,0.0009968967642635,-0.0113881956785917,0.0,0.0,0.0,-0.0071826158091425,60.0,-24.85304450988769,-0.0,-6.775852767759717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.471435546875,0.0,0.0,9.35899734031409e-05,292.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,9.855394455371425e-05,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806823730469,0.0,0.0,7.279219425981864e-05,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,9.85548977041617e-05,291.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995361328125,0.0,0.0,0.000467497477075,290.94122314453125,294.1499938964844,253.2031097412109,252.55865478515625,257.8905944824219,253.28453063964844,289.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972141124308,4.741711023825701e-09,0.0009972093394026,-0.0114680882543325,0.0,0.0,0.0,-0.0071980049833655,60.0,-24.85345268249512,-0.0,-6.78010536603324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.471435546875,0.0,0.0,9.35899734031409e-05,292.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,9.855394455371425e-05,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806823730469,0.0,0.0,7.279219425981864e-05,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,9.85548977041617e-05,291.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995361328125,0.0,0.0,0.000467497477075,290.94122314453125,294.1499938964844,253.2031097412109,252.55865478515625,257.8905944824219,253.28453063964844,289.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972141124308,4.741711023825701e-09,0.0009972093394026,-0.0114680882543325,0.0,0.0,0.0,-0.0071980049833655,60.0,-24.85345268249512,-0.0,-6.78010536603324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598999023437,0.0,0.0,9.364465222461148e-05,292.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,9.861153375823052e-05,291.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690246582031,0.0,0.0,7.283472223207355e-05,290.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2534484863281,0.0,0.0,9.861247963272036e-05,291.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8826904296875,0.0,0.0,0.0004677706747315,290.9341125488281,294.1499938964844,253.1906280517578,252.5484619140625,257.807861328125,253.2694702148437,289.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977964218705,4.7985291296015475e-09,0.0009977916488423,-0.0116168521344661,0.0,0.0,0.0,-0.0072266603820025,60.0,-24.86061286926269,-0.0,-6.788026496451495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598999023437,0.0,0.0,9.364465222461148e-05,292.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,9.861153375823052e-05,291.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690246582031,0.0,0.0,7.283472223207355e-05,290.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2534484863281,0.0,0.0,9.861247963272036e-05,291.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8826904296875,0.0,0.0,0.0004677706747315,290.9341125488281,294.1499938964844,253.1906280517578,252.5484619140625,257.807861328125,253.2694702148437,289.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977964218705,4.7985291296015475e-09,0.0009977916488423,-0.0116168521344661,0.0,0.0,0.0,-0.0072266603820025,60.0,-24.86061286926269,-0.0,-6.788026496451495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483337402344,0.0,0.0,9.3719907454215e-05,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,9.86907907645218e-05,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45733642578125,0.0,0.0,7.289325731107965e-05,290.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,9.869172208709642e-05,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658752441406,0.0,0.0,0.0004681466380134,290.9269104003906,294.1499938964844,253.17906188964844,252.53912353515625,257.7262878417969,253.2547302246093,289.6551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985979413613,4.876734127634563e-09,0.0009985930519178,-0.0118216117843985,0.0,0.0,0.0,-0.0072661023586988,60.0,-24.87333297729492,-0.0,-6.798936169616354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483337402344,0.0,0.0,9.3719907454215e-05,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,9.86907907645218e-05,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45733642578125,0.0,0.0,7.289325731107965e-05,290.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,9.869172208709642e-05,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658752441406,0.0,0.0,0.0004681466380134,290.9269104003906,294.1499938964844,253.17906188964844,252.53912353515625,257.7262878417969,253.2547302246093,289.6551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985979413613,4.876734127634563e-09,0.0009985930519178,-0.0118216117843985,0.0,0.0,0.0,-0.0072661023586988,60.0,-24.87333297729492,-0.0,-6.798936169616354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425354003906,0.0,0.0,9.37634686124511e-05,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,9.873666567727923e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45147705078125,0.0,0.0,7.292713416973129e-05,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398986816406,0.0,0.0,9.873759699985384e-05,291.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85748291015625,0.0,0.0,0.0004683642473537,290.9232482910156,294.1499938964844,253.1736297607422,252.5347900390625,257.6859436035156,253.2474975585937,289.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990618564188,4.922006802132728e-09,0.0009990569669753,-0.0119401449337601,0.0,0.0,0.0,-0.0072889351285994,60.0,-24.88135528564453,-0.0,-6.80525644725094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43670654296875,0.0,0.0,9.38105076784268e-05,292.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,9.878621494863182e-05,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44561767578125,0.0,0.0,7.296372496057302e-05,290.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353515625,0.0,0.0,9.87871317192912e-05,291.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490905761719,0.0,0.0,0.0004685992607846,290.9195861816406,294.1499938964844,253.16842651367188,252.5306701660156,257.6459045410156,253.2403564453125,289.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995629079639,4.970898359601961e-09,0.0009995580185204,-0.0120681542903184,0.0,0.0,0.0,-0.0073135932907462,60.0,-24.890289306640625,-0.0,-6.812084762941596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4250793457031,0.0,0.0,9.391133062308654e-05,292.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,9.8892385722138e-05,291.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338684082031,0.0,0.0,7.304213795578107e-05,290.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,9.889329521683976e-05,291.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83233642578125,0.0,0.0,0.0004691029025707,290.91217041015625,294.1499938964844,253.15872192382807,252.5231170654297,257.566650390625,253.2264404296875,289.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006369557231,5.075682985022922e-09,0.001000631833449,-0.0123425014317035,0.0,0.0,0.0,-0.0073664407245814,60.0,-24.910022735595703,-0.0,-6.826730469811082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4250793457031,0.0,0.0,9.391133062308654e-05,292.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,9.8892385722138e-05,291.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338684082031,0.0,0.0,7.304213795578107e-05,290.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,9.889329521683976e-05,291.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83233642578125,0.0,0.0,0.0004691029025707,290.91217041015625,294.1499938964844,253.15872192382807,252.5231170654297,257.566650390625,253.2264404296875,289.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006369557231,5.075682985022922e-09,0.001000631833449,-0.0123425014317035,0.0,0.0,0.0,-0.0073664407245814,60.0,-24.910022735595703,-0.0,-6.826730469811082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134216308594,0.0,0.0,9.4016722869128e-05,292.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,9.900338045554236e-05,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4220886230469,0.0,0.0,7.312410889426246e-05,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,9.90042753983289e-05,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81561279296875,0.0,0.0,0.0004696293908637,290.9046325683594,294.1499938964844,253.1499938964844,252.5164794921875,257.4886169433594,253.2131500244141,289.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017595486715,5.185219809078489e-09,0.0010017544263973,-0.0126292863860726,0.0,0.0,0.0,-0.0074216849170625,60.0,-24.931129455566406,-0.0,-6.842057587164163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134216308594,0.0,0.0,9.4016722869128e-05,292.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,9.900338045554236e-05,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4220886230469,0.0,0.0,7.312410889426246e-05,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,9.90042753983289e-05,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81561279296875,0.0,0.0,0.0004696293908637,290.9046325683594,294.1499938964844,253.1499938964844,252.5164794921875,257.4886169433594,253.2131500244141,289.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017595486715,5.185219809078489e-09,0.0010017544263973,-0.0126292863860726,0.0,0.0,0.0,-0.0074216849170625,60.0,-24.931129455566406,-0.0,-6.842057587164163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017333984375,0.0,0.0,9.412879444425926e-05,292.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.912140376400204e-05,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4103088378906,0.0,0.0,7.3211282142438e-05,290.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.912229143083096e-05,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989196777344,0.0,0.0,0.0004701892612501,290.8970031738281,294.1499938964844,253.14453125,252.51251220703125,257.41162109375,253.2006378173828,289.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029533877968,5.301703964732951e-09,0.0010029481491073,-0.0129342572763562,0.0,0.0,0.0,-0.0074804322794079,60.0,-24.95237159729004,-0.0,-6.85837591163363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
