time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597720,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017333984375,0.0,0.0,9.412879444425926e-05,292.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.912140376400204e-05,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4103088378906,0.0,0.0,7.3211282142438e-05,290.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.912229143083096e-05,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989196777344,0.0,0.0,0.0004701892612501,290.8970031738281,294.1499938964844,253.14453125,252.51251220703125,257.41162109375,253.2006378173828,289.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029533877968,5.301703964732951e-09,0.0010029481491073,-0.0129342572763562,0.0,0.0,0.0,-0.0074804322794079,60.0,-24.95237159729004,-0.0,-6.85837591163363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900146484375,0.0,0.0,9.425304597243668e-05,292.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,9.925226186169311e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984680175781,0.0,0.0,7.330792141146958e-05,290.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.925314225256444e-05,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822265625,0.0,0.0,0.0004708099877461,290.8892517089844,294.1499938964844,253.14431762695312,252.5127410888672,257.3358459472656,253.18975830078125,289.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004277030006,5.430853988741546e-09,0.0010042716749012,-0.0132723860442638,0.0,0.0,0.0,-0.007545568048954,60.0,-24.97332191467285,-0.0,-6.876491198681833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900146484375,0.0,0.0,9.425304597243668e-05,292.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,9.925226186169311e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984680175781,0.0,0.0,7.330792141146958e-05,290.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.925314225256444e-05,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822265625,0.0,0.0,0.0004708099877461,290.8892517089844,294.1499938964844,253.14431762695312,252.5127410888672,257.3358459472656,253.18975830078125,289.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004277030006,5.430853988741546e-09,0.0010042716749012,-0.0132723860442638,0.0,0.0,0.0,-0.007545568048954,60.0,-24.97332191467285,-0.0,-6.876491198681833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841247558594,0.0,0.0,9.432003571419044e-05,292.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,9.932280227076262e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925170898437,0.0,0.0,7.336002454394475e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.932367538567632e-05,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738952636719,0.0,0.0,0.0004711446235887,290.8853454589844,294.1499938964844,253.1460723876953,252.51434326171875,257.29852294921875,253.18533325195312,289.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049906559288,5.500478739151049e-09,0.0010049851844087,-0.0134546682238578,0.0,0.0,0.0,-0.0075806826353073,60.0,-24.983680725097656,-0.0,-6.886266845640422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37823486328125,0.0,0.0,9.43893101066351e-05,292.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,9.939575829776004e-05,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865966796875,0.0,0.0,7.341390301007777e-05,290.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.939662413671611e-05,291.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655639648437,0.0,0.0,0.0004714906972367,290.88140869140625,294.1499938964844,253.1490173339844,252.5168609619141,257.261474609375,253.1814880371093,289.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057286126539,5.572484695903768e-09,0.0010057230247184,-0.0136431846767663,0.0,0.0,0.0,-0.0076169986277818,60.0,-24.993974685668945,-0.0,-6.89638426365491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664245605469,0.0,0.0,9.453481470700352e-05,292.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,9.954898996511474e-05,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37469482421875,0.0,0.0,7.352707325480878e-05,290.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,9.954984852811322e-05,291.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489318847656,0.0,0.0,0.0004722175362985,290.8734436035156,294.1499938964844,253.15821838378903,252.5245819091797,257.1883850097656,253.1761016845703,289.52862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007278682664,5.723726381745564e-09,0.0010072729783132,-0.0140391392633318,0.0,0.0,0.0,-0.007693275809288,60.0,-25.01415634155273,-0.0,-6.917659334249039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664245605469,0.0,0.0,9.453481470700352e-05,292.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,9.954898996511474e-05,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37469482421875,0.0,0.0,7.352707325480878e-05,290.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,9.954984852811322e-05,291.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489318847656,0.0,0.0,0.0004722175362985,290.8734436035156,294.1499938964844,253.15821838378903,252.5245819091797,257.1883850097656,253.1761016845703,289.52862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007278682664,5.723726381745564e-09,0.0010072729783132,-0.0140391392633318,0.0,0.0,0.0,-0.007693275809288,60.0,-25.01415634155273,-0.0,-6.917659334249039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545837402344,0.0,0.0,9.468652569921689e-05,292.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,9.97087627183646e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627319335937,0.0,0.0,7.364507473539561e-05,290.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.970960672944784e-05,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322998046875,0.0,0.0,0.0004729754291474,290.8653564453125,294.1499938964844,253.17156982421875,252.5355682373047,257.1166687011719,253.17401123046875,289.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088949929922,5.881422460163321e-09,0.0010088890558108,-0.0144519852474331,0.0,0.0,0.0,-0.007772808894515,60.0,-25.03340721130371,-0.0,-6.939876584510787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545837402344,0.0,0.0,9.468652569921689e-05,292.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,9.97087627183646e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627319335937,0.0,0.0,7.364507473539561e-05,290.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.970960672944784e-05,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322998046875,0.0,0.0,0.0004729754291474,290.8653564453125,294.1499938964844,253.17156982421875,252.5355682373047,257.1166687011719,253.17401123046875,289.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088949929922,5.881422460163321e-09,0.0010088890558108,-0.0144519852474331,0.0,0.0,0.0,-0.007772808894515,60.0,-25.03340721130371,-0.0,-6.939876584510787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427124023437,0.0,0.0,9.4840390374884e-05,292.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,9.987079101847483e-05,291.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507385253906,0.0,0.0,7.376474241027609e-05,290.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.987163502955808e-05,291.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156677246094,0.0,0.0,0.000473744032206,290.857177734375,294.1499938964844,253.1886749267578,252.54953002929688,257.0463256835937,253.175521850586,289.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105341207236,6.041354083663464e-09,0.0010105280671268,-0.0148706762120127,0.0,0.0,0.0,-0.0078534688800573,60.0,-25.051029205322266,-0.0,-6.962445553426734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427124023437,0.0,0.0,9.4840390374884e-05,292.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,9.987079101847483e-05,291.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507385253906,0.0,0.0,7.376474241027609e-05,290.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.987163502955808e-05,291.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156677246094,0.0,0.0,0.000473744032206,290.857177734375,294.1499938964844,253.1886749267578,252.54953002929688,257.0463256835937,253.175521850586,289.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105341207236,6.041354083663464e-09,0.0010105280671268,-0.0148706762120127,0.0,0.0,0.0,-0.0078534688800573,60.0,-25.051029205322266,-0.0,-6.962445553426734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307800292969,0.0,0.0,9.49916211538948e-05,292.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,0.0001000300471787,291.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387145996094,0.0,0.0,7.388236554106697e-05,290.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001000308839138,291.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990661621094,0.0,0.0,0.0004744994803331,290.848876953125,294.1499938964844,253.2091827392578,252.566162109375,256.9775390625,253.1810607910156,289.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121451923623,6.198544344471202e-09,0.0010121390223503,-0.0152821829542517,0.0,0.0,0.0,-0.0079327467828989,60.0,-25.065994262695312,-0.0,-6.984663514231215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307800292969,0.0,0.0,9.49916211538948e-05,292.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,0.0001000300471787,291.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387145996094,0.0,0.0,7.388236554106697e-05,290.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001000308839138,291.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990661621094,0.0,0.0,0.0004744994803331,290.848876953125,294.1499938964844,253.2091827392578,252.566162109375,256.9775390625,253.1810607910156,289.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121451923623,6.198544344471202e-09,0.0010121390223503,-0.0152821829542517,0.0,0.0,0.0,-0.0079327467828989,60.0,-25.065994262695312,-0.0,-6.984663514231215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3247985839844,0.0,0.0,9.506459173280746e-05,292.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,0.000100106895843,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33270263671875,0.0,0.0,7.393912528641522e-05,290.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001001077253022,291.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907653808594,0.0,0.0,0.0004748640349134,290.8446960449219,294.1499938964844,253.2205810546875,252.57537841796875,256.9437561035156,253.18540954589844,289.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129226138815,6.274395669692012e-09,0.0010129163274541,-0.0154807502403855,0.0,0.0,0.0,-0.0079710017889738,60.0,-25.072120666503903,-0.0,-6.995396972797607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188171386719,0.0,0.0,9.513529221294448e-05,292.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,0.0001001813507173,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32666015625,0.0,0.0,7.39941096981056e-05,290.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0001001821801764,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824645996094,0.0,0.0,0.000475217209896,290.8404846191406,294.1499938964844,253.23269653320312,252.58514404296875,256.91033935546875,253.190658569336,289.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136758210137,6.34788488440563e-09,0.0010136695345863,-0.0156731326133012,0.0,0.0,0.0,-0.0080080665647983,60.0,-25.077322006225582,-0.0,-7.005804292248285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067932128906,0.0,0.0,9.52664777287282e-05,292.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,0.0001003195066004,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,7.409614772768691e-05,290.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0001003203215077,291.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658630371094,0.0,0.0,0.0004758725408464,290.8319702148437,294.1499938964844,253.25885009765625,252.60617065429688,256.8446655273437,253.2039337158203,289.43853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150733869522,6.484242032200882e-09,0.0010150668676942,-0.0160300880670547,0.0,0.0,0.0,-0.0080768363550305,60.0,-25.084152221679688,-0.0,-7.025135317917376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067932128906,0.0,0.0,9.52664777287282e-05,292.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,0.0001003195066004,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,7.409614772768691e-05,290.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0001003203215077,291.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658630371094,0.0,0.0,0.0004758725408464,290.8319702148437,294.1499938964844,253.25885009765625,252.60617065429688,256.8446655273437,253.2039337158203,289.43853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150733869522,6.484242032200882e-09,0.0010150668676942,-0.0160300880670547,0.0,0.0,0.0,-0.0080768363550305,60.0,-25.084152221679688,-0.0,-7.025135317917376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947692871094,0.0,0.0,9.538055019220336e-05,292.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,0.0001004396399366,291.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,7.418487075483426e-05,290.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.000100440440292,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492919921875,0.0,0.0,0.0004764423938468,290.8233337402344,294.1499938964844,253.28726196289065,252.62893676757807,256.7806091308594,253.2208709716797,289.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162886464968,6.6028080780711215e-09,0.0010162820108234,-0.0163404643535614,0.0,0.0,0.0,-0.0081366347149014,60.0,-25.08522224426269,-0.0,-7.04196523315659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947692871094,0.0,0.0,9.538055019220336e-05,292.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,0.0001004396399366,291.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,7.418487075483426e-05,290.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.000100440440292,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492919921875,0.0,0.0,0.0004764423938468,290.8233337402344,294.1499938964844,253.28726196289065,252.62893676757807,256.7806091308594,253.2208709716797,289.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162886464968,6.6028080780711215e-09,0.0010162820108234,-0.0163404643535614,0.0,0.0,0.0,-0.0081366347149014,60.0,-25.08522224426269,-0.0,-7.04196523315659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826843261719,0.0,0.0,9.547445370117202e-05,292.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,0.0001005385274766,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29022216796875,0.0,0.0,7.425790681736544e-05,290.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001005393205559,291.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327514648437,0.0,0.0,0.0004769114893861,290.8146057128906,294.1499938964844,253.3175506591797,252.65313720703125,256.7181396484375,253.240966796875,289.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172890033572,6.7004028991846115e-09,0.0010172822512686,-0.0165959410369396,0.0,0.0,0.0,-0.0081858560442924,60.0,-25.080127716064453,-0.0,-7.05583431681589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826843261719,0.0,0.0,9.547445370117202e-05,292.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,0.0001005385274766,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29022216796875,0.0,0.0,7.425790681736544e-05,290.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001005393205559,291.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327514648437,0.0,0.0,0.0004769114893861,290.8146057128906,294.1499938964844,253.3175506591797,252.65313720703125,256.7181396484375,253.240966796875,289.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172890033572,6.7004028991846115e-09,0.0010172822512686,-0.0165959410369396,0.0,0.0,0.0,-0.0081858560442924,60.0,-25.080127716064453,-0.0,-7.05583431681589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705383300781,0.0,0.0,9.554607822792605e-05,292.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.0001006139573291,291.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27801513671875,0.0,0.0,7.431361154885963e-05,290.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0001006147431326,291.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161804199219,0.0,0.0,0.0004772692918777,290.8057556152344,294.1499938964844,253.34933471679688,252.678451538086,256.65728759765625,253.26394653320312,289.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180518729612,6.774838912093628e-09,0.0010180451208725,-0.0167907904833555,0.0,0.0,0.0,-0.0082233976572752,60.0,-25.06818008422852,-0.0,-7.06642069303598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705383300781,0.0,0.0,9.554607822792605e-05,292.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.0001006139573291,291.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27801513671875,0.0,0.0,7.431361154885963e-05,290.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0001006147431326,291.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161804199219,0.0,0.0,0.0004772692918777,290.8057556152344,294.1499938964844,253.34933471679688,252.678451538086,256.65728759765625,253.26394653320312,289.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180518729612,6.774838912093628e-09,0.0010180451208725,-0.0167907904833555,0.0,0.0,0.0,-0.0082233976572752,60.0,-25.06818008422852,-0.0,-7.06642069303598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26446533203125,0.0,0.0,9.557306475471704e-05,292.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,0.0001006423844955,291.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718811035156,0.0,0.0,7.433460268657655e-05,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.000100643170299,291.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6079406738281,0.0,0.0,0.000477404159028,290.8013000488281,294.1499938964844,253.36569213867188,252.69143676757807,256.62750244140625,253.2764587402344,289.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183394188061,6.802888474766178e-09,0.0010183326667174,-0.0168642159551382,0.0,0.0,0.0,-0.0082375444471836,60.0,-25.059444427490234,-0.0,-7.07041252212548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2583923339844,0.0,0.0,9.559519094182178e-05,292.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,0.0001006656821118,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657470703125,0.0,0.0,7.435181032633409e-05,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0001006664606393,291.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59967041015625,0.0,0.0,0.0004775146662723,290.7968139648437,294.1499938964844,253.3822631835937,252.7045745849609,256.5981140136719,253.2894897460937,289.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185750434175,6.825871867732758e-09,0.0010185681749135,-0.0169243793934583,0.0,0.0,0.0,-0.0082491366192698,60.0,-25.04926490783692,-0.0,-7.07368386088092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462158203125,0.0,0.0,9.562368359183893e-05,292.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,0.0001006957027129,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25347900390625,0.0,0.0,7.437397289322689e-05,290.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0001006964666885,291.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831604003906,0.0,0.0,0.0004776570422109,290.78778076171875,294.1499938964844,253.4159393310547,252.7312164306641,256.5405578613281,253.31700134277344,289.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188784217461,6.855471301747684e-09,0.0010188715532422,-0.0170018598437309,0.0,0.0,0.0,-0.0082640647888183,60.0,-25.024179458618164,-0.0,-7.077898089846715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462158203125,0.0,0.0,9.562368359183893e-05,292.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,0.0001006957027129,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25347900390625,0.0,0.0,7.437397289322689e-05,290.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0001006964666885,291.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831604003906,0.0,0.0,0.0004776570422109,290.78778076171875,294.1499938964844,253.4159393310547,252.7312164306641,256.5405578613281,253.31700134277344,289.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188784217461,6.855471301747684e-09,0.0010188715532422,-0.0170018598437309,0.0,0.0,0.0,-0.0082640647888183,60.0,-25.024179458618164,-0.0,-7.077898089846715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340087890625,0.0,0.0,9.563351341057567e-05,292.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.0001007060636766,291.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411804199219,0.0,0.0,7.43816199246794e-05,290.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0001007068203762,291.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5666809082031,0.0,0.0,0.0004777061985805,290.7786560058594,294.1499938964844,253.4499969482422,252.758056640625,256.4846496582031,253.34616088867188,289.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189829627051,6.865669366362681e-09,0.0010189760942012,-0.0170285534113645,0.0,0.0,0.0,-0.0082692084833979,60.0,-24.99337387084961,-0.0,-7.079350439198606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340087890625,0.0,0.0,9.563351341057567e-05,292.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.0001007060636766,291.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411804199219,0.0,0.0,7.43816199246794e-05,290.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0001007068203762,291.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5666809082031,0.0,0.0,0.0004777061985805,290.7786560058594,294.1499938964844,253.4499969482422,252.758056640625,256.4846496582031,253.34616088867188,289.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189829627051,6.865669366362681e-09,0.0010189760942012,-0.0170285534113645,0.0,0.0,0.0,-0.0082692084833979,60.0,-24.99337387084961,-0.0,-7.079350439198606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,9.56319781835191e-05,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,0.000100704448414,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288513183594,0.0,0.0,7.438041939167306e-05,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.0001007051978376,291.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502319335937,0.0,0.0,0.0004776985442731,290.7694091796875,294.1499938964844,253.4840545654297,252.7848052978516,256.430419921875,253.3765563964844,289.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189663153141,6.8640444439438406e-09,0.0010189594468101,-0.0170243009924888,0.0,0.0,0.0,-0.0082683889195322,60.0,-24.958372116088867,-0.0,-7.079118802266748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,9.56319781835191e-05,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,0.000100704448414,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288513183594,0.0,0.0,7.438041939167306e-05,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.0001007051978376,291.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502319335937,0.0,0.0,0.0004776985442731,290.7694091796875,294.1499938964844,253.4840545654297,252.7848052978516,256.430419921875,253.3765563964844,289.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189663153141,6.8640444439438406e-09,0.0010189594468101,-0.0170243009924888,0.0,0.0,0.0,-0.0082683889195322,60.0,-24.958372116088867,-0.0,-7.079118802266748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.567475353833288e-05,292.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,0.0001007495011435,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,7.441369234584272e-05,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0001007502432912,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338134765625,0.0,0.0,0.0004779122537001,290.76007080078125,294.1499938964844,253.51773071289065,252.8111572265625,256.3777770996094,253.40789794921875,289.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194217320531,6.9084928888685235e-09,0.0010194148635491,-0.0171406511217355,0.0,0.0,0.0,-0.0082908058539032,60.0,-24.92791175842285,-0.0,-7.085449738042372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.567475353833288e-05,292.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,0.0001007495011435,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,7.441369234584272e-05,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0001007502432912,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338134765625,0.0,0.0,0.0004779122537001,290.76007080078125,294.1499938964844,253.51773071289065,252.8111572265625,256.3777770996094,253.40789794921875,289.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194217320531,6.9084928888685235e-09,0.0010194148635491,-0.0171406511217355,0.0,0.0,0.0,-0.0082908058539032,60.0,-24.92791175842285,-0.0,-7.085449738042372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.570019756210968e-05,292.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,0.0001007762984954,291.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,7.44334829505533e-05,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001007770333671,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256042480469,0.0,0.0,0.0004780393792316,290.75537109375,294.1499938964844,253.5343170166016,252.82408142089844,256.3520202636719,253.42384338378903,289.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196927469223,6.934933516333785e-09,0.0010196858784183,-0.0172098632901906,0.0,0.0,0.0,-0.0083041405305266,60.0,-24.91570472717285,-0.0,-7.089217746170108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.570852853357792e-05,292.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,0.0001007850733003,291.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,7.443996582878754e-05,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.000100785808172,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51739501953125,0.0,0.0,0.0004780809977091,290.75067138671875,294.1499938964844,253.5506591796875,252.8367919921875,256.3266296386719,253.4398803710937,289.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197815718129,6.9435817096064065e-09,0.0010197745868936,-0.0172325000166893,0.0,0.0,0.0,-0.0083085028454661,60.0,-24.90239524841309,-0.0,-7.090449827273916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.566915832692756e-05,292.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,0.0001007436294457,291.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,7.440934132318944e-05,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,0.0001007443424896,291.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,0.0004778843722306,290.7411499023437,294.1499938964844,253.5824584960937,252.8614501953125,256.2770080566406,253.47186279296875,289.25860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019362010993,6.902630023120082e-09,0.001019355142489,-0.0171253029257059,0.0,0.0,0.0,-0.0082878498360514,60.0,-24.86588478088379,-0.0,-7.084614850327854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.566915832692756e-05,292.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,0.0001007436294457,291.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,7.440934132318944e-05,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,0.0001007443424896,291.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,0.0004778843722306,290.7411499023437,294.1499938964844,253.5824584960937,252.8614501953125,256.2770080566406,253.47186279296875,289.25860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019362010993,6.902630023120082e-09,0.001019355142489,-0.0171253029257059,0.0,0.0,0.0,-0.0082878498360514,60.0,-24.86588478088379,-0.0,-7.084614850327854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.556989243719728e-05,292.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82330322265625,0.0,0.0,0.0001006391103146,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,7.433213613694534e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,0.0001006398160825,291.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48468017578125,0.0,0.0,0.0004773885884787,290.7315368652344,294.1499938964844,253.6127471923828,252.88479614257807,256.2288818359375,253.503173828125,289.2406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183042613789,6.799413476699101e-09,0.0010182973928749,-0.0168551187962293,0.0,0.0,0.0,-0.0082357944920659,60.0,-24.81421089172364,-0.0,-7.069917984381392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.556989243719728e-05,292.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82330322265625,0.0,0.0,0.0001006391103146,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,7.433213613694534e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,0.0001006398160825,291.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48468017578125,0.0,0.0,0.0004773885884787,290.7315368652344,294.1499938964844,253.6127471923828,252.88479614257807,256.2288818359375,253.503173828125,289.2406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183042613789,6.799413476699101e-09,0.0010182973928749,-0.0168551187962293,0.0,0.0,0.0,-0.0082357944920659,60.0,-24.81421089172364,-0.0,-7.069917984381392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
