time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600060,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,9.545047214487568e-05,292.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153381347656,0.0,0.0,0.0001005133599392,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,7.423925126204267e-05,290.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,0.0001005140584311,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4683837890625,0.0,0.0,0.0004767920763697,290.72186279296875,294.1499938964844,253.6411590576172,252.90655517578125,256.18218994140625,253.533447265625,289.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170316090807,6.675237251840826e-09,0.001017024856992,-0.0165300648659467,0.0,0.0,0.0,-0.0081731667742133,60.0,-24.753812789916992,-0.0,-7.052256734141339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,9.545047214487568e-05,292.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153381347656,0.0,0.0,0.0001005133599392,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,7.423925126204267e-05,290.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,0.0001005140584311,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4683837890625,0.0,0.0,0.0004767920763697,290.72186279296875,294.1499938964844,253.6411590576172,252.90655517578125,256.18218994140625,253.533447265625,289.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170316090807,6.675237251840826e-09,0.001017024856992,-0.0165300648659467,0.0,0.0,0.0,-0.0081731667742133,60.0,-24.753812789916992,-0.0,-7.052256734141339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,9.533824777463452e-05,292.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80731201171875,0.0,0.0,0.0001003951838356,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,7.415196887450293e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0001003958750516,291.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520874023437,0.0,0.0,0.0004762315365951,290.7121276855469,294.1499938964844,253.66729736328125,252.9264373779297,256.13677978515625,253.5625457763672,289.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158355580642,6.558545262436155e-09,0.0010158290388062,-0.0162245947867631,0.0,0.0,0.0,-0.0081143137067556,60.0,-24.69271469116211,-0.0,-7.035679772116056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,9.533824777463452e-05,292.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80731201171875,0.0,0.0,0.0001003951838356,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,7.415196887450293e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0001003958750516,291.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520874023437,0.0,0.0,0.0004762315365951,290.7121276855469,294.1499938964844,253.66729736328125,252.9264373779297,256.13677978515625,253.5625457763672,289.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158355580642,6.558545262436155e-09,0.0010158290388062,-0.0162245947867631,0.0,0.0,0.0,-0.0081143137067556,60.0,-24.69271469116211,-0.0,-7.035679772116056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.528567898087204e-05,292.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,0.000100339835626,291.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,7.411108526866883e-05,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,0.000100340519566,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4439697265625,0.0,0.0,0.0004759689618367,290.70721435546875,294.1499938964844,253.67941284179688,252.93556213378903,256.1146240234375,253.57647705078125,289.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152752511203,6.50388454204176e-09,0.0010152688482776,-0.0160815063863992,0.0,0.0,0.0,-0.008086746558547,60.0,-24.663524627685547,-0.0,-7.027922066527027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.523575863568112e-05,292.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991943359375,0.0,0.0,0.0001002872668323,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,7.407225348288193e-05,290.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,0.0001002879507723,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4358825683594,0.0,0.0,0.0004757196293212,290.7023010253906,294.1499938964844,253.69081115722656,252.94412231445312,256.0927734375,253.58999633789065,289.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147432330995,6.451974954302386e-09,0.0010147368302568,-0.0159456189721822,0.0,0.0,0.0,-0.008060566149652,60.0,-24.63534927368164,-0.0,-7.020558001613608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,9.514374687569216e-05,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,0.0001001903874566,291.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,7.400069443974644e-05,290.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,0.0001001910568447,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.419677734375,0.0,0.0,0.0004752600507345,290.6923828125,294.1499938964844,253.71131896972656,252.95933532714844,256.0499572753906,253.6157684326172,289.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137626668438,6.356299486753869e-09,0.0010137562640011,-0.015695160254836,0.0,0.0,0.0,-0.008012312464416,60.0,-24.582210540771484,-0.0,-7.006996582958891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,9.514374687569216e-05,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,0.0001001903874566,291.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,7.400069443974644e-05,290.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,0.0001001910568447,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.419677734375,0.0,0.0,0.0004752600507345,290.6923828125,294.1499938964844,253.71131896972656,252.95933532714844,256.0499572753906,253.6157684326172,289.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137626668438,6.356299486753869e-09,0.0010137562640011,-0.015695160254836,0.0,0.0,0.0,-0.008012312464416,60.0,-24.582210540771484,-0.0,-7.006996582958891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,9.506387868896128e-05,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,0.0001001062846626,291.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,7.393857231363654e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674377441406,0.0,0.0,0.0001001069467747,291.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4035339355469,0.0,0.0,0.0004748611245304,290.6824035644531,294.1499938964844,253.7284240722656,252.97178649902344,256.00836181640625,253.63937377929688,289.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129114380106,6.27324636681692e-09,0.0010129051515832,-0.0154777411371469,0.0,0.0,0.0,-0.0079704253003001,60.0,-24.53460121154785,-0.0,-6.995234258511118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,9.506387868896128e-05,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,0.0001001062846626,291.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,7.393857231363654e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674377441406,0.0,0.0,0.0001001069467747,291.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4035339355469,0.0,0.0,0.0004748611245304,290.6824035644531,294.1499938964844,253.7284240722656,252.97178649902344,256.00836181640625,253.63937377929688,289.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129114380106,6.27324636681692e-09,0.0010129051515832,-0.0154777411371469,0.0,0.0,0.0,-0.0079704253003001,60.0,-24.53460121154785,-0.0,-6.995234258511118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,9.49955647229217e-05,292.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,0.0001000343545456,291.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,7.388543599518016e-05,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,0.0001000350093818,291.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38739013671875,0.0,0.0,0.0004745199112221,290.6723327636719,294.1499938964844,253.7417755126953,252.9811553955078,255.9677581787109,253.6608428955078,289.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121832601726,6.2022027513819475e-09,0.0010121770901605,-0.0152917588129639,0.0,0.0,0.0,-0.0079345945268869,60.0,-24.492107391357425,-0.0,-6.98518078934285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,9.49955647229217e-05,292.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,0.0001000343545456,291.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,7.388543599518016e-05,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,0.0001000350093818,291.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38739013671875,0.0,0.0,0.0004745199112221,290.6723327636719,294.1499938964844,253.7417755126953,252.9811553955078,255.9677581787109,253.6608428955078,289.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121832601726,6.2022027513819475e-09,0.0010121770901605,-0.0152917588129639,0.0,0.0,0.0,-0.0079345945268869,60.0,-24.492107391357425,-0.0,-6.98518078934285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,9.494150435784832e-05,292.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660217285156,0.0,0.0,9.997743472922592e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,7.38433882361278e-05,290.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,9.99780822894536e-05,291.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713073730469,0.0,0.0,0.000474249914987,290.6622009277344,294.1499938964844,253.75099182128903,252.9871826171875,255.9280700683593,253.6798095703125,289.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116070043295,6.1459841660393985e-09,0.0010116008343175,-0.0151445856317877,0.0,0.0,0.0,-0.0079062413424253,60.0,-24.455724716186523,-0.0,-6.97723052667243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,9.494150435784832e-05,292.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660217285156,0.0,0.0,9.997743472922592e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,7.38433882361278e-05,290.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,9.99780822894536e-05,291.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713073730469,0.0,0.0,0.000474249914987,290.6622009277344,294.1499938964844,253.75099182128903,252.9871826171875,255.9280700683593,253.6798095703125,289.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116070043295,6.1459841660393985e-09,0.0010116008343175,-0.0151445856317877,0.0,0.0,0.0,-0.0079062413424253,60.0,-24.455724716186523,-0.0,-6.97723052667243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,9.491911623626947e-05,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618103027344,0.0,0.0,9.995386062655598e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,7.382597686955705e-05,290.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,9.995450091082604e-05,291.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632507324219,0.0,0.0,0.0004741380689665,290.6570739746094,294.1499938964844,253.75392150878903,252.9888458251953,255.9085693359375,253.68817138671875,289.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113682365044,6.122694351518021e-09,0.0010113621829077,-0.0150836165994405,0.0,0.0,0.0,-0.0078944955021142,60.0,-24.44011306762696,-0.0,-6.973937871634919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,9.490086085861547e-05,292.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,9.99346375465393e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,7.381177420029417e-05,290.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,9.993527783080935e-05,291.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.355224609375,0.0,0.0,0.0004740469157695,290.6519470214844,294.1499938964844,253.75567626953125,252.98956298828125,255.8892822265625,253.6957092285156,289.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111737065017,6.103707317350881e-09,0.0010111675364896,-0.0150339100509881,0.0,0.0,0.0,-0.0078849187120795,60.0,-24.42625617980957,-0.0,-6.97125415172195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,9.487605711910874e-05,292.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,9.990853141061962e-05,291.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,7.379248563665897e-05,290.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,9.990915714297444e-05,291.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,0.0004739230498671,290.64166259765625,294.1499938964844,253.75547790527344,252.9879913330078,255.8512420654297,253.7083435058593,289.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109092108905,6.077903957901753e-09,0.0010109030408784,-0.0149663602933287,0.0,0.0,0.0,-0.0078719053417444,60.0,-24.40373420715332,-0.0,-6.967608356944768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,9.487605711910874e-05,292.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,9.990853141061962e-05,291.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,7.379248563665897e-05,290.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,9.990915714297444e-05,291.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,0.0004739230498671,290.64166259765625,294.1499938964844,253.75547790527344,252.9879913330078,255.8512420654297,253.7083435058593,289.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109092108905,6.077903957901753e-09,0.0010109030408784,-0.0149663602933287,0.0,0.0,0.0,-0.0078719053417444,60.0,-24.40373420715332,-0.0,-6.967608356944768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,9.486719500273466e-05,292.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403259277344,0.0,0.0,9.989920363295823e-05,291.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,7.378559530479833e-05,290.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,9.989982936531304e-05,291.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231201171875,0.0,0.0,0.0004738788411486,290.6312561035156,294.1499938964844,253.75,252.982177734375,255.8137969970703,253.71749877929688,289.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108145652338,6.068674895942649e-09,0.0010108085116371,-0.0149421989917755,0.0,0.0,0.0,-0.0078672505915164,60.0,-24.38859748840332,-0.0,-6.966304511024647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,9.486719500273466e-05,292.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403259277344,0.0,0.0,9.989920363295823e-05,291.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,7.378559530479833e-05,290.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,9.989982936531304e-05,291.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231201171875,0.0,0.0,0.0004738788411486,290.6312561035156,294.1499938964844,253.75,252.982177734375,255.8137969970703,253.71749877929688,289.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108145652338,6.068674895942649e-09,0.0010108085116371,-0.0149421989917755,0.0,0.0,0.0,-0.0078672505915164,60.0,-24.38859748840332,-0.0,-6.966304511024647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,9.484886686550452e-05,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315979003906,0.0,0.0,9.987990779336542e-05,291.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,7.377133442787454e-05,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,9.9880518973805e-05,291.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070983886719,0.0,0.0,0.000473787280498,290.62078857421875,294.1499938964844,253.74127197265625,252.97373962402344,255.77687072753903,253.72311401367188,289.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106191039085,6.0495972675767015e-09,0.0010106130503118,-0.0148922549560666,0.0,0.0,0.0,-0.0078576290979981,60.0,-24.377117156982425,-0.0,-6.963609422427909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,9.484886686550452e-05,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315979003906,0.0,0.0,9.987990779336542e-05,291.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,7.377133442787454e-05,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,9.9880518973805e-05,291.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070983886719,0.0,0.0,0.000473787280498,290.62078857421875,294.1499938964844,253.74127197265625,252.97373962402344,255.77687072753903,253.72311401367188,289.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106191039085,6.0495972675767015e-09,0.0010106130503118,-0.0148922549560666,0.0,0.0,0.0,-0.0078576290979981,60.0,-24.377117156982425,-0.0,-6.963609422427909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,9.47713415371254e-05,292.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,9.97982788248919e-05,290.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,7.371104584308341e-05,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,9.979889000533149e-05,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29107666015625,0.0,0.0,0.0004734000831376,290.6102600097656,294.1499938964844,253.7315826416016,252.9644775390625,255.74044799804688,253.7255249023437,289.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097931372001,5.968987526472347e-09,0.0010097870836034,-0.0146812256425619,0.0,0.0,0.0,-0.007816975004971,60.0,-24.358545303344727,-0.0,-6.952228659429238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,9.47713415371254e-05,292.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,9.97982788248919e-05,290.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,7.371104584308341e-05,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,9.979889000533149e-05,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29107666015625,0.0,0.0,0.0004734000831376,290.6102600097656,294.1499938964844,253.7315826416016,252.9644775390625,255.74044799804688,253.7255249023437,289.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097931372001,5.968987526472347e-09,0.0010097870836034,-0.0146812256425619,0.0,0.0,0.0,-0.007816975004971,60.0,-24.358545303344727,-0.0,-6.952228659429238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,9.470173972658812e-05,292.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,9.972498810384424e-05,290.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,7.365690544247627e-05,290.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,9.97255847323686e-05,291.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830810546875,0.0,0.0,0.000473052408779,290.6049499511719,294.1499938964844,253.72637939453125,252.9595489501953,255.72244262695312,253.72564697265625,289.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090514551848,5.896615196121502e-09,0.0010090455180034,-0.0144917583093047,0.0,0.0,0.0,-0.0077804750762879,60.0,-24.342872619628903,-0.0,-6.942018870859101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,9.462022717343645e-05,292.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,9.96391536318697e-05,290.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,7.359351002378389e-05,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,9.963975026039408e-05,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2751159667969,0.0,0.0,0.0004726452461909,290.5996398925781,294.1499938964844,253.720932006836,252.9544372558593,255.7045440673828,253.7252349853516,289.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081828804686,5.8118660994921364e-09,0.0010081770597025,-0.0142698884010314,0.0,0.0,0.0,-0.0077377329580485,60.0,-24.32376480102539,-0.0,-6.930072515842768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,9.447798947803676e-05,292.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050170898437,0.0,0.0,9.948937804438174e-05,290.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,7.348287908826023e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,9.948996739694849e-05,291.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591857910156,0.0,0.0,0.0004719347634818,290.5889892578125,294.1499938964844,253.70936584472656,252.943603515625,255.6691436767578,253.7227478027344,288.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066670365631,5.663977287184707e-09,0.0010066614486277,-0.0138827143236994,0.0,0.0,0.0,-0.007663145661354,60.0,-24.28285217285156,-0.0,-6.909250060971317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,9.447798947803676e-05,292.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050170898437,0.0,0.0,9.948937804438174e-05,290.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,7.348287908826023e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,9.948996739694849e-05,291.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591857910156,0.0,0.0,0.0004719347634818,290.5889892578125,294.1499938964844,253.70936584472656,252.943603515625,255.6691436767578,253.7227478027344,288.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066670365631,5.663977287184707e-09,0.0010066614486277,-0.0138827143236994,0.0,0.0,0.0,-0.007663145661354,60.0,-24.28285217285156,-0.0,-6.909250060971317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,9.438129200134426e-05,292.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.696044921875,0.0,0.0,9.938755829352884e-05,290.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,7.340767479036003e-05,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,9.9388140370138e-05,291.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432861328125,0.0,0.0,0.0004714518145192,290.5782470703125,294.1499938964844,253.69688415527344,252.9320373535156,255.6342163085937,253.71832275390625,288.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056365281343,5.563436378253073e-09,0.0010056309401988,-0.0136194946244359,0.0,0.0,0.0,-0.0076124379411339,60.0,-24.249481201171875,-0.0,-6.895112392157898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,9.438129200134426e-05,292.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.696044921875,0.0,0.0,9.938755829352884e-05,290.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,7.340767479036003e-05,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,9.9388140370138e-05,291.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432861328125,0.0,0.0,0.0004714518145192,290.5782470703125,294.1499938964844,253.69688415527344,252.9320373535156,255.6342163085937,253.71832275390625,288.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056365281343,5.563436378253073e-09,0.0010056309401988,-0.0136194946244359,0.0,0.0,0.0,-0.0076124379411339,60.0,-24.249481201171875,-0.0,-6.895112392157898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,9.428580960957332e-05,292.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869812011719,0.0,0.0,9.928701911121608e-05,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,7.333340909099206e-05,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,9.92875939118676e-05,291.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,0.0004709748900495,290.56744384765625,294.1499938964844,253.6835174560547,252.91970825195312,255.59971618652344,253.71229553222656,288.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046189418062,5.464155350409783e-09,0.0010046134702861,-0.0133595708757638,0.0,0.0,0.0,-0.0075623663142323,60.0,-24.220346450805664,-0.0,-6.881165859340399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,9.428580960957332e-05,292.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869812011719,0.0,0.0,9.928701911121608e-05,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,7.333340909099206e-05,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,9.92875939118676e-05,291.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,0.0004709748900495,290.56744384765625,294.1499938964844,253.6835174560547,252.91970825195312,255.59971618652344,253.71229553222656,288.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046189418062,5.464155350409783e-09,0.0010046134702861,-0.0133595708757638,0.0,0.0,0.0,-0.0075623663142323,60.0,-24.220346450805664,-0.0,-6.881165859340399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,9.418930858373642e-05,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778564453125,0.0,0.0,9.918540308717638e-05,290.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,7.325835031224415e-05,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,9.918596333591267e-05,291.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.0004704928433056,290.5565795898437,294.1499938964844,253.66929626464844,252.9066772460937,255.5655517578125,253.70509338378903,288.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035905288532,5.363811617087322e-09,0.0010035851737484,-0.0130968615412712,0.0,0.0,0.0,-0.007511758711189,60.0,-24.19261932373047,-0.0,-6.867084323403105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,9.418930858373642e-05,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778564453125,0.0,0.0,9.918540308717638e-05,290.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,7.325835031224415e-05,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,9.918596333591267e-05,291.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.0004704928433056,290.5565795898437,294.1499938964844,253.66929626464844,252.9066772460937,255.5655517578125,253.70509338378903,288.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035905288532,5.363811617087322e-09,0.0010035851737484,-0.0130968615412712,0.0,0.0,0.0,-0.007511758711189,60.0,-24.19261932373047,-0.0,-6.867084323403105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,9.41401594900526e-05,292.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732788085937,0.0,0.0,9.91336492006667e-05,290.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,7.322012243093923e-05,290.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,9.9134209449403e-05,291.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,0.0004702473524957,290.5511169433594,294.1499938964844,253.661865234375,252.89990234375,255.5486297607422,253.7009429931641,288.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030667763203,5.312706274906985e-09,0.0010030614212155,-0.0129630621522665,0.0,0.0,0.0,-0.0074859843589365,60.0,-24.1789779663086,-0.0,-6.859918499912966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,9.409030462848024e-05,292.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,9.908115316648036e-05,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,7.318134885281324e-05,290.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,9.908171341521664e-05,291.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0004699983401224,290.5456237792969,294.1499938964844,253.6542205810547,252.8929443359375,255.53179931640625,253.696517944336,288.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025354567915,5.260873514600917e-09,0.001002530218102,-0.0128273572772741,0.0,0.0,0.0,-0.0074598430655896,60.0,-24.16535186767578,-0.0,-6.852653910982553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,9.39872334129177e-05,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,9.89726249827072e-05,290.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93951416015625,0.0,0.0,7.310118235182017e-05,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81427001953125,0.0,0.0,9.897317067952828e-05,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,0.0004694835224654,290.5346374511719,294.1499938964844,253.6383209228516,252.87852478027344,255.4983825683593,253.6868896484375,288.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100143707823,5.15370413012306e-09,0.0010014319559559,-0.0125467730686068,0.0,0.0,0.0,-0.0074057928286492,60.0,-24.13790512084961,-0.0,-6.83764582731783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,9.39872334129177e-05,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,9.89726249827072e-05,290.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93951416015625,0.0,0.0,7.310118235182017e-05,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81427001953125,0.0,0.0,9.897317067952828e-05,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,0.0004694835224654,290.5346374511719,294.1499938964844,253.6383209228516,252.87852478027344,255.4983825683593,253.6868896484375,288.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100143707823,5.15370413012306e-09,0.0010014319559559,-0.0125467730686068,0.0,0.0,0.0,-0.0074057928286492,60.0,-24.13790512084961,-0.0,-6.83764582731783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,9.38777593546547e-05,292.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65008544921875,0.0,0.0,9.885734471026808e-05,290.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,7.301603181986138e-05,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030090332031,0.0,0.0,9.885789040708914e-05,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.000468936690595,290.5235900878906,294.1499938964844,253.62161254882807,252.86343383789065,255.4653167724609,253.6761932373047,288.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100027048029,5.039879180657181e-09,0.0010002654744312,-0.0122487591579556,0.0,0.0,0.0,-0.0073483861051499,60.0,-24.109668731689453,-0.0,-6.821724696237652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
