time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602400,290.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,9.38777593546547e-05,292.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65008544921875,0.0,0.0,9.885734471026808e-05,290.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,7.301603181986138e-05,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030090332031,0.0,0.0,9.885789040708914e-05,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.000468936690595,290.5235900878906,294.1499938964844,253.62161254882807,252.86343383789065,255.4653167724609,253.6761932373047,288.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100027048029,5.039879180657181e-09,0.0010002654744312,-0.0122487591579556,0.0,0.0,0.0,-0.0073483861051499,60.0,-24.109668731689453,-0.0,-6.821724696237652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90875244140625,0.0,0.0,9.37606382649392e-05,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407165527344,0.0,0.0,9.873402450466529e-05,290.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139099121094,0.0,0.0,7.292494410648942e-05,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,9.873455564957112e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004683517036028,290.512451171875,294.1499938964844,253.6041259765625,252.8477020263672,255.43258666992188,253.66458129882807,288.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099902250804,4.918106366602615e-09,0.0009990175021812,-0.0119299329817295,0.0,0.0,0.0,-0.0072869709692895,60.0,-24.080242156982425,-0.0,-6.804711460972612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90875244140625,0.0,0.0,9.37606382649392e-05,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407165527344,0.0,0.0,9.873402450466529e-05,290.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139099121094,0.0,0.0,7.292494410648942e-05,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,9.873455564957112e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004683517036028,290.512451171875,294.1499938964844,253.6041259765625,252.8477020263672,255.43258666992188,253.66458129882807,288.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099902250804,4.918106366602615e-09,0.0009990175021812,-0.0119299329817295,0.0,0.0,0.0,-0.0072869709692895,60.0,-24.080242156982425,-0.0,-6.804711460972612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,9.363466961076484e-05,292.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312866210937,0.0,0.0,9.860137652140112e-05,290.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,7.282696606125683e-05,290.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,9.860190039034931e-05,291.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0004677224787883,290.50128173828125,294.1499938964844,253.5858612060547,252.83132934570312,255.400131225586,253.6522674560547,288.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997680122964,4.787132468209165e-09,0.0009976753499358,-0.0115870116278529,0.0,0.0,0.0,-0.0072209150530397,60.0,-24.0493221282959,-0.0,-6.786437012351598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,9.363466961076484e-05,292.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312866210937,0.0,0.0,9.860137652140112e-05,290.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,7.282696606125683e-05,290.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,9.860190039034931e-05,291.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0004677224787883,290.50128173828125,294.1499938964844,253.5858612060547,252.83132934570312,255.400131225586,253.6522674560547,288.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997680122964,4.787132468209165e-09,0.0009976753499358,-0.0115870116278529,0.0,0.0,0.0,-0.0072209150530397,60.0,-24.0493221282959,-0.0,-6.786437012351598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,9.356810915051028e-05,292.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62652587890625,0.0,0.0,9.853128722170368e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946838378906,0.0,0.0,7.277519762283191e-05,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747802734375,0.0,0.0,9.85318110906519e-05,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0004673899966292,290.49566650390625,294.1499938964844,253.5764617919922,252.8229217529297,255.384033203125,253.6458282470703,288.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969708044081,4.7179309348166515e-09,0.0009969661477953,-0.0114058256149292,0.0,0.0,0.0,-0.0071860142052173,60.0,-24.03312492370605,-0.0,-6.776791394713656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,9.349962056148796e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62176513671875,0.0,0.0,9.845916065387428e-05,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,7.272192306118086e-05,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76910400390625,0.0,0.0,9.84596845228225e-05,291.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,0.0004670478811021,290.49005126953125,294.1499938964844,253.56686401367188,252.81434631347656,255.3679962158203,253.63922119140625,288.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962409967556,4.646716789125094e-09,0.0009962363401427,-0.011219366453588,0.0,0.0,0.0,-0.0071500977501273,60.0,-24.016536712646484,-0.0,-6.766872218122445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,9.335713548352942e-05,292.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122131347656,0.0,0.0,9.830913040786982e-05,290.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,7.261110295075923e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,9.83096397249028e-05,291.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0004663361760322,290.478759765625,294.1499938964844,253.54714965820312,252.7967834472656,255.3361053466797,253.62559509277344,288.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947227081283,4.498579730949359e-09,0.0009947181679308,-0.0108314994722604,0.0,0.0,0.0,-0.0070753856562078,60.0,-23.982221603393555,-0.0,-6.746262215528986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,9.335713548352942e-05,292.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122131347656,0.0,0.0,9.830913040786982e-05,290.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,7.261110295075923e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,9.83096397249028e-05,291.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0004663361760322,290.478759765625,294.1499938964844,253.54714965820312,252.7967834472656,255.3361053466797,253.62559509277344,288.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947227081283,4.498579730949359e-09,0.0009947181679308,-0.0108314994722604,0.0,0.0,0.0,-0.0070753856562078,60.0,-23.982221603393555,-0.0,-6.746262215528986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.857666015625,0.0,0.0,9.321049583377317e-05,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026306152344,0.0,0.0,9.8154712759424e-05,290.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,7.249705231515691e-05,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,9.8155222076457e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.000465603719931,290.4674377441406,294.1499938964844,253.5267333984375,252.7786407470703,255.304443359375,253.61151123046875,288.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931600652635,4.346117687958895e-09,0.0009931557578966,-0.0104323029518127,0.0,0.0,0.0,-0.0069984924048185,60.0,-23.946983337402344,-0.0,-6.725083068204185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.857666015625,0.0,0.0,9.321049583377317e-05,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026306152344,0.0,0.0,9.8154712759424e-05,290.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,7.249705231515691e-05,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,9.8155222076457e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.000465603719931,290.4674377441406,294.1499938964844,253.5267333984375,252.7786407470703,255.304443359375,253.61151123046875,288.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931600652635,4.346117687958895e-09,0.0009931557578966,-0.0104323029518127,0.0,0.0,0.0,-0.0069984924048185,60.0,-23.946983337402344,-0.0,-6.725083068204185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,9.30638998397626e-05,292.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59295654296875,0.0,0.0,9.80003533186391e-05,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,7.238303078338504e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348937988281,0.0,0.0,9.800084808375686e-05,291.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0004648714675568,290.4560546875,294.1499938964844,253.505615234375,252.7599334716797,255.2730255126953,253.5969390869141,288.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915980044752,4.193706715227563e-09,0.0009915938135236,-0.0100332368165254,0.0,0.0,0.0,-0.0069216252304613,60.0,-23.911544799804688,-0.0,-6.703944421815322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,9.30638998397626e-05,292.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59295654296875,0.0,0.0,9.80003533186391e-05,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,7.238303078338504e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348937988281,0.0,0.0,9.800084808375686e-05,291.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0004648714675568,290.4560546875,294.1499938964844,253.505615234375,252.7599334716797,255.2730255126953,253.5969390869141,288.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915980044752,4.193706715227563e-09,0.0009915938135236,-0.0100332368165254,0.0,0.0,0.0,-0.0069216252304613,60.0,-23.911544799804688,-0.0,-6.703944421815322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83203125,0.0,0.0,9.29226735024713e-05,292.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.583251953125,0.0,0.0,9.78516327450052e-05,290.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368225097656,0.0,0.0,7.227318565128371e-05,290.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234191894531,0.0,0.0,9.785212751012295e-05,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.0004641660198103,290.4446105957031,294.1499938964844,253.48385620117188,252.74069213867188,255.2418365478516,253.58192443847656,288.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900929871946,4.046870838436689e-09,0.0009900889126583,-0.0096487617120146,0.0,0.0,0.0,-0.0068475692532956,60.0,-23.87722587585449,-0.0,-6.68361010980334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83203125,0.0,0.0,9.29226735024713e-05,292.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.583251953125,0.0,0.0,9.78516327450052e-05,290.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368225097656,0.0,0.0,7.227318565128371e-05,290.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234191894531,0.0,0.0,9.785212751012295e-05,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.0004641660198103,290.4446105957031,294.1499938964844,253.48385620117188,252.74069213867188,255.2418365478516,253.58192443847656,288.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900929871946,4.046870838436689e-09,0.0009900889126583,-0.0096487617120146,0.0,0.0,0.0,-0.0068475692532956,60.0,-23.87722587585449,-0.0,-6.68361010980334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,9.28562440094538e-05,292.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.578369140625,0.0,0.0,9.778168896446005e-05,290.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,7.22215190762654e-05,290.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,9.77821764536202e-05,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.0004638342361431,290.4388732910156,294.1499938964844,253.4727325439453,252.7308654785156,255.226318359375,253.57424926757807,288.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893850656226,3.977807860877647e-09,0.0009893811075016,-0.0094679268077015,0.0,0.0,0.0,-0.006812737789005,60.0,-23.86099624633789,-0.0,-6.674057573263782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192138671875,0.0,0.0,9.279268851969392e-05,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.573486328125,0.0,0.0,9.77147647063248e-05,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8239440917969,0.0,0.0,7.217209349619225e-05,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,9.771524491952732e-05,291.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,0.0004635167715605,290.4331359863281,294.1499938964844,253.46144104003903,252.72091674804688,255.2108459472656,253.5664825439453,288.7435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887077612802,3.911730939165636e-09,0.0009887039195746,-0.0092949084937572,0.0,0.0,0.0,-0.0067794118076562,60.0,-23.845415115356445,-0.0,-6.664923546395586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063659667969,0.0,0.0,9.26793145481497e-05,292.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56365966796875,0.0,0.0,9.759538079379126e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,7.208390888990834e-05,290.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004089355469,0.0,0.0,9.75958610069938e-05,291.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,0.0004629504692275,290.4216003417969,294.1499938964844,253.4384155273437,252.70065307617188,255.1800537109375,253.5506134033203,288.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874996030703,3.793853675659875e-09,0.00098749587778,-0.0089862532913684,0.0,0.0,0.0,-0.0067199612967669,60.0,-23.817502975463867,-0.0,-6.648645012319322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063659667969,0.0,0.0,9.26793145481497e-05,292.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56365966796875,0.0,0.0,9.759538079379126e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,7.208390888990834e-05,290.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004089355469,0.0,0.0,9.75958610069938e-05,291.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,0.0004629504692275,290.4216003417969,294.1499938964844,253.4384155273437,252.70065307617188,255.1800537109375,253.5506134033203,288.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874996030703,3.793853675659875e-09,0.00098749587778,-0.0089862532913684,0.0,0.0,0.0,-0.0067199612967669,60.0,-23.817502975463867,-0.0,-6.648645012319322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79351806640625,0.0,0.0,9.258767386199906e-05,292.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55377197265625,0.0,0.0,9.749888704391196e-05,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,7.20126336091198e-05,290.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888732910156,0.0,0.0,9.749935998115689e-05,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,0.000462492724182,290.4100036621094,294.1499938964844,253.414794921875,252.67990112304688,255.1494140625,253.5342559814453,288.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865229949355,3.6985752238649643e-09,0.0009865193860605,-0.0087367706000804,0.0,0.0,0.0,-0.0066719078458845,60.0,-23.79498863220215,-0.0,-6.63550139279323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79351806640625,0.0,0.0,9.258767386199906e-05,292.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55377197265625,0.0,0.0,9.749888704391196e-05,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,7.20126336091198e-05,290.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888732910156,0.0,0.0,9.749935998115689e-05,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,0.000462492724182,290.4100036621094,294.1499938964844,253.414794921875,252.67990112304688,255.1494140625,253.5342559814453,288.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865229949355,3.6985752238649643e-09,0.0009865193860605,-0.0087367706000804,0.0,0.0,0.0,-0.0066719078458845,60.0,-23.79498863220215,-0.0,-6.63550139279323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,9.252111340174451e-05,292.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438232421875,0.0,0.0,9.742879774421452e-05,290.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78521728515625,0.0,0.0,7.196086517069489e-05,290.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772766113281,0.0,0.0,9.742926340550184e-05,291.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,0.0004621602711267,290.3983764648437,294.1499938964844,253.3905792236328,252.6586761474609,255.118896484375,253.51736450195312,288.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858135599642,3.6293634764206205e-09,0.0009858099510893,-0.0085555408149957,0.0,0.0,0.0,-0.0066370009444653,60.0,-23.778440475463867,-0.0,-6.625962356565651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,9.252111340174451e-05,292.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438232421875,0.0,0.0,9.742879774421452e-05,290.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78521728515625,0.0,0.0,7.196086517069489e-05,290.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772766113281,0.0,0.0,9.742926340550184e-05,291.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,0.0004621602711267,290.3983764648437,294.1499938964844,253.3905792236328,252.6586761474609,255.118896484375,253.51736450195312,288.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858135599642,3.6293634764206205e-09,0.0009858099510893,-0.0085555408149957,0.0,0.0,0.0,-0.0066370009444653,60.0,-23.778440475463867,-0.0,-6.625962356565651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76776123046875,0.0,0.0,9.248156857211144e-05,292.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338439941406,0.0,0.0,9.738715743878856e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7722473144531,0.0,0.0,7.193010969785973e-05,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656494140625,0.0,0.0,9.738761582411826e-05,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0004619627434294,290.3866577148437,294.1499938964844,253.3658142089844,252.63699340820312,255.0885162353516,253.4998016357422,288.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853920200839,3.588239483320876e-09,0.0009853884112089,-0.008447858504951,0.0,0.0,0.0,-0.0066162599250674,60.0,-23.76918601989746,-0.0,-6.620297909876173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76776123046875,0.0,0.0,9.248156857211144e-05,292.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338439941406,0.0,0.0,9.738715743878856e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7722473144531,0.0,0.0,7.193010969785973e-05,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656494140625,0.0,0.0,9.738761582411826e-05,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0004619627434294,290.3866577148437,294.1499938964844,253.3658142089844,252.63699340820312,255.0885162353516,253.4998016357422,288.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853920200839,3.588239483320876e-09,0.0009853884112089,-0.008447858504951,0.0,0.0,0.0,-0.0066162599250674,60.0,-23.76918601989746,-0.0,-6.620297909876173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76129150390625,0.0,0.0,9.247309935744852e-05,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52880859375,0.0,0.0,9.737823711475356e-05,290.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,7.192351768026128e-05,290.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597900390625,0.0,0.0,9.737869550008328e-05,291.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0004619204555638,290.3807678222656,294.1499938964844,253.3532257080078,252.62599182128903,255.0733642578125,253.4906768798828,288.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853016817942,3.579426088862192e-09,0.0009852980729192,-0.008424780331552,0.0,0.0,0.0,-0.00661181518808,60.0,-23.767763137817383,-0.0,-6.619083592340759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548217773437,0.0,0.0,9.247076377505437e-05,292.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237731933594,0.0,0.0,9.73757851170376e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,7.192169869085774e-05,290.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539611816406,0.0,0.0,9.737623622640967e-05,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0004619087849278,290.3748779296875,294.1499938964844,253.34051513671875,252.6148834228516,255.0582427978516,253.4813690185547,288.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852766525,3.576991369769189e-09,0.000985273043625,-0.0084184054285287,0.0,0.0,0.0,-0.0066105867736041,60.0,-23.76785469055176,-0.0,-6.61874821616948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,9.248757851310074e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136413574219,0.0,0.0,9.739350207382812e-05,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,7.193478086264804e-05,290.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,9.73939459072426e-05,291.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,0.0004619928367901,290.3630676269531,294.1499938964844,253.314682006836,252.5923614501953,255.0280303955078,253.46206665039065,288.6390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985455699265,3.5944636156415304e-09,0.00098545209039,-0.0084641566500067,0.0,0.0,0.0,-0.0066193984821438,60.0,-23.77349281311035,-0.0,-6.621154824415498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,9.248757851310074e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136413574219,0.0,0.0,9.739350207382812e-05,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,7.193478086264804e-05,290.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,9.73939459072426e-05,291.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,0.0004619928367901,290.3630676269531,294.1499938964844,253.314682006836,252.5923614501953,255.0280303955078,253.46206665039065,288.6390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985455699265,3.5944636156415304e-09,0.00098545209039,-0.0084641566500067,0.0,0.0,0.0,-0.0066193984821438,60.0,-23.77349281311035,-0.0,-6.621154824415498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,9.252989548258483e-05,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,9.74380600382574e-05,290.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73321533203125,0.0,0.0,7.196769001893699e-05,290.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304626464844,0.0,0.0,9.743850387167186e-05,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,0.0004622042179107,290.3511657714844,294.1499938964844,253.28836059570312,252.56944274902344,254.9978942871093,253.44161987304688,288.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859063429757,3.638438661468512e-09,0.0009859027341008,-0.0085793044418096,0.0,0.0,0.0,-0.0066415765322744,60.0,-23.78677749633789,-0.0,-6.627212911780589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,9.252989548258483e-05,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,9.74380600382574e-05,290.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73321533203125,0.0,0.0,7.196769001893699e-05,290.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304626464844,0.0,0.0,9.743850387167186e-05,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,0.0004622042179107,290.3511657714844,294.1499938964844,253.28836059570312,252.56944274902344,254.9978942871093,253.44161987304688,288.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859063429757,3.638438661468512e-09,0.0009859027341008,-0.0085793044418096,0.0,0.0,0.0,-0.0066415765322744,60.0,-23.78677749633789,-0.0,-6.627212911780589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158508300781,0.0,0.0,9.259526996174829e-05,291.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931640625,0.0,0.0,9.75069124251604e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,7.201854168670252e-05,290.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186218261719,0.0,0.0,9.750734898261726e-05,291.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,0.0004625308210961,290.33917236328125,294.1499938964844,253.2615661621093,252.546142578125,254.96780395507807,253.4200592041016,288.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866027394309,3.706392304181349e-09,0.0009865990141406,-0.0087572392076253,0.0,0.0,0.0,-0.0066758482716977,60.0,-23.806337356567383,-0.0,-6.63657928612338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158508300781,0.0,0.0,9.259526996174829e-05,291.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931640625,0.0,0.0,9.75069124251604e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,7.201854168670252e-05,290.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186218261719,0.0,0.0,9.750734898261726e-05,291.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,0.0004625308210961,290.33917236328125,294.1499938964844,253.2615661621093,252.546142578125,254.96780395507807,253.4200592041016,288.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866027394309,3.706392304181349e-09,0.0009865990141406,-0.0087572392076253,0.0,0.0,0.0,-0.0066758482716977,60.0,-23.806337356567383,-0.0,-6.63657928612338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,9.268013673136012e-05,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828186035156,0.0,0.0,9.759628301253542e-05,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,7.208454917417839e-05,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,9.759671229403466e-05,291.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,0.0004629547474905,290.3271484375,294.1499938964844,253.2343139648437,252.52247619628903,254.937728881836,253.3971099853516,288.5870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875068208202,3.794600633710843e-09,0.0009875029791146,-0.0089882100000977,0.0,0.0,0.0,-0.0067203356884419,60.0,-23.832107543945312,-0.0,-6.648748041016006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,9.268013673136012e-05,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828186035156,0.0,0.0,9.759628301253542e-05,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,7.208454917417839e-05,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,9.759671229403466e-05,291.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,0.0004629547474905,290.3271484375,294.1499938964844,253.2343139648437,252.52247619628903,254.937728881836,253.3971099853516,288.5870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875068208202,3.794600633710843e-09,0.0009875029791146,-0.0089882100000977,0.0,0.0,0.0,-0.0067203356884419,60.0,-23.832107543945312,-0.0,-6.648748041016006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961975097656,0.0,0.0,9.27281507756561e-05,291.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.47760009765625,0.0,0.0,9.764684364199638e-05,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.700439453125,0.0,0.0,7.212188938865438e-05,290.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007995605469,0.0,0.0,9.764727292349562e-05,291.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,0.0004631945921573,290.3210754394531,294.1499938964844,253.22052001953125,252.5105133056641,254.9226989746093,253.3851776123047,288.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988018233329,3.844507379113793e-09,0.0009880143916234,-0.0091188894584774,0.0,0.0,0.0,-0.0067455056123435,60.0,-23.846651077270508,-0.0,-6.655637463381936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68963623046875,0.0,0.0,9.277962817577644e-05,291.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723815917969,0.0,0.0,9.770105680217966e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,7.216192898340523e-05,290.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948181152344,0.0,0.0,9.77014860836789e-05,291.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,0.0004634517536032,290.3150329589844,294.1499938964844,253.2066192626953,252.4984741210937,254.9076690673828,253.3728942871093,288.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885666659101,3.898017908454676e-09,0.0009885628242045,-0.0092590022832155,0.0,0.0,0.0,-0.0067724930122494,60.0,-23.862329483032227,-0.0,-6.663028528919315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764831542969,0.0,0.0,9.28902009036392e-05,291.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618835449219,0.0,0.0,9.781749395187944e-05,290.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,7.224793080240488e-05,290.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827941894531,0.0,0.0,9.781792323337868e-05,291.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,0.0004640040860977,290.3028259277344,294.1499938964844,253.17849731445312,252.47413635253903,254.8776092529297,253.34738159179688,288.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897446725517,4.0129539691236005e-09,0.0009897407144308,-0.0095599545165896,0.0,0.0,0.0,-0.0068304603919386,60.0,-23.89627456665039,-0.0,-6.678918396119117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764831542969,0.0,0.0,9.28902009036392e-05,291.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618835449219,0.0,0.0,9.781749395187944e-05,290.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,7.224793080240488e-05,290.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827941894531,0.0,0.0,9.781792323337868e-05,291.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,0.0004640040860977,290.3028259277344,294.1499938964844,253.17849731445312,252.47413635253903,254.8776092529297,253.34738159179688,288.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897446725517,4.0129539691236005e-09,0.0009897407144308,-0.0095599545165896,0.0,0.0,0.0,-0.0068304603919386,60.0,-23.89627456665039,-0.0,-6.678918396119117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
