time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604740,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,9.300728561356664e-05,291.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513244628906,0.0,0.0,9.7940799605567e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673583984375,0.0,0.0,7.233900396386161e-05,290.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707397460937,0.0,0.0,9.794122161110864e-05,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,0.0004645889857783,290.2905578613281,294.1499938964844,253.1499938964844,252.4495086669922,254.84754943847656,253.3206787109375,288.53521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909921791404,4.134666831134837e-09,0.0009909879881888,-0.0098786475136876,0.0,0.0,0.0,-0.0068918452598154,60.0,-23.932701110839844,-0.0,-6.695764653841253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,9.300728561356664e-05,291.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513244628906,0.0,0.0,9.7940799605567e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673583984375,0.0,0.0,7.233900396386161e-05,290.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707397460937,0.0,0.0,9.794122161110864e-05,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,0.0004645889857783,290.2905578613281,294.1499938964844,253.1499938964844,252.4495086669922,254.84754943847656,253.3206787109375,288.53521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909921791404,4.134666831134837e-09,0.0009909879881888,-0.0098786475136876,0.0,0.0,0.0,-0.0068918452598154,60.0,-23.932701110839844,-0.0,-6.695764653841253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500244140625,0.0,0.0,9.31318136281334e-05,291.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.440673828125,0.0,0.0,9.807193418964744e-05,290.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.654052734375,0.0,0.0,7.243585423566401e-05,290.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586242675781,0.0,0.0,9.807234891923144e-05,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.837158203125,0.0,0.0,0.0004652110219467,290.2781982421875,294.1499938964844,253.11959838867188,252.4232635498047,254.81744384765625,253.29254150390625,288.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923187317326,4.264106845397464e-09,0.000992314540781,-0.0102175706997513,0.0,0.0,0.0,-0.0069571272470057,60.0,-23.972042083740234,-0.0,-6.713704436833724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500244140625,0.0,0.0,9.31318136281334e-05,291.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.440673828125,0.0,0.0,9.807193418964744e-05,290.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.654052734375,0.0,0.0,7.243585423566401e-05,290.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586242675781,0.0,0.0,9.807234891923144e-05,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.837158203125,0.0,0.0,0.0004652110219467,290.2781982421875,294.1499938964844,253.11959838867188,252.4232635498047,254.81744384765625,253.29254150390625,288.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923187317326,4.264106845397464e-09,0.000992314540781,-0.0102175706997513,0.0,0.0,0.0,-0.0069571272470057,60.0,-23.972042083740234,-0.0,-6.713704436833724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63671875,0.0,0.0,9.326505823992191e-05,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.429931640625,0.0,0.0,9.821225830819458e-05,290.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64068603515625,0.0,0.0,7.253949297592044e-05,290.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54644775390625,0.0,0.0,9.821266576182096e-05,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215637207031,0.0,0.0,0.0004658766556531,290.2657775878906,294.1499938964844,253.08599853515625,252.394287109375,254.78726196289065,253.2627716064453,288.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937384165823,4.402617825860489e-09,0.0009937339928001,-0.0105802407488226,0.0,0.0,0.0,-0.0070269843563437,60.0,-24.0151424407959,-0.0,-6.732928170549712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63671875,0.0,0.0,9.326505823992191e-05,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.429931640625,0.0,0.0,9.821225830819458e-05,290.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64068603515625,0.0,0.0,7.253949297592044e-05,290.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54644775390625,0.0,0.0,9.821266576182096e-05,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215637207031,0.0,0.0,0.0004658766556531,290.2657775878906,294.1499938964844,253.08599853515625,252.394287109375,254.78726196289065,253.2627716064453,288.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937384165823,4.402617825860489e-09,0.0009937339928001,-0.0105802407488226,0.0,0.0,0.0,-0.0070269843563437,60.0,-24.0151424407959,-0.0,-6.732928170549712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300354003906,0.0,0.0,9.333426714874804e-05,291.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245300292969,0.0,0.0,9.828513429965824e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340026855469,0.0,0.0,7.259332051035017e-05,290.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,9.828554175328465e-05,291.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,0.0004662223800551,290.2595520019531,294.1499938964844,253.0680694580078,252.3788604736328,254.77212524414065,253.2471618652344,288.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944757912307,4.474558501499359e-09,0.0009944712510332,-0.0107686053961515,0.0,0.0,0.0,-0.0070632672868669,60.0,-24.03818893432617,-0.0,-6.74292337521365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62335205078125,0.0,0.0,9.340498218080028e-05,291.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41912841796875,0.0,0.0,9.83596037258394e-05,290.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272888183594,0.0,0.0,7.264831947395578e-05,290.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5342102050781,0.0,0.0,9.83600111794658e-05,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,0.0004665756132453,290.2532958984375,294.1499938964844,253.04946899414065,252.3628387451172,254.75694274902344,253.2310028076172,288.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952291147783,4.54806814431663e-09,0.0009952245745807,-0.0109610771760344,0.0,0.0,0.0,-0.0071003413759171,60.0,-24.062211990356445,-0.0,-6.753143821924823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60992431640625,0.0,0.0,9.354916255688296e-05,291.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,9.85114384093322e-05,290.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61383056640625,0.0,0.0,7.276045653270558e-05,290.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218811035156,0.0,0.0,9.851183858700097e-05,291.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,0.0004672958457376,290.24072265625,294.1499938964844,253.0103302001953,252.32913208007807,254.7264099121093,253.19699096679688,288.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967652149498,4.697942923570508e-09,0.0009967605583369,-0.0113534918054938,0.0,0.0,0.0,-0.0071759293787181,60.0,-24.11263465881348,-0.0,-6.774006777732211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60992431640625,0.0,0.0,9.354916255688296e-05,291.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,9.85114384093322e-05,290.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61383056640625,0.0,0.0,7.276045653270558e-05,290.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218811035156,0.0,0.0,9.851183858700097e-05,291.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,0.0004672958457376,290.24072265625,294.1499938964844,253.0103302001953,252.32913208007807,254.7264099121093,253.19699096679688,288.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967652149498,4.697942923570508e-09,0.0009967605583369,-0.0113534918054938,0.0,0.0,0.0,-0.0071759293787181,60.0,-24.11263465881348,-0.0,-6.774006777732211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964660644531,0.0,0.0,9.369484905619174e-05,291.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,9.866485197562724e-05,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003112792969,0.0,0.0,7.287377229658887e-05,290.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.509521484375,0.0,0.0,9.866525215329602e-05,291.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,0.0004680235870182,290.2280578613281,294.1499938964844,252.9688873291016,252.2934417724609,254.69566345214844,253.16065979003903,288.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983173804357,4.849382229110688e-09,0.0009983124909922,-0.011749998666346,0.0,0.0,0.0,-0.007252306677401,60.0,-24.16552734375,-0.0,-6.795119844582588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964660644531,0.0,0.0,9.369484905619174e-05,291.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,9.866485197562724e-05,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003112792969,0.0,0.0,7.287377229658887e-05,290.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.509521484375,0.0,0.0,9.866525215329602e-05,291.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,0.0004680235870182,290.2280578613281,294.1499938964844,252.9688873291016,252.2934417724609,254.69566345214844,253.16065979003903,288.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983173804357,4.849382229110688e-09,0.0009983124909922,-0.011749998666346,0.0,0.0,0.0,-0.007252306677401,60.0,-24.16552734375,-0.0,-6.795119844582588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,9.383977157995103e-05,291.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38623046875,0.0,0.0,9.881747246254236e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867614746094,0.0,0.0,7.29864914319478e-05,290.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971008300781,0.0,0.0,9.881786536425352e-05,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75885009765625,0.0,0.0,0.0004687475448008,290.21533203125,294.1499938964844,252.9254150390625,252.25601196289065,254.6646728515625,253.1222686767578,288.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998615132644,5.000033276303384e-09,0.0009998565074056,-0.0121444351971149,0.0,0.0,0.0,-0.0073282867670059,60.0,-24.219995498657227,-0.0,-6.816155462274764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,9.383977157995103e-05,291.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38623046875,0.0,0.0,9.881747246254236e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867614746094,0.0,0.0,7.29864914319478e-05,290.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971008300781,0.0,0.0,9.881786536425352e-05,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75885009765625,0.0,0.0,0.0004687475448008,290.21533203125,294.1499938964844,252.9254150390625,252.25601196289065,254.6646728515625,253.1222686767578,288.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998615132644,5.000033276303384e-09,0.0009998565074056,-0.0121444351971149,0.0,0.0,0.0,-0.0073282867670059,60.0,-24.219995498657227,-0.0,-6.816155462274764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56939697265625,0.0,0.0,9.398120164405556e-05,291.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,9.896641131490468e-05,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731506347656,0.0,0.0,7.309648935915902e-05,290.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845886230469,0.0,0.0,9.896679694065824e-05,291.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,0.0004694540402851,290.2025451660156,294.1499938964844,252.8802185058593,252.2170867919922,254.63340759277344,253.08160400390625,288.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013682767748,5.147052117848716e-09,0.0010013631545007,-0.0125293564051389,0.0,0.0,0.0,-0.0074024344794452,60.0,-24.275373458862305,-0.0,-6.836715016333983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56939697265625,0.0,0.0,9.398120164405556e-05,291.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,9.896641131490468e-05,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731506347656,0.0,0.0,7.309648935915902e-05,290.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845886230469,0.0,0.0,9.896679694065824e-05,291.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,0.0004694540402851,290.2025451660156,294.1499938964844,252.8802185058593,252.2170867919922,254.63340759277344,253.08160400390625,288.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013682767748,5.147052117848716e-09,0.0010013631545007,-0.0125293564051389,0.0,0.0,0.0,-0.0074024344794452,60.0,-24.275373458862305,-0.0,-6.836715016333983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626220703125,0.0,0.0,9.404989395989104e-05,291.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695373535156,0.0,0.0,9.903874160954727e-05,290.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663452148437,0.0,0.0,7.314991671591997e-05,290.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47833251953125,0.0,0.0,9.903912723530084e-05,291.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352294921875,0.0,0.0,0.0004697971453424,290.19610595703125,294.1499938964844,252.8570709228516,252.1971435546875,254.6176605224609,253.0604705810547,288.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021000634878,5.218454113276039e-09,0.0010020949412137,-0.0127162989228963,0.0,0.0,0.0,-0.0074384459294378,60.0,-24.30312728881836,-0.0,-6.846711642083393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558166503906,0.0,0.0,9.41169637371786e-05,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3639221191406,0.0,0.0,9.910937660606578e-05,290.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595092773437,0.0,0.0,7.320208533201367e-05,290.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720458984375,0.0,0.0,9.910976223181932e-05,291.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,0.0004701321886386,290.1896667480469,294.1499938964844,252.83360290527344,252.1769256591797,254.60183715820312,253.038803100586,288.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028147371485,5.288175675133289e-09,0.0010028093820437,-0.0128988390788435,0.0,0.0,0.0,-0.0074736094102263,60.0,-24.330787658691406,-0.0,-6.856480183614623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,9.424544987268746e-05,291.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526611328125,0.0,0.0,9.924467303790152e-05,290.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458068847656,0.0,0.0,7.330201333388686e-05,290.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594421386719,0.0,0.0,9.924505138769746e-05,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115478515625,0.0,0.0,0.0004707740154117,290.1767272949219,294.1499938964844,252.78585815429688,252.13577270507807,254.5699615478516,252.9940185546875,288.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041835485026,5.421731508192806e-09,0.0010041781933978,-0.0132485022768378,0.0,0.0,0.0,-0.0075409673154354,60.0,-24.385517120361328,-0.0,-6.875210800671995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,9.424544987268746e-05,291.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526611328125,0.0,0.0,9.924467303790152e-05,290.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458068847656,0.0,0.0,7.330201333388686e-05,290.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594421386719,0.0,0.0,9.924505138769746e-05,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115478515625,0.0,0.0,0.0004707740154117,290.1767272949219,294.1499938964844,252.78585815429688,252.13577270507807,254.5699615478516,252.9940185546875,288.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041835485026,5.421731508192806e-09,0.0010041781933978,-0.0132485022768378,0.0,0.0,0.0,-0.0075409673154354,60.0,-24.385517120361328,-0.0,-6.875210800671995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284423828125,0.0,0.0,9.436508844373748e-05,291.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3413391113281,0.0,0.0,9.937067079590634e-05,290.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53204345703125,0.0,0.0,7.339506555581465e-05,290.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44677734375,0.0,0.0,9.937104186974466e-05,291.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957397460937,0.0,0.0,0.0004713716625701,290.1636962890625,294.1499938964844,252.73727416992188,252.0938873291016,254.5377349853516,252.9474334716797,288.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054582962766,5.546099135500526e-09,0.0010054527083411,-0.0135741056874394,0.0,0.0,0.0,-0.0076036914251744,60.0,-24.438884735107425,-0.0,-6.892675941116978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284423828125,0.0,0.0,9.436508844373748e-05,291.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3413391113281,0.0,0.0,9.937067079590634e-05,290.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53204345703125,0.0,0.0,7.339506555581465e-05,290.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44677734375,0.0,0.0,9.937104186974466e-05,291.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957397460937,0.0,0.0,0.0004713716625701,290.1636962890625,294.1499938964844,252.73727416992188,252.0938873291016,254.5377349853516,252.9474334716797,288.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054582962766,5.546099135500526e-09,0.0010054527083411,-0.0135741056874394,0.0,0.0,0.0,-0.0076036914251744,60.0,-24.438884735107425,-0.0,-6.892675941116978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51470947265625,0.0,0.0,9.447494085179642e-05,291.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299255371094,0.0,0.0,9.948635124601424e-05,290.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51824951171875,0.0,0.0,7.348050712607801e-05,290.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340515136719,0.0,0.0,9.948672231985256e-05,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6799011230469,0.0,0.0,0.0004719204152934,290.1506042480469,294.1499938964844,252.68817138671875,252.051513671875,254.5051727294922,252.89938354492188,288.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066287359222,5.660292679010581e-09,0.0010066230315715,-0.0138730686157941,0.0,0.0,0.0,-0.0076612844131886,60.0,-24.49040603637696,-0.0,-6.908732075316949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51470947265625,0.0,0.0,9.447494085179642e-05,291.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299255371094,0.0,0.0,9.948635124601424e-05,290.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51824951171875,0.0,0.0,7.348050712607801e-05,290.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340515136719,0.0,0.0,9.948672231985256e-05,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6799011230469,0.0,0.0,0.0004719204152934,290.1506042480469,294.1499938964844,252.68817138671875,252.051513671875,254.5051727294922,252.89938354492188,288.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066287359222,5.660292679010581e-09,0.0010066230315715,-0.0138730686157941,0.0,0.0,0.0,-0.0076612844131886,60.0,-24.49040603637696,-0.0,-6.908732075316949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,9.4574446848128e-05,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184509277344,0.0,0.0,9.959113958757372e-05,290.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044250488281,0.0,0.0,7.355790148722008e-05,290.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212646484375,0.0,0.0,9.959151066141204e-05,291.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640319824219,0.0,0.0,0.0004724174796137,290.137451171875,294.1499938964844,252.6388397216797,252.0089111328125,254.47227478027344,252.8501434326172,288.3281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076888138428,5.763725496876759e-09,0.0010076829930767,-0.0141438571736216,0.0,0.0,0.0,-0.0077134501188993,60.0,-24.539649963378903,-0.0,-6.923291095972672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,9.4574446848128e-05,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184509277344,0.0,0.0,9.959113958757372e-05,290.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044250488281,0.0,0.0,7.355790148722008e-05,290.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212646484375,0.0,0.0,9.959151066141204e-05,291.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640319824219,0.0,0.0,0.0004724174796137,290.137451171875,294.1499938964844,252.6388397216797,252.0089111328125,254.47227478027344,252.8501434326172,288.3281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076888138428,5.763725496876759e-09,0.0010076829930767,-0.0141438571736216,0.0,0.0,0.0,-0.0077134501188993,60.0,-24.539649963378903,-0.0,-6.923291095972672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939880371094,0.0,0.0,9.462016896577552e-05,291.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31268310546875,0.0,0.0,9.963929187506436e-05,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974975585937,0.0,0.0,7.359346636803821e-05,290.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148254394531,0.0,0.0,9.963965567294508e-05,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560974121094,0.0,0.0,0.0004726458864752,290.1308288574219,294.1499938964844,252.6141662597656,251.98760986328125,254.4556884765625,252.8251800537109,288.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081758955493,5.811252368204123e-09,0.0010081700747832,-0.0142682809382677,0.0,0.0,0.0,-0.0077374200336635,60.0,-24.56326103210449,-0.0,-6.929985829629004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.487060546875,0.0,0.0,9.466569463256748e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.306884765625,0.0,0.0,9.968723315978424e-05,290.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.49053955078125,0.0,0.0,7.362887117778882e-05,290.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084167480469,0.0,0.0,9.968759695766494e-05,291.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64813232421875,0.0,0.0,0.0004728733038064,290.12420654296875,294.1499938964844,252.5895538330078,251.96633911132807,254.4390411376953,252.800033569336,288.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086609981954,5.8585740703165365e-09,0.0010086550610139,-0.0143921691924333,0.0,0.0,0.0,-0.0077612865716218,60.0,-24.58647918701172,-0.0,-6.936655694289584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731750488281,0.0,0.0,9.477238927502184e-05,291.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952575683594,0.0,0.0,9.979958849726243e-05,290.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47662353515625,0.0,0.0,7.371185347437859e-05,290.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955078125,0.0,0.0,9.979994501918554e-05,291.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322326660156,0.0,0.0,0.0004734062822535,290.1109313964844,294.1499938964844,252.5406494140625,251.924057006836,254.40548706054688,252.749267578125,288.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097975609824,5.969479133227651e-09,0.0010097916238009,-0.0146825136616826,0.0,0.0,0.0,-0.0078172199428081,60.0,-24.63419342041016,-0.0,-6.952298292617344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731750488281,0.0,0.0,9.477238927502184e-05,291.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952575683594,0.0,0.0,9.979958849726243e-05,290.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47662353515625,0.0,0.0,7.371185347437859e-05,290.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955078125,0.0,0.0,9.979994501918554e-05,291.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322326660156,0.0,0.0,0.0004734062822535,290.1109313964844,294.1499938964844,252.5406494140625,251.924057006836,254.40548706054688,252.749267578125,288.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097975609824,5.969479133227651e-09,0.0010097916238009,-0.0146825136616826,0.0,0.0,0.0,-0.0078172199428081,60.0,-24.63419342041016,-0.0,-6.952298292617344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4592590332031,0.0,0.0,9.485519694862889e-05,291.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835693359375,0.0,0.0,9.988679084926844e-05,290.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.462646484375,0.0,0.0,7.377626025117934e-05,290.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.382568359375,0.0,0.0,9.988714737119152e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163330078125,0.0,0.0,0.0004738199349958,290.0975646972656,294.1499938964844,252.4923858642578,251.8823089599609,254.37164306640625,252.6981506347656,288.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106799891218,6.055557388862098e-09,0.0010106739355251,-0.0149078583344817,0.0,0.0,0.0,-0.0078606335446238,60.0,-24.68095970153809,-0.0,-6.964451415569783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4592590332031,0.0,0.0,9.485519694862889e-05,291.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835693359375,0.0,0.0,9.988679084926844e-05,290.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.462646484375,0.0,0.0,7.377626025117934e-05,290.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.382568359375,0.0,0.0,9.988714737119152e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163330078125,0.0,0.0,0.0004738199349958,290.0975646972656,294.1499938964844,252.4923858642578,251.8823089599609,254.37164306640625,252.6981506347656,288.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106799891218,6.055557388862098e-09,0.0010106739355251,-0.0149078583344817,0.0,0.0,0.0,-0.0078606335446238,60.0,-24.68095970153809,-0.0,-6.964451415569783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452819824219,0.0,0.0,9.486057388130575e-05,291.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27178955078125,0.0,0.0,9.989245154429228e-05,290.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486389160156,0.0,0.0,7.378044392680749e-05,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695678710937,0.0,0.0,9.989280806621537e-05,291.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60040283203125,0.0,0.0,0.0004738467978313,290.0841369628906,294.1499938964844,252.44509887695312,251.8413543701172,254.3375396728516,252.64749145507807,288.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107372654601,6.061132040713346e-09,0.0010107312118634,-0.0149224521592259,0.0,0.0,0.0,-0.0078634461387991,60.0,-24.71305274963379,-0.0,-6.965238696921007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452819824219,0.0,0.0,9.486057388130575e-05,291.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27178955078125,0.0,0.0,9.989245154429228e-05,290.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486389160156,0.0,0.0,7.378044392680749e-05,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695678710937,0.0,0.0,9.989280806621537e-05,291.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60040283203125,0.0,0.0,0.0004738467978313,290.0841369628906,294.1499938964844,252.44509887695312,251.8413543701172,254.3375396728516,252.64749145507807,288.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107372654601,6.061132040713346e-09,0.0010107312118634,-0.0149224521592259,0.0,0.0,0.0,-0.0078634461387991,60.0,-24.71305274963379,-0.0,-6.965238696921007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,9.47983207879588e-05,291.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,9.982690971810372e-05,290.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346008300781,0.0,0.0,7.373202970484272e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565368652344,0.0,0.0,9.982725168811156e-05,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.58447265625,0.0,0.0,0.0004735358816105,290.0706787109375,294.1499938964844,252.3990478515625,251.80145263671875,254.30322265625,252.5980834960937,288.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100740473717,5.996407370645329e-09,0.0010100681101903,-0.0147530091926455,0.0,0.0,0.0,-0.0078308042138814,60.0,-24.72675132751465,-0.0,-6.956098985710923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,9.47983207879588e-05,291.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,9.982690971810372e-05,290.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346008300781,0.0,0.0,7.373202970484272e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565368652344,0.0,0.0,9.982725168811156e-05,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.58447265625,0.0,0.0,0.0004735358816105,290.0706787109375,294.1499938964844,252.3990478515625,251.80145263671875,254.30322265625,252.5980834960937,288.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100740473717,5.996407370645329e-09,0.0010100681101903,-0.0147530091926455,0.0,0.0,0.0,-0.0078308042138814,60.0,-24.72675132751465,-0.0,-6.956098985710923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42431640625,0.0,0.0,9.47469234233722e-05,291.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2540588378906,0.0,0.0,9.97727911453694e-05,290.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275817871094,0.0,0.0,7.369205559371039e-05,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500061035156,0.0,0.0,9.977313311537728e-05,291.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765075683594,0.0,0.0,0.0004732791567221,290.0639343261719,294.1499938964844,252.3765869140625,251.7819976806641,254.28599548339844,252.5740203857422,288.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095264296978,5.9429714482917015e-09,0.0010095204925164,-0.0146131161600351,0.0,0.0,0.0,-0.0078038540668785,60.0,-24.72705078125,-0.0,-6.948557995656304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41729736328125,0.0,0.0,9.469359065406024e-05,291.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481384277344,0.0,0.0,9.971662802854552e-05,290.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205627441406,0.0,0.0,7.365056808339432e-05,290.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34344482421875,0.0,0.0,9.97169699985534e-05,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,0.0004730127402581,290.05718994140625,294.1499938964844,252.35455322265625,251.76287841796875,254.2687530517578,252.55035400390625,288.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089580900967,5.887520693192982e-09,0.0010089522693306,-0.0144679499790072,0.0,0.0,0.0,-0.0077758878469467,60.0,-24.724794387817383,-0.0,-6.940736341221054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032897949219,0.0,0.0,9.461196168558672e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,9.963066986529157e-05,290.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4065246582031,0.0,0.0,7.358707807725295e-05,290.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33038330078125,0.0,0.0,9.963100455934182e-05,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526428222656,0.0,0.0,0.0004726049955934,290.04364013671875,294.1499938964844,252.3119201660156,251.72589111328125,254.23416137695312,252.5041961669922,288.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080881183966,5.802644142960389e-09,0.0010080822976306,-0.0142457447946071,0.0,0.0,0.0,-0.007733080536127,60.0,-24.71971321105957,-0.0,-6.928772933179064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
