time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607080,290.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032897949219,0.0,0.0,9.461196168558672e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,9.963066986529157e-05,290.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4065246582031,0.0,0.0,7.358707807725295e-05,290.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33038330078125,0.0,0.0,9.963100455934182e-05,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526428222656,0.0,0.0,0.0004726049955934,290.04364013671875,294.1499938964844,252.3119201660156,251.72589111328125,254.23416137695312,252.5041961669922,288.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080881183966,5.802644142960389e-09,0.0010080822976306,-0.0142457447946071,0.0,0.0,0.0,-0.007733080536127,60.0,-24.71971321105957,-0.0,-6.928772933179064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892517089844,0.0,0.0,9.453149687033148e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22430419921875,0.0,0.0,9.95459413388744e-05,290.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924560546875,0.0,0.0,7.352449756581336e-05,290.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172607421875,0.0,0.0,9.954627603292464e-05,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367431640625,0.0,0.0,0.0004722031007986,290.0300598144531,294.1499938964844,252.2714233398437,251.69073486328125,254.1994781494141,252.4599151611328,288.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072307195514,5.718989282144093e-09,0.0010072250152006,-0.0140267368406057,0.0,0.0,0.0,-0.0076908897608518,60.0,-24.71515274047852,-0.0,-6.916992134620159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892517089844,0.0,0.0,9.453149687033148e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22430419921875,0.0,0.0,9.95459413388744e-05,290.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924560546875,0.0,0.0,7.352449756581336e-05,290.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172607421875,0.0,0.0,9.954627603292464e-05,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367431640625,0.0,0.0,0.0004722031007986,290.0300598144531,294.1499938964844,252.2714233398437,251.69073486328125,254.1994781494141,252.4599151611328,288.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072307195514,5.718989282144093e-09,0.0010072250152006,-0.0140267368406057,0.0,0.0,0.0,-0.0076908897608518,60.0,-24.71515274047852,-0.0,-6.916992134620159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752136230469,0.0,0.0,9.444769966648892e-05,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,9.945769852492958e-05,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,7.345931953750551e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041076660156,0.0,0.0,9.945802594302222e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208435058594,0.0,0.0,0.0004717845004051,290.0164489746094,294.1499938964844,252.23336791992188,251.65768432617188,254.1647491455078,252.41714477539065,288.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063376976177,5.631858535082301e-09,0.0010063321096822,-0.0137986270710825,0.0,0.0,0.0,-0.0076469462364912,60.0,-24.70893287658692,-0.0,-6.904732430257354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752136230469,0.0,0.0,9.444769966648892e-05,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,9.945769852492958e-05,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,7.345931953750551e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041076660156,0.0,0.0,9.945802594302222e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208435058594,0.0,0.0,0.0004717845004051,290.0164489746094,294.1499938964844,252.23336791992188,251.65768432617188,254.1647491455078,252.41714477539065,288.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063376976177,5.631858535082301e-09,0.0010063321096822,-0.0137986270710825,0.0,0.0,0.0,-0.0076469462364912,60.0,-24.70893287658692,-0.0,-6.904732430257354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36114501953125,0.0,0.0,9.436139225726949e-05,291.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002868652344,0.0,0.0,9.936682181432845e-05,290.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642578125,0.0,0.0,7.339219155255705e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909240722656,0.0,0.0,9.936714195646346e-05,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049743652344,0.0,0.0,0.0004713534144684,290.0028076171875,294.1499938964844,252.19805908203125,251.6269989013672,254.1300201416016,252.3764190673828,288.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054181329905,5.5421267575184174e-09,0.0010054125450551,-0.0135637046769261,0.0,0.0,0.0,-0.0076016909442842,60.0,-24.69997215270996,-0.0,-6.89211745452667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36114501953125,0.0,0.0,9.436139225726949e-05,291.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002868652344,0.0,0.0,9.936682181432845e-05,290.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642578125,0.0,0.0,7.339219155255705e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909240722656,0.0,0.0,9.936714195646346e-05,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049743652344,0.0,0.0,0.0004713534144684,290.0028076171875,294.1499938964844,252.19805908203125,251.6269989013672,254.1300201416016,252.3764190673828,288.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054181329905,5.5421267575184174e-09,0.0010054125450551,-0.0135637046769261,0.0,0.0,0.0,-0.0076016909442842,60.0,-24.69997215270996,-0.0,-6.89211745452667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541259765625,0.0,0.0,9.431767102796584e-05,291.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942443847656,0.0,0.0,9.932077955454588e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572082519531,0.0,0.0,7.335819100262597e-05,290.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,9.93210996966809e-05,291.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970397949219,0.0,0.0,0.0004711350193247,289.9959716796875,294.1499938964844,252.1815185546875,251.6126251220703,254.1126708984375,252.35690307617188,288.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049522388726,5.496670674176585e-09,0.0010049466509371,-0.0134446984156966,0.0,0.0,0.0,-0.0075787655077874,60.0,-24.69449806213379,-0.0,-6.885731806960393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470764160156,0.0,0.0,9.427381883142516e-05,291.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882019042969,0.0,0.0,9.927460632752628e-05,290.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501281738281,0.0,0.0,7.332408131333068e-05,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777099609375,0.0,0.0,9.927491919370368e-05,291.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891052246094,0.0,0.0,0.0004709159838967,289.9891357421875,294.1499938964844,252.1657867431641,251.59893798828125,254.0953521728516,252.33790588378903,288.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044849477708,5.451076035001279e-09,0.0010044794762507,-0.013325328938663,0.0,0.0,0.0,-0.0075557702220976,60.0,-24.6884765625,-0.0,-6.879329816911195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329772949219,0.0,0.0,9.418634726898743e-05,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,9.918249270413072e-05,290.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33599853515625,0.0,0.0,7.325604383368045e-05,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644958496094,0.0,0.0,9.918280557030812e-05,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732360839844,0.0,0.0,0.00047047904809,289.9754333496094,294.1499938964844,252.1368560791016,251.57376098632807,254.060791015625,252.301498413086,288.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035526938736,5.360128785270035e-09,0.0010035473387688,-0.0130872186273336,0.0,0.0,0.0,-0.0075099011883139,60.0,-24.674776077270508,-0.0,-6.866567758834209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329772949219,0.0,0.0,9.418634726898743e-05,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,9.918249270413072e-05,290.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33599853515625,0.0,0.0,7.325604383368045e-05,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644958496094,0.0,0.0,9.918280557030812e-05,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732360839844,0.0,0.0,0.00047047904809,289.9754333496094,294.1499938964844,252.1368560791016,251.57376098632807,254.060791015625,252.301498413086,288.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035526938736,5.360128785270035e-09,0.0010035473387688,-0.0130872186273336,0.0,0.0,0.0,-0.0075099011883139,60.0,-24.674776077270508,-0.0,-6.866567758834209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,9.410043276147916e-05,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639404296875,0.0,0.0,9.909202344715597e-05,290.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218688964844,0.0,0.0,7.318922143895179e-05,290.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.251220703125,0.0,0.0,9.909233631333336e-05,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573974609375,0.0,0.0,0.0004700499121099,289.961669921875,294.1499938964844,252.111557006836,251.5517425537109,254.02642822265625,252.26776123046875,288.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026372037827,5.270803793422374e-09,0.0010026319650933,-0.012853356078267,0.0,0.0,0.0,-0.0074648507870733,60.0,-24.658676147460938,-0.0,-6.854045153659173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,9.410043276147916e-05,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639404296875,0.0,0.0,9.909202344715597e-05,290.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218688964844,0.0,0.0,7.318922143895179e-05,290.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.251220703125,0.0,0.0,9.909233631333336e-05,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573974609375,0.0,0.0,0.0004700499121099,289.961669921875,294.1499938964844,252.111557006836,251.5517425537109,254.02642822265625,252.26776123046875,288.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026372037827,5.270803793422374e-09,0.0010026319650933,-0.012853356078267,0.0,0.0,0.0,-0.0074648507870733,60.0,-24.658676147460938,-0.0,-6.854045153659173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30474853515625,0.0,0.0,9.40170357353054e-05,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517333984375,0.0,0.0,9.900420991471036e-05,290.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3077087402344,0.0,0.0,7.312436355277896e-05,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379455566406,0.0,0.0,9.900451550493015e-05,291.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415283203125,0.0,0.0,0.0004696333489846,289.9478759765625,294.1499938964844,252.09019470214844,251.5331420898437,253.9922637939453,252.236328125,288.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017486056312,5.184101592448087e-09,0.0010017433669418,-0.0126263573765754,0.0,0.0,0.0,-0.00742112332955,60.0,-24.64073371887207,-0.0,-6.841901267762297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30474853515625,0.0,0.0,9.40170357353054e-05,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517333984375,0.0,0.0,9.900420991471036e-05,290.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3077087402344,0.0,0.0,7.312436355277896e-05,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379455566406,0.0,0.0,9.900451550493015e-05,291.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415283203125,0.0,0.0,0.0004696333489846,289.9478759765625,294.1499938964844,252.09019470214844,251.5331420898437,253.9922637939453,252.236328125,288.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017486056312,5.184101592448087e-09,0.0010017433669418,-0.0126263573765754,0.0,0.0,0.0,-0.00742112332955,60.0,-24.64073371887207,-0.0,-6.841901267762297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906188964844,0.0,0.0,9.39376186579466e-05,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394958496094,0.0,0.0,9.892058005789296e-05,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29351806640625,0.0,0.0,7.306259067263454e-05,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2246398925781,0.0,0.0,9.892088564811274e-05,291.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256896972656,0.0,0.0,0.0004692366637755,289.93408203125,294.1499938964844,252.07305908203125,251.51821899414065,253.9584350585937,252.2078857421875,288.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009022662416,5.101526756590147e-09,0.0010008971439674,-0.0124101638793945,0.0,0.0,0.0,-0.0073794769123196,60.0,-24.62067985534668,-0.0,-6.83034571125063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906188964844,0.0,0.0,9.39376186579466e-05,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394958496094,0.0,0.0,9.892058005789296e-05,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29351806640625,0.0,0.0,7.306259067263454e-05,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2246398925781,0.0,0.0,9.892088564811274e-05,291.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256896972656,0.0,0.0,0.0004692366637755,289.93408203125,294.1499938964844,252.07305908203125,251.51821899414065,253.9584350585937,252.2078857421875,288.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009022662416,5.101526756590147e-09,0.0010008971439674,-0.0124101638793945,0.0,0.0,0.0,-0.0073794769123196,60.0,-24.62067985534668,-0.0,-6.83034571125063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,9.38997691264376e-05,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13336181640625,0.0,0.0,9.888072963804008e-05,290.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28643798828125,0.0,0.0,7.303315214812756e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179870605469,0.0,0.0,9.888102795230223e-05,291.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41778564453125,0.0,0.0,0.0004690476052928,289.9271545410156,294.1499938964844,252.066162109375,251.51222229003903,253.941650390625,252.19485473632807,288.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004988871514,5.062174235348493e-09,0.0010004938812926,-0.0123071316629648,0.0,0.0,0.0,-0.0073596299625933,60.0,-24.609935760498047,-0.0,-6.824841847219433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2764587402344,0.0,0.0,9.38632365432568e-05,291.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272277832031,0.0,0.0,9.884225437417626e-05,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793273925781,0.0,0.0,7.300473953364417e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113037109375,0.0,0.0,9.884255268843845e-05,291.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098815917969,0.0,0.0,0.000468865095172,289.92022705078125,294.1499938964844,252.06044006347656,251.5072479248047,253.9249725341797,252.1824493408203,288.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001095943152,5.024190397051598e-09,0.0010001045884564,-0.0122076822444796,0.0,0.0,0.0,-0.0073404726572334,60.0,-24.59882545471192,-0.0,-6.819531250812362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622985839844,0.0,0.0,9.379487164551392e-05,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148986816406,0.0,0.0,9.877026604954152e-05,290.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26513671875,0.0,0.0,7.29515595594421e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19793701171875,0.0,0.0,9.87705570878461e-05,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39404296875,0.0,0.0,0.0004685236199293,289.9063415527344,294.1499938964844,252.0526580810547,251.50045776367188,253.8919219970703,252.1600036621093,288.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993810672312,4.953107701766157e-09,0.0009993760613724,-0.012021574191749,0.0,0.0,0.0,-0.0073046227917075,60.0,-24.575279235839844,-0.0,-6.809599284451906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622985839844,0.0,0.0,9.379487164551392e-05,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148986816406,0.0,0.0,9.877026604954152e-05,290.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26513671875,0.0,0.0,7.29515595594421e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19793701171875,0.0,0.0,9.87705570878461e-05,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39404296875,0.0,0.0,0.0004685236199293,289.9063415527344,294.1499938964844,252.0526580810547,251.50045776367188,253.8919219970703,252.1600036621093,288.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993810672312,4.953107701766157e-09,0.0009993760613724,-0.012021574191749,0.0,0.0,0.0,-0.0073046227917075,60.0,-24.575279235839844,-0.0,-6.809599284451906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24810791015625,0.0,0.0,9.373362263431773e-05,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025390625,0.0,0.0,9.87057719612494e-05,290.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,7.290392386494204e-05,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845703125,0.0,0.0,9.870606299955398e-05,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37823486328125,0.0,0.0,0.0004682176804635,289.8924255371094,294.1499938964844,252.0500030517578,251.4981384277344,253.85943603515625,252.14114379882807,288.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987283265218,4.8894279736089175e-09,0.0009987234370782,-0.0118548469617962,0.0,0.0,0.0,-0.0072725061327219,60.0,-24.549938201904297,-0.0,-6.80070826319934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24810791015625,0.0,0.0,9.373362263431773e-05,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025390625,0.0,0.0,9.87057719612494e-05,290.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,7.290392386494204e-05,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845703125,0.0,0.0,9.870606299955398e-05,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37823486328125,0.0,0.0,0.0004682176804635,289.8924255371094,294.1499938964844,252.0500030517578,251.4981384277344,253.85943603515625,252.14114379882807,288.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987283265218,4.8894279736089175e-09,0.0009987234370782,-0.0118548469617962,0.0,0.0,0.0,-0.0072725061327219,60.0,-24.549938201904297,-0.0,-6.80070826319934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23388671875,0.0,0.0,9.36856449698098e-05,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09014892578125,0.0,0.0,9.865525498753414e-05,290.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366638183594,0.0,0.0,7.286661275429651e-05,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,9.865553874988108e-05,291.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623962402344,0.0,0.0,0.0004679780395235,289.87847900390625,294.1499938964844,252.0500030517578,251.4981384277344,253.8274841308593,252.1254119873047,287.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982170304283,4.839541212220411e-09,0.0009982121409848,-0.0117242308333516,0.0,0.0,0.0,-0.0072473459877073,60.0,-24.52445602416992,-0.0,-6.793746365474362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23388671875,0.0,0.0,9.36856449698098e-05,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09014892578125,0.0,0.0,9.865525498753414e-05,290.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366638183594,0.0,0.0,7.286661275429651e-05,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,9.865553874988108e-05,291.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623962402344,0.0,0.0,0.0004679780395235,289.87847900390625,294.1499938964844,252.0500030517578,251.4981384277344,253.8274841308593,252.1254119873047,287.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982170304283,4.839541212220411e-09,0.0009982121409848,-0.0117242308333516,0.0,0.0,0.0,-0.0072473459877073,60.0,-24.52445602416992,-0.0,-6.793746365474362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196655273437,0.0,0.0,9.36565120355226e-05,291.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07769775390625,0.0,0.0,9.862457955023274e-05,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,7.284394814632833e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576843261719,0.0,0.0,9.862486331257968e-05,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465881347656,0.0,0.0,0.0004678325494751,289.864501953125,294.1499938964844,252.0500030517578,251.4981384277344,253.796127319336,252.112548828125,287.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979064343497,4.809246778592069e-09,0.0009979016613215,-0.0116449138149619,0.0,0.0,0.0,-0.0072320671752095,60.0,-24.50245475769043,-0.0,-6.789520767824797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196655273437,0.0,0.0,9.36565120355226e-05,291.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07769775390625,0.0,0.0,9.862457955023274e-05,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,7.284394814632833e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576843261719,0.0,0.0,9.862486331257968e-05,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465881347656,0.0,0.0,0.0004678325494751,289.864501953125,294.1499938964844,252.0500030517578,251.4981384277344,253.796127319336,252.112548828125,287.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979064343497,4.809246778592069e-09,0.0009979016613215,-0.0116449138149619,0.0,0.0,0.0,-0.0072320671752095,60.0,-24.50245475769043,-0.0,-6.789520767824797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2125549316406,0.0,0.0,9.364895959151907e-05,291.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07147216796875,0.0,0.0,9.861663420451804e-05,290.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152709960937,0.0,0.0,7.28380837244913e-05,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,9.86169106909074e-05,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33868408203125,0.0,0.0,0.0004677948309108,289.85748291015625,294.1499938964844,252.0500030517578,251.4981384277344,253.7806701660156,252.10708618164065,287.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978259913623,4.8013961695403395e-09,0.0009978212183341,-0.0116243585944175,0.0,0.0,0.0,-0.0072281071916222,60.0,-24.49333572387696,-0.0,-6.788425821468992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054138183594,0.0,0.0,9.364566358271986e-05,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652160644531,0.0,0.0,9.861315629677848e-05,290.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081298828125,0.0,0.0,7.283551531145349e-05,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14422607421875,0.0,0.0,9.86134327831678e-05,291.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3307800292969,0.0,0.0,0.0004677783581428,289.8504638671875,294.1499938964844,252.0500030517578,251.4981384277344,253.765365600586,252.10208129882807,287.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977907175198,4.797959363145311e-09,0.0009977859444916,-0.0116153601557016,0.0,0.0,0.0,-0.0072263740003108,60.0,-24.485265731811523,-0.0,-6.787946915665088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911315917969,0.0,0.0,9.36521028052084e-05,291.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526733398437,0.0,0.0,9.86199447652325e-05,290.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938171386719,0.0,0.0,7.284052117029205e-05,290.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307067871094,0.0,0.0,9.862022125162184e-05,291.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.31494140625,0.0,0.0,0.0004678105469793,289.8363952636719,294.1499938964844,252.0500030517578,251.4981384277344,253.735107421875,252.09326171875,287.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978592861443,4.8046482348240716e-09,0.0009978543967008,-0.0116328727453947,0.0,0.0,0.0,-0.0072297472506761,60.0,-24.47227478027344,-0.0,-6.788879858277141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911315917969,0.0,0.0,9.36521028052084e-05,291.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526733398437,0.0,0.0,9.86199447652325e-05,290.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938171386719,0.0,0.0,7.284052117029205e-05,290.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307067871094,0.0,0.0,9.862022125162184e-05,291.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.31494140625,0.0,0.0,0.0004678105469793,289.8363952636719,294.1499938964844,252.0500030517578,251.4981384277344,253.735107421875,252.09326171875,287.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978592861443,4.8046482348240716e-09,0.0009978543967008,-0.0116328727453947,0.0,0.0,0.0,-0.0072297472506761,60.0,-24.47227478027344,-0.0,-6.788879858277141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768493652344,0.0,0.0,9.367355232825504e-05,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400695800781,0.0,0.0,9.864253661362454e-05,290.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794738769531,0.0,0.0,7.285720494110137e-05,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171264648437,0.0,0.0,9.864280582405628e-05,291.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991027832031,0.0,0.0,0.000467917707283,289.8222961425781,294.1499938964844,252.0500030517578,251.4981384277344,253.7053985595703,252.08595275878903,287.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980876930058,4.826939736801705e-09,0.0009980828035622,-0.0116912377998232,0.0,0.0,0.0,-0.0072409897111356,60.0,-24.46374893188477,-0.0,-6.791988482746093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768493652344,0.0,0.0,9.367355232825504e-05,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400695800781,0.0,0.0,9.864253661362454e-05,290.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794738769531,0.0,0.0,7.285720494110137e-05,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171264648437,0.0,0.0,9.864280582405628e-05,291.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991027832031,0.0,0.0,0.000467917707283,289.8222961425781,294.1499938964844,252.0500030517578,251.4981384277344,253.7053985595703,252.08595275878903,287.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980876930058,4.826939736801705e-09,0.0009980828035622,-0.0116912377998232,0.0,0.0,0.0,-0.0072409897111356,60.0,-24.46374893188477,-0.0,-6.791988482746093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625061035156,0.0,0.0,9.37103177420795e-05,291.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274353027344,0.0,0.0,9.8681244708132e-05,290.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16510009765625,0.0,0.0,7.288579945452511e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1035461425781,0.0,0.0,9.868151391856372e-05,291.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28326416015625,0.0,0.0,0.0004681013524532,289.8081359863281,294.1499938964844,252.0500030517578,251.4981384277344,253.6761779785156,252.0797576904297,287.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984791977331,4.865147396060365e-09,0.0009984744247049,-0.011791274882853,0.0,0.0,0.0,-0.0072602592408657,60.0,-24.458967208862305,-0.0,-6.7973196848925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625061035156,0.0,0.0,9.37103177420795e-05,291.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274353027344,0.0,0.0,9.8681244708132e-05,290.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16510009765625,0.0,0.0,7.288579945452511e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1035461425781,0.0,0.0,9.868151391856372e-05,291.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28326416015625,0.0,0.0,0.0004681013524532,289.8081359863281,294.1499938964844,252.0500030517578,251.4981384277344,253.6761779785156,252.0797576904297,287.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984791977331,4.865147396060365e-09,0.0009984744247049,-0.011791274882853,0.0,0.0,0.0,-0.0072602592408657,60.0,-24.458967208862305,-0.0,-6.7973196848925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14813232421875,0.0,0.0,9.375960507895796e-05,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147399902344,0.0,0.0,9.873315138975158e-05,290.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15069580078125,0.0,0.0,7.292413647519425e-05,290.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08990478515625,0.0,0.0,9.873342060018332e-05,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26739501953125,0.0,0.0,0.0004683475708588,289.7939453125,294.1499938964844,252.0500030517578,251.4981384277344,253.64747619628903,252.0746307373047,287.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990043472498,4.916379303665508e-09,0.000998999341391,-0.0119254114106297,0.0,0.0,0.0,-0.0072860973887145,60.0,-24.45811653137207,-0.0,-6.80447058698519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14813232421875,0.0,0.0,9.375960507895796e-05,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147399902344,0.0,0.0,9.873315138975158e-05,290.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15069580078125,0.0,0.0,7.292413647519425e-05,290.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08990478515625,0.0,0.0,9.873342060018332e-05,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26739501953125,0.0,0.0,0.0004683475708588,289.7939453125,294.1499938964844,252.0500030517578,251.4981384277344,253.64747619628903,252.0746307373047,287.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990043472498,4.916379303665508e-09,0.000998999341391,-0.0119254114106297,0.0,0.0,0.0,-0.0072860973887145,60.0,-24.45811653137207,-0.0,-6.80447058698519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14093017578125,0.0,0.0,9.37886579777114e-05,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083923339844,0.0,0.0,9.876374679151922e-05,290.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434936523437,0.0,0.0,7.294672832358629e-05,290.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,9.876401600195096e-05,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25946044921875,0.0,0.0,0.0004684927116613,289.78680419921875,294.1499938964844,252.0500030517578,251.4981384277344,253.63331604003903,252.0723876953125,287.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993137791752,4.946578702202942e-09,0.0009993087733164,-0.012004479765892,0.0,0.0,0.0,-0.0073013282380998,60.0,-24.45882606506348,-0.0,-6.808687658121927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337280273437,0.0,0.0,9.382080315845089e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019836425781,0.0,0.0,9.879760182229802e-05,290.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1362609863281,0.0,0.0,7.297173578990623e-05,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07623291015625,0.0,0.0,9.879786375677212e-05,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514953613281,0.0,0.0,0.000468653277494,289.7796936035156,294.1499938964844,252.0500030517578,251.4981384277344,253.6192779541016,252.07034301757807,287.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999656273052,4.97999153026285e-09,0.0009996512671932,-0.0120919616892933,0.0,0.0,0.0,-0.0073181795887649,60.0,-24.46038246154785,-0.0,-6.813355213353135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
