time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609420,290.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192932128906,0.0,0.0,9.389200567966328e-05,291.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891967773437,0.0,0.0,9.88725878414698e-05,290.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217956542969,0.0,0.0,7.30271203792654e-05,290.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625,0.0,0.0,9.88728497759439e-05,291.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.235595703125,0.0,0.0,0.0004690089845098,289.765380859375,294.1499938964844,252.0500030517578,251.4981384277344,253.59152221679688,252.06671142578125,287.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004148352891,5.0540109874930295e-09,0.0010004098294302,-0.0122857587411999,0.0,0.0,0.0,-0.0073555107228457,60.0,-24.465375900268555,-0.0,-6.823700005043065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192932128906,0.0,0.0,9.389200567966328e-05,291.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891967773437,0.0,0.0,9.88725878414698e-05,290.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217956542969,0.0,0.0,7.30271203792654e-05,290.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625,0.0,0.0,9.88728497759439e-05,291.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.235595703125,0.0,0.0,0.0004690089845098,289.765380859375,294.1499938964844,252.0500030517578,251.4981384277344,253.59152221679688,252.06671142578125,287.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004148352891,5.0540109874930295e-09,0.0010004098294302,-0.0122857587411999,0.0,0.0,0.0,-0.0073555107228457,60.0,-24.465375900268555,-0.0,-6.823700005043065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048278808594,0.0,0.0,9.397186659043656e-05,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,9.895668335957453e-05,290.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072998046875,0.0,0.0,7.308922795346007e-05,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487365722656,0.0,0.0,9.895693801809102e-05,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196655273437,0.0,0.0,0.0004694079107139,289.75103759765625,294.1499938964844,252.0500030517578,251.4981384277344,253.56427001953125,252.063705444336,287.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001265598461,5.137019698508993e-09,0.0010012604761868,-0.012503090314567,0.0,0.0,0.0,-0.0073973755352199,60.0,-24.47298622131348,-0.0,-6.835310983888121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048278808594,0.0,0.0,9.397186659043656e-05,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,9.895668335957453e-05,290.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072998046875,0.0,0.0,7.308922795346007e-05,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487365722656,0.0,0.0,9.895693801809102e-05,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196655273437,0.0,0.0,0.0004694079107139,289.75103759765625,294.1499938964844,252.0500030517578,251.4981384277344,253.56427001953125,252.063705444336,287.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001265598461,5.137019698508993e-09,0.0010012604761868,-0.012503090314567,0.0,0.0,0.0,-0.0073973755352199,60.0,-24.47298622131348,-0.0,-6.835310983888121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903015136719,0.0,0.0,9.405779564986004e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634094238281,0.0,0.0,9.904717444442213e-05,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927429199219,0.0,0.0,7.315606490010396e-05,290.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.034912109375,0.0,0.0,9.904742910293862e-05,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,0.0004698371631093,289.73663330078125,294.1499938964844,252.0500030517578,251.4981384277344,253.5374298095703,252.0611572265625,287.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021810885518,5.226346466713494e-09,0.0010021758498623,-0.0127369612455368,0.0,0.0,0.0,-0.007442426867783,60.0,-24.48231315612793,-0.0,-6.847817246580234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903015136719,0.0,0.0,9.405779564986004e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634094238281,0.0,0.0,9.904717444442213e-05,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927429199219,0.0,0.0,7.315606490010396e-05,290.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.034912109375,0.0,0.0,9.904742910293862e-05,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,0.0004698371631093,289.73663330078125,294.1499938964844,252.0500030517578,251.4981384277344,253.5374298095703,252.0611572265625,287.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021810885518,5.226346466713494e-09,0.0010021758498623,-0.0127369612455368,0.0,0.0,0.0,-0.007442426867783,60.0,-24.48231315612793,-0.0,-6.847817246580234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07574462890625,0.0,0.0,9.414803935214876e-05,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.950439453125,0.0,0.0,9.91422130027786e-05,290.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0781555175781,0.0,0.0,7.322624878725037e-05,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02105712890625,0.0,0.0,9.914246038533749e-05,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877746582031,0.0,0.0,0.0004702879523392,289.72216796875,294.1499938964844,252.0500030517578,251.4981384277344,253.5110626220703,252.0590667724609,287.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031425626948,5.320154095045382e-09,0.00100313720759,-0.0129825621843338,0.0,0.0,0.0,-0.0074897380545735,60.0,-24.493148803710938,-0.0,-6.860962287191796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07574462890625,0.0,0.0,9.414803935214876e-05,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.950439453125,0.0,0.0,9.91422130027786e-05,290.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0781555175781,0.0,0.0,7.322624878725037e-05,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02105712890625,0.0,0.0,9.914246038533749e-05,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877746582031,0.0,0.0,0.0004702879523392,289.72216796875,294.1499938964844,252.0500030517578,251.4981384277344,253.5110626220703,252.0590667724609,287.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031425626948,5.320154095045382e-09,0.00100313720759,-0.0129825621843338,0.0,0.0,0.0,-0.0074897380545735,60.0,-24.493148803710938,-0.0,-6.860962287191796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684509277344,0.0,0.0,9.419389971299096e-05,291.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439392089844,0.0,0.0,9.919050353346393e-05,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07086181640625,0.0,0.0,7.326192280743271e-05,290.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140991210937,0.0,0.0,9.91907509160228e-05,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797790527344,0.0,0.0,0.0004705170285888,289.7149353027344,294.1499938964844,252.0500030517578,251.4981384277344,253.49806213378903,252.0581817626953,287.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036311578005,5.367823963098317e-09,0.0010036258026957,-0.0131073668599128,0.0,0.0,0.0,-0.0075137796811759,60.0,-24.498918533325195,-0.0,-6.867647073249827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611572265625,0.0,0.0,9.42401384236291e-05,291.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374084472656,0.0,0.0,9.923919424181804e-05,290.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06353759765625,0.0,0.0,7.3297880589962e-05,290.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00714111328125,0.0,0.0,9.923944162437692e-05,291.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,0.0004707479965873,289.7076721191406,294.1499938964844,252.0500030517578,251.4981384277344,253.48516845703125,252.057373046875,287.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041238274425,5.415889070548019e-09,0.0010041183559224,-0.0132332062348723,0.0,0.0,0.0,-0.0075380210764706,60.0,-24.504802703857425,-0.0,-6.874390834354926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465087890625,0.0,0.0,9.43322229431942e-05,291.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92431640625,0.0,0.0,9.933616820489988e-05,290.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,7.336950511671603e-05,290.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931640625,0.0,0.0,9.933641558745876e-05,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15576171875,0.0,0.0,0.0004712080117315,289.6930847167969,294.1499938964844,252.0500030517578,251.4981384277344,253.4597320556641,252.0559539794922,287.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051048593595,5.511614276088039e-09,0.0010050993878394,-0.013483821414411,0.0,0.0,0.0,-0.0075862994417548,60.0,-24.51665496826172,-0.0,-6.88783075020183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465087890625,0.0,0.0,9.43322229431942e-05,291.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92431640625,0.0,0.0,9.933616820489988e-05,290.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,7.336950511671603e-05,290.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931640625,0.0,0.0,9.933641558745876e-05,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15576171875,0.0,0.0,0.0004712080117315,289.6930847167969,294.1499938964844,252.0500030517578,251.4981384277344,253.4597320556641,252.0559539794922,287.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051048593595,5.511614276088039e-09,0.0010050993878394,-0.013483821414411,0.0,0.0,0.0,-0.0075862994417548,60.0,-24.51665496826172,-0.0,-6.88783075020183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318298339844,0.0,0.0,9.442244481761009e-05,291.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111633300781,0.0,0.0,9.943117765942588e-05,290.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341491699219,0.0,0.0,7.343968172790483e-05,290.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791564941406,0.0,0.0,9.943142504198477e-05,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13970947265625,0.0,0.0,0.0004716587136499,289.6784973144531,294.1499938964844,252.0500030517578,251.4981384277344,253.4346618652344,252.0547790527344,287.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060661006718,5.605401032227064e-09,0.0010060605127364,-0.0137293608859181,0.0,0.0,0.0,-0.0076336003839969,60.0,-24.528291702270508,-0.0,-6.901012028492914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318298339844,0.0,0.0,9.442244481761009e-05,291.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111633300781,0.0,0.0,9.943117765942588e-05,290.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341491699219,0.0,0.0,7.343968172790483e-05,290.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791564941406,0.0,0.0,9.943142504198477e-05,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13970947265625,0.0,0.0,0.0004716587136499,289.6784973144531,294.1499938964844,252.0500030517578,251.4981384277344,253.4346618652344,252.0547790527344,287.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060661006718,5.605401032227064e-09,0.0010060605127364,-0.0137293608859181,0.0,0.0,0.0,-0.0076336003839969,60.0,-24.528291702270508,-0.0,-6.901012028492914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171203613281,0.0,0.0,9.450862853555007e-05,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89794921875,0.0,0.0,9.95219379547052e-05,290.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194091796875,0.0,0.0,7.350670784944668e-05,290.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.965087890625,0.0,0.0,9.952217806130648e-05,291.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236572265625,0.0,0.0,0.00047208921751,289.663818359375,294.1499938964844,252.0500030517578,251.4981384277344,253.4100646972656,252.0538330078125,287.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069843847304,5.694987592619327e-09,0.0010069786803796,-0.013963901437819,0.0,0.0,0.0,-0.0076787825673818,60.0,-24.539098739624023,-0.0,-6.913614214454358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171203613281,0.0,0.0,9.450862853555007e-05,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89794921875,0.0,0.0,9.95219379547052e-05,290.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194091796875,0.0,0.0,7.350670784944668e-05,290.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.965087890625,0.0,0.0,9.952217806130648e-05,291.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236572265625,0.0,0.0,0.00047208921751,289.663818359375,294.1499938964844,252.0500030517578,251.4981384277344,253.4100646972656,252.0538330078125,287.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069843847304,5.694987592619327e-09,0.0010069786803796,-0.013963901437819,0.0,0.0,0.0,-0.0076787825673818,60.0,-24.539098739624023,-0.0,-6.913614214454358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,9.458985732635485e-05,291.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846740722656,0.0,0.0,9.960747411241756e-05,290.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.004638671875,0.0,0.0,7.356988498941064e-05,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95098876953125,0.0,0.0,9.960771421901882e-05,291.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075744628906,0.0,0.0,0.0004724949831143,289.64910888671875,294.1499938964844,252.0500030517578,251.4981384277344,253.3858795166016,252.0530700683593,287.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078496998175,5.7794253827125885e-09,0.0010078439954668,-0.0141849583014845,0.0,0.0,0.0,-0.0077213682234287,60.0,-24.548789978027344,-0.0,-6.925502304966359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,9.458985732635485e-05,291.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846740722656,0.0,0.0,9.960747411241756e-05,290.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.004638671875,0.0,0.0,7.356988498941064e-05,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95098876953125,0.0,0.0,9.960771421901882e-05,291.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075744628906,0.0,0.0,0.0004724949831143,289.64910888671875,294.1499938964844,252.0500030517578,251.4981384277344,253.3858795166016,252.0530700683593,287.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078496998175,5.7794253827125885e-09,0.0010078439954668,-0.0141849583014845,0.0,0.0,0.0,-0.0077213682234287,60.0,-24.548789978027344,-0.0,-6.925502304966359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949645996094,0.0,0.0,9.46283180383034e-05,291.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780212402344,0.0,0.0,9.964797936845572e-05,290.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972229003906,0.0,0.0,7.359980372712016e-05,290.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94390869140625,0.0,0.0,9.964821947505698e-05,291.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995178222656,0.0,0.0,0.0004726871266029,289.6417236328125,294.1499938964844,252.0500030517578,251.4981384277344,253.3739471435547,252.052734375,287.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082595981657,5.819408510632229e-09,0.0010082537773996,-0.0142896343022584,0.0,0.0,0.0,-0.0077415336854755,60.0,-24.55310821533203,-0.0,-6.931135487775465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9875793457031,0.0,0.0,9.466552000958472e-05,291.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,9.968716040020809e-05,290.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.98980712890625,0.0,0.0,7.362874021055177e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,9.968739323085174e-05,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914611816406,0.0,0.0,0.0004728729545604,289.63433837890625,294.1499938964844,252.0500030517578,251.4981384277344,253.3621063232422,252.0524444580078,287.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086558759212,5.8580793549367635e-09,0.0010086500551551,-0.0143908727914094,0.0,0.0,0.0,-0.0077610369771718,60.0,-24.55707550048828,-0.0,-6.936585350558745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,9.47600492509082e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85797119140625,0.0,0.0,9.978669550037012e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749450683594,0.0,0.0,7.370225648628548e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226379394531,0.0,0.0,9.978692833101376e-05,291.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753479003906,0.0,0.0,0.0004733451351057,289.6195373535156,294.1499938964844,252.0500030517578,251.4981384277344,253.3387451171875,252.05194091796875,287.6800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009662868455,5.956337201240558e-09,0.0010096569312736,-0.0146481087431311,0.0,0.0,0.0,-0.0078105921857059,60.0,-24.56737518310547,-0.0,-6.95044377607701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,9.47600492509082e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85797119140625,0.0,0.0,9.978669550037012e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749450683594,0.0,0.0,7.370225648628548e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226379394531,0.0,0.0,9.978692833101376e-05,291.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753479003906,0.0,0.0,0.0004733451351057,289.6195373535156,294.1499938964844,252.0500030517578,251.4981384277344,253.3387451171875,252.05194091796875,287.6800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009662868455,5.956337201240558e-09,0.0010096569312736,-0.0146481087431311,0.0,0.0,0.0,-0.0078105921857059,60.0,-24.56737518310547,-0.0,-6.95044377607701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578857421875,0.0,0.0,9.484091424383224e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84454345703125,0.0,0.0,9.987186058424412e-05,290.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,7.37651571398601e-05,290.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084167480469,0.0,0.0,9.987208613893016e-05,291.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591735839844,0.0,0.0,0.0004737490962725,289.60467529296875,294.1499938964844,252.0500030517578,251.4981384277344,253.3157653808593,252.05154418945312,287.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105245746672,6.040402844575965e-09,0.0010105185210704,-0.0148681858554482,0.0,0.0,0.0,-0.0078529911115765,60.0,-24.577890396118164,-0.0,-6.962311260849674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578857421875,0.0,0.0,9.484091424383224e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84454345703125,0.0,0.0,9.987186058424412e-05,290.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,7.37651571398601e-05,290.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084167480469,0.0,0.0,9.987208613893016e-05,291.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591735839844,0.0,0.0,0.0004737490962725,289.60467529296875,294.1499938964844,252.0500030517578,251.4981384277344,253.3157653808593,252.05154418945312,287.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105245746672,6.040402844575965e-09,0.0010105185210704,-0.0148681858554482,0.0,0.0,0.0,-0.0078529911115765,60.0,-24.577890396118164,-0.0,-6.962311260849674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429626464844,0.0,0.0,9.486768976785244e-05,291.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310852050781,0.0,0.0,9.990005491999908e-05,290.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94512939453125,0.0,0.0,7.378598093055189e-05,290.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941345214844,0.0,0.0,9.990028047468512e-05,291.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429992675781,0.0,0.0,0.0004738828574772,289.5897521972656,294.1499938964844,252.0500030517578,251.4981384277344,253.29312133789065,252.0512084960937,287.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010809908621,6.068229474465171e-09,0.0010108038550242,-0.014941032975912,0.0,0.0,0.0,-0.007867026142776,60.0,-24.580297470092773,-0.0,-6.9662419832639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429626464844,0.0,0.0,9.486768976785244e-05,291.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310852050781,0.0,0.0,9.990005491999908e-05,290.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94512939453125,0.0,0.0,7.378598093055189e-05,290.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941345214844,0.0,0.0,9.990028047468512e-05,291.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429992675781,0.0,0.0,0.0004738828574772,289.5897521972656,294.1499938964844,252.0500030517578,251.4981384277344,253.29312133789065,252.0512084960937,287.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010809908621,6.068229474465171e-09,0.0010108038550242,-0.014941032975912,0.0,0.0,0.0,-0.007867026142776,60.0,-24.580297470092773,-0.0,-6.9662419832639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280700683594,0.0,0.0,9.484480688115582e-05,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81756591796875,0.0,0.0,9.987596422433852e-05,290.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93017578125,0.0,0.0,7.37681839382276e-05,290.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798217773437,0.0,0.0,9.987618977902456e-05,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268249511719,0.0,0.0,0.000473768566735,289.5748291015625,294.1499938964844,252.0500030517578,251.4981384277344,253.27088928222656,252.05093383789065,287.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105662513524,6.044436062779823e-09,0.0010105601977556,-0.0148787442594766,0.0,0.0,0.0,-0.007855026051402,60.0,-24.569355010986328,-0.0,-6.962881116123755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280700683594,0.0,0.0,9.484480688115582e-05,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81756591796875,0.0,0.0,9.987596422433852e-05,290.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93017578125,0.0,0.0,7.37681839382276e-05,290.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798217773437,0.0,0.0,9.987618977902456e-05,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268249511719,0.0,0.0,0.000473768566735,289.5748291015625,294.1499938964844,252.0500030517578,251.4981384277344,253.27088928222656,252.05093383789065,287.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105662513524,6.044436062779823e-09,0.0010105601977556,-0.0148787442594766,0.0,0.0,0.0,-0.007855026051402,60.0,-24.569355010986328,-0.0,-6.962881116123755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92059326171875,0.0,0.0,9.481400047661737e-05,291.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.810791015625,0.0,0.0,9.98435280052945e-05,290.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226989746094,0.0,0.0,7.374422420980409e-05,290.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8726501464844,0.0,0.0,9.984374628402291e-05,291.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01873779296875,0.0,0.0,0.0004736146947834,289.5673522949219,294.1499938964844,252.0500030517578,251.4981384277344,253.25991821289065,252.0508270263672,287.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102379601448,6.012406572608597e-09,0.0010102320229634,-0.0147948926314711,0.0,0.0,0.0,-0.0078388722613453,60.0,-24.55885124206543,-0.0,-6.958357801067906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131164550781,0.0,0.0,9.477433195570484e-05,291.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80401611328125,0.0,0.0,9.980174945667386e-05,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91522216796875,0.0,0.0,7.371336687356234e-05,290.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8655090332031,0.0,0.0,9.98019750113599e-05,291.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106506347656,0.0,0.0,0.0004734165559057,289.55987548828125,294.1499938964844,252.0500030517578,251.4981384277344,253.24905395507807,252.0507354736328,287.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098153725266,5.971161787243773e-09,0.0010098093189299,-0.0146869178861379,0.0,0.0,0.0,-0.0078180711716413,60.0,-24.545394897460938,-0.0,-6.952535613891089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981628417969,0.0,0.0,9.469087672187015e-05,291.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904357910156,0.0,0.0,9.971387044060977e-05,290.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002380371094,0.0,0.0,7.36484580556862e-05,290.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85113525390625,0.0,0.0,9.971408871933818e-05,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9944763183594,0.0,0.0,0.0004729996726382,289.5448913574219,294.1499938964844,252.0500030517578,251.4981384277344,253.2276306152344,252.0505828857422,287.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089259594678,5.884393861066428e-09,0.0010089201387017,-0.0144597636535763,0.0,0.0,0.0,-0.0077743106521666,60.0,-24.51359367370605,-0.0,-6.940295804724883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981628417969,0.0,0.0,9.469087672187015e-05,291.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904357910156,0.0,0.0,9.971387044060977e-05,290.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002380371094,0.0,0.0,7.36484580556862e-05,290.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85113525390625,0.0,0.0,9.971408871933818e-05,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9944763183594,0.0,0.0,0.0004729996726382,289.5448913574219,294.1499938964844,252.0500030517578,251.4981384277344,253.2276306152344,252.0505828857422,287.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089259594678,5.884393861066428e-09,0.0010089201387017,-0.0144597636535763,0.0,0.0,0.0,-0.0077743106521666,60.0,-24.51359367370605,-0.0,-6.940295804724883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,9.462938032811508e-05,291.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768249511719,0.0,0.0,9.964911441784352e-05,290.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88525390625,0.0,0.0,7.360063318628818e-05,290.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367614746094,0.0,0.0,9.964933269657196e-05,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97833251953125,0.0,0.0,0.0004726925108116,289.5298767089844,294.1499938964844,252.0500030517578,251.4981384277344,253.2066192626953,252.0504608154297,287.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082706576213,5.820457893435105e-09,0.0010082648368552,-0.0142923817038536,0.0,0.0,0.0,-0.0077420645393431,60.0,-24.482885360717773,-0.0,-6.931283280664502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,9.462938032811508e-05,291.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768249511719,0.0,0.0,9.964911441784352e-05,290.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88525390625,0.0,0.0,7.360063318628818e-05,290.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367614746094,0.0,0.0,9.964933269657196e-05,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97833251953125,0.0,0.0,0.0004726925108116,289.5298767089844,294.1499938964844,252.0500030517578,251.4981384277344,253.2066192626953,252.0504608154297,287.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082706576213,5.820457893435105e-09,0.0010082648368552,-0.0142923817038536,0.0,0.0,0.0,-0.0077420645393431,60.0,-24.482885360717773,-0.0,-6.931283280664502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86822509765625,0.0,0.0,9.457437408855184e-05,291.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76318359375,0.0,0.0,9.9591190519277e-05,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702697753906,0.0,0.0,7.355784327955917e-05,290.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8223876953125,0.0,0.0,9.959140152204782e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.962158203125,0.0,0.0,0.0004724177415482,289.5148620605469,294.1499938964844,252.0500030517578,251.4981384277344,253.1859893798828,252.0503692626953,287.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076845064759,5.763263200009305e-09,0.0010076786857098,-0.0141426464542746,0.0,0.0,0.0,-0.0077132186852395,60.0,-24.45565795898437,-0.0,-6.923225726040982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86822509765625,0.0,0.0,9.457437408855184e-05,291.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76318359375,0.0,0.0,9.9591190519277e-05,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702697753906,0.0,0.0,7.355784327955917e-05,290.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8223876953125,0.0,0.0,9.959140152204782e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.962158203125,0.0,0.0,0.0004724177415482,289.5148620605469,294.1499938964844,252.0500030517578,251.4981384277344,253.1859893798828,252.0503692626953,287.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076845064759,5.763263200009305e-09,0.0010076786857098,-0.0141426464542746,0.0,0.0,0.0,-0.0077132186852395,60.0,-24.45565795898437,-0.0,-6.923225726040982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8532409667969,0.0,0.0,9.452248195884748e-05,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74951171875,0.0,0.0,9.953654807759448e-05,290.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8552551269531,0.0,0.0,7.351748354267329e-05,290.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079528808594,0.0,0.0,9.95367590803653e-05,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94598388671875,0.0,0.0,0.0004721585428342,289.49981689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.165756225586,252.05029296875,287.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071315336972,5.709310801904621e-09,0.0010071258293464,-0.0140013983473181,0.0,0.0,0.0,-0.007686008233577,60.0,-24.429622650146484,-0.0,-6.915630024195707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8532409667969,0.0,0.0,9.452248195884748e-05,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74951171875,0.0,0.0,9.953654807759448e-05,290.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8552551269531,0.0,0.0,7.351748354267329e-05,290.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079528808594,0.0,0.0,9.95367590803653e-05,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94598388671875,0.0,0.0,0.0004721585428342,289.49981689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.165756225586,252.05029296875,287.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071315336972,5.709310801904621e-09,0.0010071258293464,-0.0140013983473181,0.0,0.0,0.0,-0.007686008233577,60.0,-24.429622650146484,-0.0,-6.915630024195707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457336425781,0.0,0.0,9.449836943531408e-05,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7426452636719,0.0,0.0,9.95111622614786e-05,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477478027344,0.0,0.0,7.349873339990154e-05,290.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007507324219,0.0,0.0,9.95113659882918e-05,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378967285156,0.0,0.0,0.0004720380820799,289.4922790527344,294.1499938964844,252.0500030517578,251.4981384277344,253.15577697753903,252.05026245117188,287.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068744886666,5.684241077830165e-09,0.0010068689007312,-0.0139357661828398,0.0,0.0,0.0,-0.007673364598304,60.0,-24.417030334472656,-0.0,-6.912101468969922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
