time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611760,290.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382263183594,0.0,0.0,9.447562479181217e-05,291.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7358093261719,0.0,0.0,9.948720980901272e-05,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,7.348103827098384e-05,290.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79351806640625,0.0,0.0,9.948741353582592e-05,291.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298095703125,0.0,0.0,0.0004719244898296,289.4847412109375,294.1499938964844,252.0500030517578,251.4981384277344,253.1459045410156,252.0502319335937,287.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066321119666,5.660594215584069e-09,0.0010066265240311,-0.0138738583773374,0.0,0.0,0.0,-0.0076614380814135,60.0,-24.40474510192871,-0.0,-6.908774707881093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232116699219,0.0,0.0,9.443550516152754e-05,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220458984375,0.0,0.0,9.944495832314716e-05,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251647949219,0.0,0.0,7.344983168877661e-05,290.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.779052734375,0.0,0.0,9.944516204996036e-05,291.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136657714844,0.0,0.0,0.0004717240808531,289.4696350097656,294.1499938964844,252.0500030517578,251.4981384277344,253.1264038085937,252.05018615722656,287.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062046349048,5.618876919299964e-09,0.001006198930554,-0.0137646412476897,0.0,0.0,0.0,-0.0076403985731303,60.0,-24.381330490112305,-0.0,-6.902906335426452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232116699219,0.0,0.0,9.443550516152754e-05,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220458984375,0.0,0.0,9.944495832314716e-05,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251647949219,0.0,0.0,7.344983168877661e-05,290.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.779052734375,0.0,0.0,9.944516204996036e-05,291.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136657714844,0.0,0.0,0.0004717240808531,289.4696350097656,294.1499938964844,252.0500030517578,251.4981384277344,253.1264038085937,252.05018615722656,287.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062046349048,5.618876919299964e-09,0.001006198930554,-0.0137646412476897,0.0,0.0,0.0,-0.0076403985731303,60.0,-24.381330490112305,-0.0,-6.902906335426452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80816650390625,0.0,0.0,9.440411668037996e-05,291.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082824707031,0.0,0.0,9.941191092366353e-05,290.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100891113281,0.0,0.0,7.342542085098103e-05,290.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645568847656,0.0,0.0,9.941211465047672e-05,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974914550781,0.0,0.0,0.0004715672985184,289.4544982910156,294.1499938964844,252.0500030517578,251.4981384277344,253.1072998046875,252.05015563964844,287.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058700572699,5.586241247357293e-09,0.0010058644693344,-0.0136791989207267,0.0,0.0,0.0,-0.0076239388436079,60.0,-24.359994888305664,-0.0,-6.898317650438912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80816650390625,0.0,0.0,9.440411668037996e-05,291.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082824707031,0.0,0.0,9.941191092366353e-05,290.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100891113281,0.0,0.0,7.342542085098103e-05,290.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645568847656,0.0,0.0,9.941211465047672e-05,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974914550781,0.0,0.0,0.0004715672985184,289.4544982910156,294.1499938964844,252.0500030517578,251.4981384277344,253.1072998046875,252.05015563964844,287.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058700572699,5.586241247357293e-09,0.0010058644693344,-0.0136791989207267,0.0,0.0,0.0,-0.0076239388436079,60.0,-24.359994888305664,-0.0,-6.898317650438912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931213378906,0.0,0.0,9.43771010497585e-05,291.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944580078125,0.0,0.0,9.938346192939208e-05,290.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950134277344,0.0,0.0,7.340440788539127e-05,290.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,9.938366565620528e-05,291.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813171386719,0.0,0.0,0.0004714323731604,289.4393310546875,294.1499938964844,252.0500030517578,251.4981384277344,253.08853149414065,252.0501251220703,287.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005582162179,5.558148608031388e-09,0.0010055765742436,-0.0136056514456868,0.0,0.0,0.0,-0.0076097701676189,60.0,-24.34027862548828,-0.0,-6.894369164456293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931213378906,0.0,0.0,9.43771010497585e-05,291.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944580078125,0.0,0.0,9.938346192939208e-05,290.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950134277344,0.0,0.0,7.340440788539127e-05,290.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,9.938366565620528e-05,291.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813171386719,0.0,0.0,0.0004714323731604,289.4393310546875,294.1499938964844,252.0500030517578,251.4981384277344,253.08853149414065,252.0501251220703,287.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005582162179,5.558148608031388e-09,0.0010055765742436,-0.0136056514456868,0.0,0.0,0.0,-0.0076097701676189,60.0,-24.34027862548828,-0.0,-6.894369164456293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7780456542969,0.0,0.0,9.434947423869744e-05,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806030273437,0.0,0.0,9.935437992680818e-05,290.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799072265625,0.0,0.0,7.338292198255658e-05,290.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355041503906,0.0,0.0,9.935456910170616e-05,291.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651428222656,0.0,0.0,0.0004712943919003,289.4241638183594,294.1499938964844,252.0500030517578,251.4981384277344,253.0701141357422,252.0500946044922,287.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052877478301,5.529424473849076e-09,0.0010052821598947,-0.0135304499417543,0.0,0.0,0.0,-0.0075952834449708,60.0,-24.321020126342773,-0.0,-6.890333281717177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7780456542969,0.0,0.0,9.434947423869744e-05,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806030273437,0.0,0.0,9.935437992680818e-05,290.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799072265625,0.0,0.0,7.338292198255658e-05,290.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355041503906,0.0,0.0,9.935456910170616e-05,291.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651428222656,0.0,0.0,0.0004712943919003,289.4241638183594,294.1499938964844,252.0500030517578,251.4981384277344,253.0701141357422,252.0500946044922,287.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052877478301,5.529424473849076e-09,0.0010052821598947,-0.0135304499417543,0.0,0.0,0.0,-0.0075952834449708,60.0,-24.321020126342773,-0.0,-6.890333281717177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704772949219,0.0,0.0,9.433540981262922e-05,291.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736755371094,0.0,0.0,9.93395660771057e-05,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723388671875,0.0,0.0,7.337198621826246e-05,290.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72821044921875,0.0,0.0,9.933976252796128e-05,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570251464844,0.0,0.0,0.0004712241352535,289.41656494140625,294.1499938964844,252.0500030517578,251.4981384277344,253.06105041503903,252.05007934570312,287.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051379213109,5.514801948436343e-09,0.0010051323333755,-0.0134921679273247,0.0,0.0,0.0,-0.0075879087671637,60.0,-24.31138610839844,-0.0,-6.888279102668093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.762939453125,0.0,0.0,9.432119986740872e-05,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,9.932459943229333e-05,290.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648010253906,0.0,0.0,7.33609267626889e-05,290.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.720947265625,0.0,0.0,9.932479588314892e-05,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84893798828125,0.0,0.0,0.000471153151011,289.408935546875,294.1499938964844,252.0500030517578,251.4981384277344,253.05206298828125,252.05007934570312,287.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049863485619,5.5000208831756944e-09,0.0010049808770418,-0.0134534696117043,0.0,0.0,0.0,-0.0075804544612765,60.0,-24.30172348022461,-0.0,-6.886202186251468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.747802734375,0.0,0.0,9.429237979929894e-05,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528015136719,0.0,0.0,9.929425141308457e-05,290.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496337890625,0.0,0.0,7.333851681323722e-05,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7063293457031,0.0,0.0,9.929444786394016e-05,291.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.832763671875,0.0,0.0,0.0004710092034656,289.3937072753906,294.1499938964844,252.0500030517578,251.4981384277344,253.03433227539065,252.0500640869141,287.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046792449429,5.470055075562641e-09,0.0010046737734228,-0.0133750168606638,0.0,0.0,0.0,-0.0075653409585356,60.0,-24.28231239318848,-0.0,-6.881994352170295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.747802734375,0.0,0.0,9.429237979929894e-05,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528015136719,0.0,0.0,9.929425141308457e-05,290.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496337890625,0.0,0.0,7.333851681323722e-05,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7063293457031,0.0,0.0,9.929444786394016e-05,291.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.832763671875,0.0,0.0,0.0004710092034656,289.3937072753906,294.1499938964844,252.0500030517578,251.4981384277344,253.03433227539065,252.0500640869141,287.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046792449429,5.470055075562641e-09,0.0010046737734228,-0.0133750168606638,0.0,0.0,0.0,-0.0075653409585356,60.0,-24.28231239318848,-0.0,-6.881994352170295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,9.426309406990184e-05,291.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63885498046875,0.0,0.0,9.926342318067328e-05,290.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344970703125,0.0,0.0,7.331574306590483e-05,290.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69171142578125,0.0,0.0,9.926361235557124e-05,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165588378906,0.0,0.0,0.0004708629276137,289.3784484863281,294.1499938964844,252.0500030517578,251.4981384277344,253.0169372558593,252.050048828125,287.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043671354651,5.439607431156901e-09,0.0010043617803603,-0.0132953030988574,0.0,0.0,0.0,-0.0075499853119254,60.0,-24.26278686523437,-0.0,-6.877719727071965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,9.426309406990184e-05,291.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63885498046875,0.0,0.0,9.926342318067328e-05,290.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344970703125,0.0,0.0,7.331574306590483e-05,290.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69171142578125,0.0,0.0,9.926361235557124e-05,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165588378906,0.0,0.0,0.0004708629276137,289.3784484863281,294.1499938964844,252.0500030517578,251.4981384277344,253.0169372558593,252.050048828125,287.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043671354651,5.439607431156901e-09,0.0010043617803603,-0.0132953030988574,0.0,0.0,0.0,-0.0075499853119254,60.0,-24.26278686523437,-0.0,-6.877719727071965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.717529296875,0.0,0.0,9.423348092241211e-05,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248474121094,0.0,0.0,9.923223842633888e-05,290.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193298339844,0.0,0.0,7.329270738409832e-05,290.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67706298828125,0.0,0.0,9.923242032527924e-05,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8003845214844,0.0,0.0,0.0004707149928435,289.3631591796875,294.1499938964844,252.0500030517578,251.4981384277344,252.9998474121093,252.050048828125,287.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040515335276,5.408812953078268e-09,0.0010040461784228,-0.013214680366218,0.0,0.0,0.0,-0.0075344541110098,60.0,-24.24317741394043,-0.0,-6.873397495610335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.717529296875,0.0,0.0,9.423348092241211e-05,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248474121094,0.0,0.0,9.923223842633888e-05,290.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193298339844,0.0,0.0,7.329270738409832e-05,290.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67706298828125,0.0,0.0,9.923242032527924e-05,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8003845214844,0.0,0.0,0.0004707149928435,289.3631591796875,294.1499938964844,252.0500030517578,251.4981384277344,252.9998474121093,252.050048828125,287.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040515335276,5.408812953078268e-09,0.0010040461784228,-0.013214680366218,0.0,0.0,0.0,-0.0075344541110098,60.0,-24.24317741394043,-0.0,-6.873397495610335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023620605469,0.0,0.0,9.420359856449068e-05,291.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.61083984375,0.0,0.0,9.920076990965754e-05,290.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041320800781,0.0,0.0,7.326946797547862e-05,290.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66241455078125,0.0,0.0,9.920095180859788e-05,291.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841796875,0.0,0.0,0.0004705657484009,289.34783935546875,294.1499938964844,252.0500030517578,251.4981384277344,252.98306274414065,252.050033569336,287.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037331376224,5.377743583778738e-09,0.0010037277825176,-0.0131333377212286,0.0,0.0,0.0,-0.0075187846086919,60.0,-24.223499298095703,-0.0,-6.869039026469181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023620605469,0.0,0.0,9.420359856449068e-05,291.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.61083984375,0.0,0.0,9.920076990965754e-05,290.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041320800781,0.0,0.0,7.326946797547862e-05,290.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66241455078125,0.0,0.0,9.920095180859788e-05,291.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841796875,0.0,0.0,0.0004705657484009,289.34783935546875,294.1499938964844,252.0500030517578,251.4981384277344,252.98306274414065,252.050033569336,287.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037331376224,5.377743583778738e-09,0.0010037277825176,-0.0131333377212286,0.0,0.0,0.0,-0.0075187846086919,60.0,-24.223499298095703,-0.0,-6.869039026469181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947631835937,0.0,0.0,9.418859553989024e-05,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60382080078125,0.0,0.0,9.918497380567716e-05,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.696533203125,0.0,0.0,7.325779733946547e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6550598144531,0.0,0.0,9.91851557046175e-05,291.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77606201171875,0.0,0.0,0.0004704908060375,289.3401794433594,294.1499938964844,252.0500030517578,251.4981384277344,252.9748077392578,252.050033569336,287.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035731829702,5.362142285747495e-09,0.0010035678278654,-0.0130924917757511,0.0,0.0,0.0,-0.007510915864259,60.0,-24.213642120361328,-0.0,-6.86685055484304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871643066406,0.0,0.0,9.417357796337456e-05,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968017578125,0.0,0.0,9.916915587382392e-05,290.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889038085937,0.0,0.0,7.324611215153709e-05,290.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.647705078125,0.0,0.0,9.916933777276428e-05,291.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679748535156,0.0,0.0,0.0004704157763626,289.33251953125,294.1499938964844,252.0500030517578,251.4981384277344,252.96661376953125,252.050033569336,287.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003413228318,5.346526332772328e-09,0.0010034078732132,-0.013051607646048,0.0,0.0,0.0,-0.0075030401349067,60.0,-24.20377922058105,-0.0,-6.864659951588693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719665527344,0.0,0.0,9.414355008630082e-05,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58270263671875,0.0,0.0,9.913754183799028e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736755371094,0.0,0.0,7.322276360355318e-05,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63299560546875,0.0,0.0,9.913772373693064e-05,291.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75177001953125,0.0,0.0,0.0004702658334281,289.317138671875,294.1499938964844,252.0500030517578,251.4981384277344,252.950439453125,252.05001831054688,287.3284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030932025983,5.315310414033547e-09,0.0010030879639089,-0.0129698803648352,0.0,0.0,0.0,-0.0074872965924441,60.0,-24.184059143066406,-0.0,-6.86028300833641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719665527344,0.0,0.0,9.414355008630082e-05,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58270263671875,0.0,0.0,9.913754183799028e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736755371094,0.0,0.0,7.322276360355318e-05,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63299560546875,0.0,0.0,9.913772373693064e-05,291.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75177001953125,0.0,0.0,0.0004702658334281,289.317138671875,294.1499938964844,252.0500030517578,251.4981384277344,252.950439453125,252.05001831054688,287.3284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030932025983,5.315310414033547e-09,0.0010030879639089,-0.0129698803648352,0.0,0.0,0.0,-0.0074872965924441,60.0,-24.184059143066406,-0.0,-6.86028300833641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,9.411360952071846e-05,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.568603515625,0.0,0.0,9.910601511364804e-05,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.658447265625,0.0,0.0,7.319947326323017e-05,290.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182556152344,0.0,0.0,9.910618973663075e-05,291.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355651855469,0.0,0.0,0.0004701162688434,289.3017578125,294.1499938964844,252.0500030517578,251.4981384277344,252.9345703125,252.05001831054688,287.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027742246165,5.284178428155428e-09,0.0010027688695117,-0.01288837287575,0.0,0.0,0.0,-0.0074715954251587,60.0,-24.16436004638672,-0.0,-6.855919565396107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,9.411360952071846e-05,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.568603515625,0.0,0.0,9.910601511364804e-05,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.658447265625,0.0,0.0,7.319947326323017e-05,290.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182556152344,0.0,0.0,9.910618973663075e-05,291.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355651855469,0.0,0.0,0.0004701162688434,289.3017578125,294.1499938964844,252.0500030517578,251.4981384277344,252.9345703125,252.05001831054688,287.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027742246165,5.284178428155428e-09,0.0010027688695117,-0.01288837287575,0.0,0.0,0.0,-0.0074715954251587,60.0,-24.16436004638672,-0.0,-6.855919565396107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415100097656,0.0,0.0,9.408390178577974e-05,291.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.554443359375,0.0,0.0,9.907473577186464e-05,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431884765625,0.0,0.0,7.317636482184753e-05,290.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.603515625,0.0,0.0,9.907490311888978e-05,291.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193298339844,0.0,0.0,0.0004699678684119,289.286376953125,294.1499938964844,252.0500030517578,251.4981384277344,252.91896057128903,252.05001831054688,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024575749412,5.253286694539838e-09,0.0010024523362517,-0.0128074940294027,0.0,0.0,0.0,-0.0074560153298079,60.0,-24.14471244812012,-0.0,-6.851590939049856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415100097656,0.0,0.0,9.408390178577974e-05,291.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.554443359375,0.0,0.0,9.907473577186464e-05,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431884765625,0.0,0.0,7.317636482184753e-05,290.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.603515625,0.0,0.0,9.907490311888978e-05,291.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193298339844,0.0,0.0,0.0004699678684119,289.286376953125,294.1499938964844,252.0500030517578,251.4981384277344,252.91896057128903,252.05001831054688,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024575749412,5.253286694539838e-09,0.0010024523362517,-0.0128074940294027,0.0,0.0,0.0,-0.0074560153298079,60.0,-24.14471244812012,-0.0,-6.851590939049856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6262512207031,0.0,0.0,9.40545360208489e-05,291.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.540283203125,0.0,0.0,9.904381295200436e-05,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279296875,0.0,0.0,7.315353286685422e-05,290.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887145996094,0.0,0.0,9.904398757498711e-05,291.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.703125,0.0,0.0,0.0004698212142102,289.2709350585937,294.1499938964844,252.0500030517578,251.4981384277344,252.9036407470703,252.05001831054688,287.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021446505561,5.222756893630276e-09,0.0010021394118666,-0.0127275623381137,0.0,0.0,0.0,-0.0074406177736818,60.0,-24.125152587890625,-0.0,-6.847314182323316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6262512207031,0.0,0.0,9.40545360208489e-05,291.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.540283203125,0.0,0.0,9.904381295200436e-05,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279296875,0.0,0.0,7.315353286685422e-05,290.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887145996094,0.0,0.0,9.904398757498711e-05,291.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.703125,0.0,0.0,0.0004698212142102,289.2709350585937,294.1499938964844,252.0500030517578,251.4981384277344,252.9036407470703,252.05001831054688,287.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021446505561,5.222756893630276e-09,0.0010021394118666,-0.0127275623381137,0.0,0.0,0.0,-0.0074406177736818,60.0,-24.125152587890625,-0.0,-6.847314182323316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6186218261719,0.0,0.0,9.404004958923906e-05,291.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331726074219,0.0,0.0,9.902855526888744e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202697753906,0.0,0.0,7.314225513255224e-05,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5813293457031,0.0,0.0,9.902872261591256e-05,291.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69500732421875,0.0,0.0,0.0004697488329838,289.2632141113281,294.1499938964844,252.0500030517578,251.4981384277344,252.89610290527344,252.05001831054688,287.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001990167424,5.2076880585616445e-09,0.0010019850451499,-0.0126881105825304,0.0,0.0,0.0,-0.007433018181473,60.0,-24.115419387817383,-0.0,-6.84520387039811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109924316406,0.0,0.0,9.402567957295104e-05,291.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52606201171875,0.0,0.0,9.901342855300754e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6126403808594,0.0,0.0,7.313108653761446e-05,290.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57391357421875,0.0,0.0,9.901359590003268e-05,291.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,0.0004696770920418,289.2554931640625,294.1499938964844,252.0500030517578,251.4981384277344,252.8886260986328,252.05001831054688,287.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018371976912,5.192752894345176e-09,0.0010018319590017,-0.0126490080729126,0.0,0.0,0.0,-0.0074254856444895,60.0,-24.1057186126709,-0.0,-6.843112743126768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.595703125,0.0,0.0,9.39973906497471e-05,291.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,9.898364078253508e-05,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973205566406,0.0,0.0,7.310908404178917e-05,290.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5591125488281,0.0,0.0,9.89838081295602e-05,291.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706848144531,0.0,0.0,0.0004695357929449,289.2400207519531,294.1499938964844,252.0500030517578,251.4981384277344,252.87384033203125,252.0500030517578,287.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015356820076,5.163339533709177e-09,0.0010015304433181,-0.0125719998031854,0.0,0.0,0.0,-0.0074106510728597,60.0,-24.08642196655273,-0.0,-6.838995147973037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.595703125,0.0,0.0,9.39973906497471e-05,291.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,9.898364078253508e-05,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973205566406,0.0,0.0,7.310908404178917e-05,290.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5591125488281,0.0,0.0,9.89838081295602e-05,291.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706848144531,0.0,0.0,0.0004695357929449,289.2400207519531,294.1499938964844,252.0500030517578,251.4981384277344,252.87384033203125,252.0500030517578,287.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015356820076,5.163339533709177e-09,0.0010015304433181,-0.0125719998031854,0.0,0.0,0.0,-0.0074106510728597,60.0,-24.08642196655273,-0.0,-6.838995147973037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804138183594,0.0,0.0,9.396990208188072e-05,291.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975891113281,0.0,0.0,9.895468974718824e-05,290.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820007324219,0.0,0.0,7.308770000236109e-05,290.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54425048828125,0.0,0.0,9.895485709421337e-05,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544494628906,0.0,0.0,0.000469398451969,289.2245483398437,294.1499938964844,252.0500030517578,251.4981384277344,252.8593292236328,252.0500030517578,287.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012426646426,5.134751290825079e-09,0.0010012375423684,-0.0124971512705087,0.0,0.0,0.0,-0.0073962332680821,60.0,-24.067325592041016,-0.0,-6.834994081827972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804138183594,0.0,0.0,9.396990208188072e-05,291.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975891113281,0.0,0.0,9.895468974718824e-05,290.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820007324219,0.0,0.0,7.308770000236109e-05,290.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54425048828125,0.0,0.0,9.895485709421337e-05,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544494628906,0.0,0.0,0.000469398451969,289.2245483398437,294.1499938964844,252.0500030517578,251.4981384277344,252.8593292236328,252.0500030517578,287.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012426646426,5.134751290825079e-09,0.0010012375423684,-0.0124971512705087,0.0,0.0,0.0,-0.0073962332680821,60.0,-24.067325592041016,-0.0,-6.834994081827972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,9.39432648010552e-05,291.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,9.892664093058556e-05,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,7.306698535103351e-05,290.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293884277344,0.0,0.0,9.892680827761068e-05,291.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382141113281,0.0,0.0,0.0004692653892561,289.2090148925781,294.1499938964844,252.0500030517578,251.4981384277344,252.8450622558593,252.0500030517578,287.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000958844088,5.107056111341991e-09,0.0010009537218138,-0.0124246403574943,0.0,0.0,0.0,-0.007382265292108,60.0,-24.04844284057617,-0.0,-6.831118781747136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,9.39432648010552e-05,291.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,9.892664093058556e-05,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,7.306698535103351e-05,290.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293884277344,0.0,0.0,9.892680827761068e-05,291.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382141113281,0.0,0.0,0.0004692653892561,289.2090148925781,294.1499938964844,252.0500030517578,251.4981384277344,252.8450622558593,252.0500030517578,287.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000958844088,5.107056111341991e-09,0.0010009537218138,-0.0124246403574943,0.0,0.0,0.0,-0.007382265292108,60.0,-24.04844284057617,-0.0,-6.831118781747136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,9.391767525812612e-05,291.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689636230469,0.0,0.0,9.889969805954024e-05,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55133056640625,0.0,0.0,7.30470783310011e-05,290.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144958496094,0.0,0.0,9.889985813060775e-05,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219787597656,0.0,0.0,0.0004691375943366,289.1935119628906,294.1499938964844,252.0500030517578,251.4981384277344,252.83106994628903,252.0500030517578,287.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006860829889,5.080449394512243e-09,0.0010006810771301,-0.0123549802228808,0.0,0.0,0.0,-0.0073688463307917,60.0,-24.029829025268555,-0.0,-6.827397669439962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,9.391767525812612e-05,291.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689636230469,0.0,0.0,9.889969805954024e-05,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55133056640625,0.0,0.0,7.30470783310011e-05,290.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144958496094,0.0,0.0,9.889985813060775e-05,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219787597656,0.0,0.0,0.0004691375943366,289.1935119628906,294.1499938964844,252.0500030517578,251.4981384277344,252.83106994628903,252.0500030517578,287.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006860829889,5.080449394512243e-09,0.0010006810771301,-0.0123549802228808,0.0,0.0,0.0,-0.0073688463307917,60.0,-24.029829025268555,-0.0,-6.827397669439962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
