time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614100,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420837402344,0.0,0.0,9.390521881869064e-05,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,9.888658678391948e-05,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54364013671875,0.0,0.0,7.303739403141662e-05,290.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5070495605469,0.0,0.0,9.8886746854987e-05,291.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138610839844,0.0,0.0,0.0004690753703471,289.18572998046875,294.1499938964844,252.0500030517578,251.4981384277344,252.8241424560547,252.0500030517578,287.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000553369522,5.067499753153015e-09,0.0010005482472479,-0.0123210744932293,0.0,0.0,0.0,-0.0073623149655759,60.0,-24.02060317993164,-0.0,-6.825586496006508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,9.389313345309348e-05,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546203613281,0.0,0.0,9.887385385809466e-05,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53594970703125,0.0,0.0,7.30279934941791e-05,290.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49957275390625,0.0,0.0,9.887401392916216e-05,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6057434082031,0.0,0.0,0.0004690150090027,289.1779479980469,294.1499938964844,252.0500030517578,251.4981384277344,252.8172912597656,252.0500030517578,287.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004246141761,5.054932028514258e-09,0.0010004194919019,-0.0122881708666682,0.0,0.0,0.0,-0.0073559768497943,60.0,-24.011463165283203,-0.0,-6.823829323820976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51904296875,0.0,0.0,9.386999590788037e-05,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44024658203125,0.0,0.0,9.884949395200238e-05,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,7.300999277504161e-05,290.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4846496582031,0.0,0.0,9.884964674711227e-05,291.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895080566406,0.0,0.0,0.000468899437692,289.1623840332031,294.1499938964844,252.0500030517578,251.4981384277344,252.8037567138672,252.0500030517578,287.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001779301092,5.0308726073922125e-09,0.0010001729242503,-0.0122251780703663,0.0,0.0,0.0,-0.0073438426479697,60.0,-23.993452072143555,-0.0,-6.820465614509885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51904296875,0.0,0.0,9.386999590788037e-05,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44024658203125,0.0,0.0,9.884949395200238e-05,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,7.300999277504161e-05,290.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4846496582031,0.0,0.0,9.884964674711227e-05,291.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895080566406,0.0,0.0,0.000468899437692,289.1623840332031,294.1499938964844,252.0500030517578,251.4981384277344,252.8037567138672,252.0500030517578,287.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001779301092,5.0308726073922125e-09,0.0010001729242503,-0.0122251780703663,0.0,0.0,0.0,-0.0073438426479697,60.0,-23.993452072143555,-0.0,-6.820465614509885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.503662109375,0.0,0.0,9.384820441482589e-05,291.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258728027344,0.0,0.0,9.882655285764486e-05,290.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50518798828125,0.0,0.0,7.299304706975818e-05,290.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696960449219,0.0,0.0,9.882670565275475e-05,291.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732421875,0.0,0.0,0.0004687906184699,289.14678955078125,294.1499938964844,252.0500030517578,251.4981384277344,252.7904510498047,252.0500030517578,287.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999457979574,5.008217396351711e-09,0.0009999407920986,-0.0121658621355891,0.0,0.0,0.0,-0.0073324162513017,60.0,-23.97578430175781,-0.0,-6.817298725536602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.503662109375,0.0,0.0,9.384820441482589e-05,291.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258728027344,0.0,0.0,9.882655285764486e-05,290.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50518798828125,0.0,0.0,7.299304706975818e-05,290.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696960449219,0.0,0.0,9.882670565275475e-05,291.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732421875,0.0,0.0,0.0004687906184699,289.14678955078125,294.1499938964844,252.0500030517578,251.4981384277344,252.7904510498047,252.0500030517578,287.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999457979574,5.008217396351711e-09,0.0009999407920986,-0.0121658621355891,0.0,0.0,0.0,-0.0073324162513017,60.0,-23.97578430175781,-0.0,-6.817298725536602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48828125,0.0,0.0,9.382791904499754e-05,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41143798828125,0.0,0.0,9.88051906460896e-05,290.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4897766113281,0.0,0.0,7.297727279365063e-05,290.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547424316406,0.0,0.0,9.880534344119952e-05,291.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569763183594,0.0,0.0,0.0004686892789322,289.13116455078125,294.1499938964844,252.0500030517578,251.4981384277344,252.77740478515625,252.0500030517578,287.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997296147048,4.987125379329882e-09,0.000999724608846,-0.0121106384322047,0.0,0.0,0.0,-0.0073217786848545,60.0,-23.9585018157959,-0.0,-6.81435139426867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48828125,0.0,0.0,9.382791904499754e-05,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41143798828125,0.0,0.0,9.88051906460896e-05,290.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4897766113281,0.0,0.0,7.297727279365063e-05,290.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547424316406,0.0,0.0,9.880534344119952e-05,291.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569763183594,0.0,0.0,0.0004686892789322,289.13116455078125,294.1499938964844,252.0500030517578,251.4981384277344,252.77740478515625,252.0500030517578,287.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997296147048,4.987125379329882e-09,0.000999724608846,-0.0121106384322047,0.0,0.0,0.0,-0.0073217786848545,60.0,-23.9585018157959,-0.0,-6.81435139426867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728698730469,0.0,0.0,9.380933624925092e-05,291.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,9.878562559606507e-05,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743347167969,0.0,0.0,7.296281546587124e-05,290.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397277832031,0.0,0.0,9.878577111521736e-05,291.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5407409667969,0.0,0.0,0.0004685964668169,289.11553955078125,294.1499938964844,252.0500030517578,251.4981384277344,252.7645721435547,252.0500030517578,287.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999531475827,4.9678003932740475e-09,0.0009995265863835,-0.0120600434020161,0.0,0.0,0.0,-0.0073120323941111,60.0,-23.9416446685791,-0.0,-6.811652042415517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728698730469,0.0,0.0,9.380933624925092e-05,291.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,9.878562559606507e-05,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743347167969,0.0,0.0,7.296281546587124e-05,290.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397277832031,0.0,0.0,9.878577111521736e-05,291.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5407409667969,0.0,0.0,0.0004685964668169,289.11553955078125,294.1499938964844,252.0500030517578,251.4981384277344,252.7645721435547,252.0500030517578,287.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999531475827,4.9678003932740475e-09,0.0009995265863835,-0.0120600434020161,0.0,0.0,0.0,-0.0073120323941111,60.0,-23.9416446685791,-0.0,-6.811652042415517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46514892578125,0.0,0.0,9.380061237607153e-05,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897399902344,0.0,0.0,9.877643606159836e-05,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46661376953125,0.0,0.0,7.295603427337483e-05,290.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322204589844,0.0,0.0,9.877658885670826e-05,291.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325927734375,0.0,0.0,0.0004685528692789,289.10772705078125,294.1499938964844,252.0500030517578,251.4981384277344,252.7582550048828,252.0500030517578,287.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994385764002,4.9587272066276e-09,0.0009994335705414,-0.0120362872257828,0.0,0.0,0.0,-0.0073074563406407,60.0,-23.933380126953125,-0.0,-6.810384434174922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574584960937,0.0,0.0,9.379241964779794e-05,291.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824768066406,0.0,0.0,9.876780677586794e-05,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588928222656,0.0,0.0,7.29496605345048e-05,290.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247131347656,0.0,0.0,9.876795957097784e-05,291.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52447509765625,0.0,0.0,0.0004685119783971,289.0998840332031,294.1499938964844,252.0500030517578,251.4981384277344,252.75198364257807,252.0500030517578,287.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993512649089,4.950210019671886e-09,0.00099934625905,-0.0120139876380562,0.0,0.0,0.0,-0.0073031606152653,60.0,-23.92523193359375,-0.0,-6.809194985635258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420166015625,0.0,0.0,9.377755486639217e-05,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,9.875215619103984e-05,290.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44342041015625,0.0,0.0,7.293809903785586e-05,290.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096984863281,0.0,0.0,9.875230898614971e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081787109375,0.0,0.0,0.0004684377345256,289.084228515625,294.1499938964844,252.0500030517578,251.4981384277344,252.7396240234375,252.0500030517578,287.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991928236559,4.934753050633844e-09,0.000999187817797,-0.0119735170155763,0.0,0.0,0.0,-0.0072953649796545,60.0,-23.90931701660156,-0.0,-6.807036356804019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420166015625,0.0,0.0,9.377755486639217e-05,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,9.875215619103984e-05,290.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44342041015625,0.0,0.0,7.293809903785586e-05,290.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096984863281,0.0,0.0,9.875230898614971e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081787109375,0.0,0.0,0.0004684377345256,289.084228515625,294.1499938964844,252.0500030517578,251.4981384277344,252.7396240234375,252.0500030517578,287.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991928236559,4.934753050633844e-09,0.000999187817797,-0.0119735170155763,0.0,0.0,0.0,-0.0072953649796545,60.0,-23.90931701660156,-0.0,-6.807036356804019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4265441894531,0.0,0.0,9.376450179843232e-05,291.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534240722656,0.0,0.0,9.873841190710664e-05,290.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4279479980469,0.0,0.0,7.292794180102646e-05,290.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946228027344,0.0,0.0,9.873855742625892e-05,291.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919128417969,0.0,0.0,0.0004683725128415,289.06854248046875,294.1499938964844,252.0500030517578,251.4981384277344,252.7274627685547,252.0500030517578,287.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990535909309,4.921174578953469e-09,0.0009990487014874,-0.0119379656389355,0.0,0.0,0.0,-0.0072885164991021,60.0,-23.89385223388672,-0.0,-6.805139918242277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4265441894531,0.0,0.0,9.376450179843232e-05,291.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534240722656,0.0,0.0,9.873841190710664e-05,290.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4279479980469,0.0,0.0,7.292794180102646e-05,290.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946228027344,0.0,0.0,9.873855742625892e-05,291.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919128417969,0.0,0.0,0.0004683725128415,289.06854248046875,294.1499938964844,252.0500030517578,251.4981384277344,252.7274627685547,252.0500030517578,287.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990535909309,4.921174578953469e-09,0.0009990487014874,-0.0119379656389355,0.0,0.0,0.0,-0.0072885164991021,60.0,-23.89385223388672,-0.0,-6.805139918242277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110717773437,0.0,0.0,9.375380614073948e-05,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388671875,0.0,0.0,9.872714872471988e-05,290.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124450683594,0.0,0.0,7.291962538147345e-05,290.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795471191406,0.0,0.0,9.872729424387217e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756164550781,0.0,0.0,0.0004683190782088,289.0528259277344,294.1499938964844,252.0500030517578,251.4981384277344,252.71554565429688,252.0500030517578,287.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989396203309,4.910051476514354e-09,0.0009989347308874,-0.0119088431820273,0.0,0.0,0.0,-0.0072829066775739,60.0,-23.878995895385746,-0.0,-6.803586671821904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110717773437,0.0,0.0,9.375380614073948e-05,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388671875,0.0,0.0,9.872714872471988e-05,290.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124450683594,0.0,0.0,7.291962538147345e-05,290.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795471191406,0.0,0.0,9.872729424387217e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756164550781,0.0,0.0,0.0004683190782088,289.0528259277344,294.1499938964844,252.0500030517578,251.4981384277344,252.71554565429688,252.0500030517578,287.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989396203309,4.910051476514354e-09,0.0009989347308874,-0.0119088431820273,0.0,0.0,0.0,-0.0072829066775739,60.0,-23.878995895385746,-0.0,-6.803586671821904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39556884765625,0.0,0.0,9.374503133585677e-05,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3242492675781,0.0,0.0,9.871791553450748e-05,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969421386719,0.0,0.0,7.291280053323135e-05,290.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36444091796875,0.0,0.0,9.871806105365975e-05,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593200683594,0.0,0.0,0.000468275276944,289.0370788574219,294.1499938964844,252.0500030517578,251.4981384277344,252.70379638671875,252.0500030517578,287.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988461388275,4.900929884144034e-09,0.0009988412493839,-0.011884962208569,0.0,0.0,0.0,-0.0072783064097166,60.0,-23.86461067199707,-0.0,-6.802313379239422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39556884765625,0.0,0.0,9.374503133585677e-05,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3242492675781,0.0,0.0,9.871791553450748e-05,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969421386719,0.0,0.0,7.291280053323135e-05,290.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36444091796875,0.0,0.0,9.871806105365975e-05,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593200683594,0.0,0.0,0.000468275276944,289.0370788574219,294.1499938964844,252.0500030517578,251.4981384277344,252.70379638671875,252.0500030517578,287.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988461388275,4.900929884144034e-09,0.0009988412493839,-0.011884962208569,0.0,0.0,0.0,-0.0072783064097166,60.0,-23.86461067199707,-0.0,-6.802313379239422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878173828125,0.0,0.0,9.374163346365094e-05,291.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.31695556640625,0.0,0.0,9.87143357633613e-05,290.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3891906738281,0.0,0.0,7.29101593606174e-05,290.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568725585937,0.0,0.0,9.871447400655596e-05,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.451171875,0.0,0.0,0.0004682583094108,289.0292053222656,294.1499938964844,252.0500030517578,251.4981384277344,252.6980133056641,252.0500030517578,287.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998809817247,4.897392713587578e-09,0.0009988049278035,-0.0118757002055644,0.0,0.0,0.0,-0.0072765224613249,60.0,-23.857685089111328,-0.0,-6.80181955203807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38006591796875,0.0,0.0,9.373878128826618e-05,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30963134765625,0.0,0.0,9.871133806882426e-05,290.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38140869140625,0.0,0.0,7.290794019354507e-05,290.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34930419921875,0.0,0.0,9.871147631201892e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4430236816406,0.0,0.0,0.0004682440776377,289.0213317871094,294.1499938964844,252.0500030517578,251.4981384277344,252.69227600097656,252.0500030517578,286.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998779432848,4.894429306290249e-09,0.0009987745434045,-0.0118679413571953,0.0,0.0,0.0,-0.0072750276885926,60.0,-23.85088157653809,-0.0,-6.801406016165856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645324707031,0.0,0.0,9.373497596243396e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29498291015625,0.0,0.0,9.870732901617885e-05,290.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658752441406,0.0,0.0,7.290498615475371e-05,290.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33416748046875,0.0,0.0,9.870746725937352e-05,291.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267272949219,0.0,0.0,0.0004682250728365,289.00555419921875,294.1499938964844,252.0500030517578,251.4981384277344,252.6809539794922,252.0500030517578,286.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987389203161,4.890468918716806e-09,0.0009987340308725,-0.0118575720116496,0.0,0.0,0.0,-0.0072730304673314,60.0,-23.83774948120117,-0.0,-6.800853213917435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645324707031,0.0,0.0,9.373497596243396e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29498291015625,0.0,0.0,9.870732901617885e-05,290.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658752441406,0.0,0.0,7.290498615475371e-05,290.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33416748046875,0.0,0.0,9.870746725937352e-05,291.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267272949219,0.0,0.0,0.0004682250728365,289.00555419921875,294.1499938964844,252.0500030517578,251.4981384277344,252.6809539794922,252.0500030517578,286.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987389203161,4.890468918716806e-09,0.0009987340308725,-0.0118575720116496,0.0,0.0,0.0,-0.0072730304673314,60.0,-23.83774948120117,-0.0,-6.800853213917435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489990234375,0.0,0.0,9.37336080824025e-05,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,9.870588837657124e-05,290.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503112792969,0.0,0.0,7.290391658898443e-05,290.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3190002441406,0.0,0.0,9.870602661976592e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.410400390625,0.0,0.0,0.0004682182334363,288.98974609375,294.1499938964844,252.0500030517578,251.4981384277344,252.6698303222656,252.0500030517578,286.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987242519855,4.889041171907138e-09,0.000998719362542,-0.0118538336828351,0.0,0.0,0.0,-0.0072723105549812,60.0,-23.825233459472656,-0.0,-6.800654261951422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489990234375,0.0,0.0,9.37336080824025e-05,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,9.870588837657124e-05,290.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503112792969,0.0,0.0,7.290391658898443e-05,290.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3190002441406,0.0,0.0,9.870602661976592e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.410400390625,0.0,0.0,0.0004682182334363,288.98974609375,294.1499938964844,252.0500030517578,251.4981384277344,252.6698303222656,252.0500030517578,286.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987242519855,4.889041171907138e-09,0.000998719362542,-0.0118538336828351,0.0,0.0,0.0,-0.0072723105549812,60.0,-23.825233459472656,-0.0,-6.800654261951422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334350585937,0.0,0.0,9.373470675200224e-05,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655944824219,0.0,0.0,9.870704525383188e-05,290.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3347473144531,0.0,0.0,7.290476787602529e-05,290.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038024902344,0.0,0.0,9.870718349702656e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940734863281,0.0,0.0,0.0004682237340603,288.97393798828125,294.1499938964844,252.0500030517578,251.4979705810547,252.65890502929688,252.0500030517578,286.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987358935177,4.890178040284354e-09,0.0009987310040742,-0.0118568101897835,0.0,0.0,0.0,-0.0072728837840259,60.0,-23.813400268554688,-0.0,-6.800812712981498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334350585937,0.0,0.0,9.373470675200224e-05,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655944824219,0.0,0.0,9.870704525383188e-05,290.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3347473144531,0.0,0.0,7.290476787602529e-05,290.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038024902344,0.0,0.0,9.870718349702656e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940734863281,0.0,0.0,0.0004682237340603,288.97393798828125,294.1499938964844,252.0500030517578,251.4979705810547,252.65890502929688,252.0500030517578,286.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987358935177,4.890178040284354e-09,0.0009987310040742,-0.0118568101897835,0.0,0.0,0.0,-0.0072728837840259,60.0,-23.813400268554688,-0.0,-6.800812712981498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3178405761719,0.0,0.0,9.373760258313268e-05,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508544921875,0.0,0.0,9.871009388007224e-05,290.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31915283203125,0.0,0.0,7.290702342288569e-05,290.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886047363281,0.0,0.0,9.87102321232669e-05,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37774658203125,0.0,0.0,0.000468238198664,288.9580993652344,294.1499938964844,252.0500030517578,251.4974670410156,252.6481475830078,252.0500030517578,286.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998766743578,4.893184080145829e-09,0.0009987618541345,-0.0118646817281842,0.0,0.0,0.0,-0.0072743999771773,60.0,-23.80201911926269,-0.0,-6.801232643738332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3178405761719,0.0,0.0,9.373760258313268e-05,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508544921875,0.0,0.0,9.871009388007224e-05,290.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31915283203125,0.0,0.0,7.290702342288569e-05,290.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886047363281,0.0,0.0,9.87102321232669e-05,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37774658203125,0.0,0.0,0.000468238198664,288.9580993652344,294.1499938964844,252.0500030517578,251.4974670410156,252.6481475830078,252.0500030517578,286.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998766743578,4.893184080145829e-09,0.0009987618541345,-0.0118646817281842,0.0,0.0,0.0,-0.0072743999771773,60.0,-23.80201911926269,-0.0,-6.801232643738332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31005859375,0.0,0.0,9.373969805892556e-05,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24346923828125,0.0,0.0,9.871230577118696e-05,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31134033203125,0.0,0.0,7.290865323739126e-05,290.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809753417969,0.0,0.0,9.8712436738424e-05,291.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695983886719,0.0,0.0,0.000468248676043,288.9501953125,294.1499938964844,252.0500030517578,251.49708557128903,252.64285278320312,252.0500030517578,286.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987889789044,4.895358785006465e-09,0.0009987840894609,-0.0118703749030828,0.0,0.0,0.0,-0.0072754966095089,60.0,-23.796554565429688,-0.0,-6.8015360454865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.30224609375,0.0,0.0,9.374240471515805e-05,291.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.236083984375,0.0,0.0,9.871515794657172e-05,290.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,7.291075598914176e-05,290.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733764648437,0.0,0.0,9.871528891380876e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614196777344,0.0,0.0,0.0004682622093241,288.9422607421875,294.1499938964844,252.0500030517578,251.49664306640625,252.6376037597656,252.0500030517578,286.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988178499042,4.898172534240075e-09,0.0009988129604607,-0.011877741664648,0.0,0.0,0.0,-0.0072769154794514,60.0,-23.79121971130371,-0.0,-6.801928975619377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928771972656,0.0,0.0,9.37461809371598e-05,291.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272033691406,0.0,0.0,9.871913061942904e-05,290.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2941589355469,0.0,0.0,7.291369547601789e-05,290.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26422119140625,0.0,0.0,9.871926158666612e-05,291.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515930175781,0.0,0.0,0.0004682810686063,288.9327087402344,294.1499938964844,252.0500030517578,251.4960174560547,252.63137817382807,252.0500030517578,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988580131903,4.9020951742306815e-09,0.0009988531237468,-0.0118880122900009,0.0,0.0,0.0,-0.0072788940742611,60.0,-23.784957885742188,-0.0,-6.802476093525911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2866516113281,0.0,0.0,9.374908404424788e-05,291.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212829589844,0.0,0.0,9.872219379758462e-05,290.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28790283203125,0.0,0.0,7.291595102287829e-05,290.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25811767578125,0.0,0.0,9.872232476482168e-05,291.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450622558594,0.0,0.0,0.0004682955623138,288.9263610839844,294.1499938964844,252.0500030517578,251.4955444335937,252.6272430419922,252.0500030517578,286.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988889796659,4.9051132045008225e-09,0.0009988840902224,-0.0118959136307239,0.0,0.0,0.0,-0.0072804158553481,60.0,-23.78087043762207,-0.0,-6.802897445368218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.27099609375,0.0,0.0,9.375769877806306e-05,291.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064514160156,0.0,0.0,9.87312596407719e-05,290.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2722473144531,0.0,0.0,7.292265217984095e-05,290.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,9.873139060800896e-05,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287048339844,0.0,0.0,0.0004683386068791,288.91046142578125,294.1499938964844,252.0500030517578,251.4941864013672,252.61708068847656,252.0500030517578,286.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989807149395,4.9140633784361415e-09,0.0009989757090806,-0.0119193475693464,0.0,0.0,0.0,-0.0072849299758672,60.0,-23.77102470397949,-0.0,-6.80414729004042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.27099609375,0.0,0.0,9.375769877806306e-05,291.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064514160156,0.0,0.0,9.87312596407719e-05,290.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2722473144531,0.0,0.0,7.292265217984095e-05,290.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,9.873139060800896e-05,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287048339844,0.0,0.0,0.0004683386068791,288.91046142578125,294.1499938964844,252.0500030517578,251.4941864013672,252.61708068847656,252.0500030517578,286.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989807149395,4.9140633784361415e-09,0.0009989757090806,-0.0119193475693464,0.0,0.0,0.0,-0.0072849299758672,60.0,-23.77102470397949,-0.0,-6.80414729004042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2553405761719,0.0,0.0,9.376797243021429e-05,291.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19158935546875,0.0,0.0,9.87420789897442e-05,290.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.256591796875,0.0,0.0,7.293064118130133e-05,290.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275085449219,0.0,0.0,9.874220995698124e-05,291.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3123474121094,0.0,0.0,0.0004683899169322,288.89453125,294.1499938964844,252.0500030517578,251.4925994873047,252.6070709228516,252.0500030517578,286.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990900289267,4.924739283040935e-09,0.0009990851394832,-0.0119472993537783,0.0,0.0,0.0,-0.0072903144173324,60.0,-23.76160430908203,-0.0,-6.805638008700043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2553405761719,0.0,0.0,9.376797243021429e-05,291.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19158935546875,0.0,0.0,9.87420789897442e-05,290.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.256591796875,0.0,0.0,7.293064118130133e-05,290.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275085449219,0.0,0.0,9.874220995698124e-05,291.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3123474121094,0.0,0.0,0.0004683899169322,288.89453125,294.1499938964844,252.0500030517578,251.4925994873047,252.6070709228516,252.0500030517578,286.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990900289267,4.924739283040935e-09,0.0009990851394832,-0.0119472993537783,0.0,0.0,0.0,-0.0072903144173324,60.0,-23.76160430908203,-0.0,-6.805638008700043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396850585937,0.0,0.0,9.378018148709089e-05,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767272949219,0.0,0.0,9.875494288280606e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408752441406,0.0,0.0,7.294014358194545e-05,290.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2121887207031,0.0,0.0,9.87550665740855e-05,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.29595947265625,0.0,0.0,0.0004684509185608,288.87860107421875,294.1499938964844,252.0500030517578,251.4908142089844,252.5972595214844,252.0500030517578,286.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992201812565,4.9374300203908206e-09,0.0009992151753976,-0.0119805270805954,0.0,0.0,0.0,-0.0072967149317264,60.0,-23.752689361572266,-0.0,-6.807410102283029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
