time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616440,290.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396850585937,0.0,0.0,9.378018148709089e-05,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767272949219,0.0,0.0,9.875494288280606e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408752441406,0.0,0.0,7.294014358194545e-05,290.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2121887207031,0.0,0.0,9.87550665740855e-05,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.29595947265625,0.0,0.0,0.0004684509185608,288.87860107421875,294.1499938964844,252.0500030517578,251.4908142089844,252.5972595214844,252.0500030517578,286.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992201812565,4.9374300203908206e-09,0.0009992151753976,-0.0119805270805954,0.0,0.0,0.0,-0.0072967149317264,60.0,-23.752689361572266,-0.0,-6.807410102283029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2318420410156,0.0,0.0,9.378676622873172e-05,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.16925048828125,0.0,0.0,9.876187687041238e-05,290.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330322265625,0.0,0.0,7.294526585610583e-05,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2045288085937,0.0,0.0,9.876200056169182e-05,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2877502441406,0.0,0.0,0.000468483834993,288.8706359863281,294.1499938964844,252.0500030517578,251.48985290527344,252.5924072265625,252.0500030517578,286.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992902632802,4.94427343511461e-09,0.0009992853738367,-0.0119984447956085,0.0,0.0,0.0,-0.0073001664131879,60.0,-23.748369216918945,-0.0,-6.808365782262626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239685058594,0.0,0.0,9.379389666719362e-05,291.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.16180419921875,0.0,0.0,9.876938565867022e-05,290.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2251892089844,0.0,0.0,7.295081013580784e-05,290.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19683837890625,0.0,0.0,9.876950934994966e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795715332031,0.0,0.0,0.0004685194580815,288.8626403808594,294.1499938964844,252.0500030517578,251.4888458251953,252.5876007080078,252.0500030517578,286.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993662824854,4.9516857281162174e-09,0.0009993612766265,-0.0120178507640957,0.0,0.0,0.0,-0.0073039042763412,60.0,-23.74416923522949,-0.0,-6.809401043028629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082824707031,0.0,0.0,9.380945266457276e-05,291.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468505859375,0.0,0.0,9.878576383925974e-05,290.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094421386719,0.0,0.0,7.296290277736261e-05,290.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.18145751953125,0.0,0.0,9.878588753053918e-05,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2631530761719,0.0,0.0,0.000468597136205,288.8466491699219,294.1499938964844,252.0500030517578,251.4867248535156,252.57814025878903,252.0500030517578,286.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995319414883,4.96784968717634e-09,0.0009995269356295,-0.0120601719245314,0.0,0.0,0.0,-0.007312056608498,60.0,-23.73611068725586,-0.0,-6.81165843730014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082824707031,0.0,0.0,9.380945266457276e-05,291.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468505859375,0.0,0.0,9.878576383925974e-05,290.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094421386719,0.0,0.0,7.296290277736261e-05,290.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.18145751953125,0.0,0.0,9.878588753053918e-05,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2631530761719,0.0,0.0,0.000468597136205,288.8466491699219,294.1499938964844,252.0500030517578,251.4867248535156,252.57814025878903,252.0500030517578,286.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995319414883,4.96784968717634e-09,0.0009995269356295,-0.0120601719245314,0.0,0.0,0.0,-0.007312056608498,60.0,-23.73611068725586,-0.0,-6.81165843730014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925354003906,0.0,0.0,9.382650023326278e-05,291.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.13189697265625,0.0,0.0,9.880372817860916e-05,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1936950683594,0.0,0.0,7.297616684809327e-05,290.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16607666015625,0.0,0.0,9.8803844593931e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24676513671875,0.0,0.0,0.0004686823231168,288.83062744140625,294.1499938964844,252.0500030517578,251.4844665527344,252.56881713867188,252.0500030517578,286.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997135493904,4.985574175719876e-09,0.0009997085435315,-0.0121065778657794,0.0,0.0,0.0,-0.0073209959082305,60.0,-23.72843360900879,-0.0,-6.814134678734264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925354003906,0.0,0.0,9.382650023326278e-05,291.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.13189697265625,0.0,0.0,9.880372817860916e-05,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1936950683594,0.0,0.0,7.297616684809327e-05,290.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16607666015625,0.0,0.0,9.8803844593931e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24676513671875,0.0,0.0,0.0004686823231168,288.83062744140625,294.1499938964844,252.0500030517578,251.4844665527344,252.56881713867188,252.0500030517578,286.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997135493904,4.985574175719876e-09,0.0009997085435315,-0.0121065778657794,0.0,0.0,0.0,-0.0073209959082305,60.0,-23.72843360900879,-0.0,-6.814134678734264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767883300781,0.0,0.0,9.384516306454316e-05,291.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11688232421875,0.0,0.0,9.882337326416746e-05,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1779479980469,0.0,0.0,7.299068238353357e-05,290.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.150634765625,0.0,0.0,9.88234969554469e-05,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2303466796875,0.0,0.0,0.0004687755426857,288.8146057128906,294.1499938964844,252.0500030517578,251.48211669921875,252.5596618652344,252.0500030517578,286.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999123867601,5.0049688837816575e-09,0.0009999073809012,-0.0121573572978377,0.0,0.0,0.0,-0.0073307775892317,60.0,-23.72119140625,-0.0,-6.816845399271187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767883300781,0.0,0.0,9.384516306454316e-05,291.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11688232421875,0.0,0.0,9.882337326416746e-05,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1779479980469,0.0,0.0,7.299068238353357e-05,290.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.150634765625,0.0,0.0,9.88234969554469e-05,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2303466796875,0.0,0.0,0.0004687755426857,288.8146057128906,294.1499938964844,252.0500030517578,251.48211669921875,252.5596618652344,252.0500030517578,286.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999123867601,5.0049688837816575e-09,0.0009999073809012,-0.0121573572978377,0.0,0.0,0.0,-0.0073307775892317,60.0,-23.72119140625,-0.0,-6.816845399271187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610107421875,0.0,0.0,9.386533929500727e-05,291.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10186767578125,0.0,0.0,9.884462633635847e-05,290.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16217041015625,0.0,0.0,7.300637662410736e-05,290.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351928710937,0.0,0.0,9.884474275168031e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138977050781,0.0,0.0,0.0004688763292506,288.7985534667969,294.1499938964844,252.0500030517578,251.4796905517578,252.5506896972656,252.0500030517578,286.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001272894442,5.025940552627617e-09,0.0010001222835853,-0.0122122652828693,0.0,0.0,0.0,-0.0073413541540503,60.0,-23.714336395263672,-0.0,-6.819776388056199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610107421875,0.0,0.0,9.386533929500727e-05,291.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10186767578125,0.0,0.0,9.884462633635847e-05,290.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16217041015625,0.0,0.0,7.300637662410736e-05,290.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351928710937,0.0,0.0,9.884474275168031e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138977050781,0.0,0.0,0.0004688763292506,288.7985534667969,294.1499938964844,252.0500030517578,251.4796905517578,252.5506896972656,252.0500030517578,286.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001272894442,5.025940552627617e-09,0.0010001222835853,-0.0122122652828693,0.0,0.0,0.0,-0.0073413541540503,60.0,-23.714336395263672,-0.0,-6.819776388056199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.15313720703125,0.0,0.0,9.38759694690816e-05,291.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943298339844,0.0,0.0,9.88558167591691e-05,290.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542663574219,0.0,0.0,7.301464211195707e-05,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1274719238281,0.0,0.0,9.885593317449092e-05,291.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056884765625,0.0,0.0,0.0004689294146373,288.79052734375,294.1499938964844,252.0500030517578,251.4784545898437,252.54624938964844,252.0500030517578,286.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002405615523,5.0369859394550084e-09,0.0010002354392781,-0.0122411837801337,0.0,0.0,0.0,-0.0073469248600304,60.0,-23.71105194091797,-0.0,-6.821320397421006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1452331542969,0.0,0.0,9.388696344103664e-05,291.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868225097656,0.0,0.0,9.886739280773328e-05,290.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1463623046875,0.0,0.0,7.302319136215374e-05,290.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197204589844,0.0,0.0,9.88675092230551e-05,291.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19744873046875,0.0,0.0,0.0004689843626692,288.7825012207031,294.1499938964844,252.0500030517578,251.47720336914065,252.5418701171875,252.0500030517578,286.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003576753661,5.0484159075381285e-09,0.0010003525530919,-0.0122711090371012,0.0,0.0,0.0,-0.0073526897467672,60.0,-23.70786094665528,-0.0,-6.822917697490993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1294250488281,0.0,0.0,9.390999184688552e-05,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717163085937,0.0,0.0,9.889164357446134e-05,290.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305236816406,0.0,0.0,7.304110476979986e-05,290.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042175292969,0.0,0.0,9.889175998978315e-05,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809997558594,0.0,0.0,0.0004690993810072,288.7663879394531,294.1499938964844,252.0500030517578,251.4747009277344,252.5331878662109,252.0500030517578,286.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006029624491,5.072349207324578e-09,0.001000597840175,-0.0123337712138891,0.0,0.0,0.0,-0.0073647601529955,60.0,-23.70173454284668,-0.0,-6.826264353776423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1294250488281,0.0,0.0,9.390999184688552e-05,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717163085937,0.0,0.0,9.889164357446134e-05,290.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305236816406,0.0,0.0,7.304110476979986e-05,290.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042175292969,0.0,0.0,9.889175998978315e-05,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809997558594,0.0,0.0,0.0004690993810072,288.7663879394531,294.1499938964844,252.0500030517578,251.4747009277344,252.5331878662109,252.0500030517578,286.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006029624491,5.072349207324578e-09,0.001000597840175,-0.0123337712138891,0.0,0.0,0.0,-0.0073647601529955,60.0,-23.70173454284668,-0.0,-6.826264353776423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11358642578125,0.0,0.0,9.393436630489305e-05,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566101074219,0.0,0.0,9.89173204288818e-05,290.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1146850585937,0.0,0.0,7.306006591534242e-05,290.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887145996094,0.0,0.0,9.8917429568246e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1645202636719,0.0,0.0,0.0004692211805377,288.7502746582031,294.1499938964844,252.0500030517578,251.47218322753903,252.5246734619141,252.0500030517578,286.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008626850321,5.0976920462630915e-09,0.001000857562758,-0.0124001242220401,0.0,0.0,0.0,-0.0073775416240096,60.0,-23.69595527648925,-0.0,-6.82980925148513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11358642578125,0.0,0.0,9.393436630489305e-05,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566101074219,0.0,0.0,9.89173204288818e-05,290.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1146850585937,0.0,0.0,7.306006591534242e-05,290.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887145996094,0.0,0.0,9.8917429568246e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1645202636719,0.0,0.0,0.0004692211805377,288.7502746582031,294.1499938964844,252.0500030517578,251.47218322753903,252.5246734619141,252.0500030517578,286.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008626850321,5.0976920462630915e-09,0.001000857562758,-0.0124001242220401,0.0,0.0,0.0,-0.0073775416240096,60.0,-23.69595527648925,-0.0,-6.82980925148513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977478027344,0.0,0.0,9.395994857186452e-05,291.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414733886719,0.0,0.0,9.89442560239695e-05,290.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09881591796875,0.0,0.0,7.30799583834596e-05,290.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731811523437,0.0,0.0,9.894437243929131e-05,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480407714844,0.0,0.0,0.0004693489463534,288.7341613769531,294.1499938964844,252.0500030517578,251.46969604492188,252.51626586914065,252.0500030517578,286.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011352133005,5.124281887702864e-09,0.0010011300910264,-0.0124697405844926,0.0,0.0,0.0,-0.0073909522034227,60.0,-23.690475463867188,-0.0,-6.833528942706836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977478027344,0.0,0.0,9.395994857186452e-05,291.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414733886719,0.0,0.0,9.89442560239695e-05,290.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09881591796875,0.0,0.0,7.30799583834596e-05,290.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731811523437,0.0,0.0,9.894437243929131e-05,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480407714844,0.0,0.0,0.0004693489463534,288.7341613769531,294.1499938964844,252.0500030517578,251.46969604492188,252.51626586914065,252.0500030517578,286.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011352133005,5.124281887702864e-09,0.0010011300910264,-0.0124697405844926,0.0,0.0,0.0,-0.0073909522034227,60.0,-23.690475463867188,-0.0,-6.833528942706836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818786621094,0.0,0.0,9.398675319971515e-05,291.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263061523437,0.0,0.0,9.897248673951252e-05,290.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829467773437,0.0,0.0,7.310081127798185e-05,290.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576171875,0.0,0.0,9.897259587887676e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1315612792969,0.0,0.0,0.0004694828530773,288.7179870605469,294.1499938964844,252.0500030517578,251.4672698974609,252.508041381836,252.0500030517578,286.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001420780085,5.152143600639647e-09,0.0010014156578108,-0.0125426864251494,0.0,0.0,0.0,-0.0074050039984285,60.0,-23.68534469604492,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818786621094,0.0,0.0,9.398675319971515e-05,291.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263061523437,0.0,0.0,9.897248673951252e-05,290.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829467773437,0.0,0.0,7.310081127798185e-05,290.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576171875,0.0,0.0,9.897259587887676e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1315612792969,0.0,0.0,0.0004694828530773,288.7179870605469,294.1499938964844,252.0500030517578,251.4672698974609,252.508041381836,252.0500030517578,286.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001420780085,5.152143600639647e-09,0.0010014156578108,-0.0125426864251494,0.0,0.0,0.0,-0.0074050039984285,60.0,-23.68534469604492,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0739440917969,0.0,0.0,9.400055569130927e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187072753906,0.0,0.0,9.898701682686806e-05,290.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.07501220703125,0.0,0.0,7.311154331546277e-05,290.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498352050781,0.0,0.0,9.898712596623228e-05,291.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1233215332031,0.0,0.0,0.0004695518000517,288.7098999023437,294.1499938964844,252.0500030517578,251.4660797119141,252.5039825439453,252.0500030517578,286.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015678126364,5.1664894584746435e-09,0.0010015626903623,-0.0125802466645836,0.0,0.0,0.0,-0.0074122389778494,60.0,-23.68288993835449,-0.0,-6.839435684469208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06597900390625,0.0,0.0,9.401464194525032e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111083984375,0.0,0.0,9.900185250444338e-05,290.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670471191406,0.0,0.0,7.312250090762973e-05,290.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420227050781,0.0,0.0,9.90019616438076e-05,291.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11505126953125,0.0,0.0,0.0004696221731137,288.7018127441406,294.1499938964844,252.0500030517578,251.4649200439453,252.4999542236328,252.0500030517578,286.6531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017178719863,5.1811310797234e-09,0.0010017126332968,-0.0126185808330774,0.0,0.0,0.0,-0.0074196234345436,60.0,-23.680503845214844,-0.0,-6.841485600261876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0500793457031,0.0,0.0,9.404360025655478e-05,291.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,9.903235331876203e-05,290.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511169433594,0.0,0.0,7.314502727240324e-05,290.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02642822265625,0.0,0.0,9.903246245812623e-05,291.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985412597656,0.0,0.0,0.0004697668482549,288.68560791015625,294.1499938964844,252.0500030517578,251.4626617431641,252.4920196533203,252.0500030517578,286.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020263725891,5.211235887259136e-09,0.001002021250315,-0.0126973995938897,0.0,0.0,0.0,-0.0074348067864775,60.0,-23.675926208496094,-0.0,-6.845700539770405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0500793457031,0.0,0.0,9.404360025655478e-05,291.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,9.903235331876203e-05,290.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511169433594,0.0,0.0,7.314502727240324e-05,290.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02642822265625,0.0,0.0,9.903246245812623e-05,291.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985412597656,0.0,0.0,0.0004697668482549,288.68560791015625,294.1499938964844,252.0500030517578,251.4626617431641,252.4920196533203,252.0500030517578,286.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020263725891,5.211235887259136e-09,0.001002021250315,-0.0126973995938897,0.0,0.0,0.0,-0.0074348067864775,60.0,-23.675926208496094,-0.0,-6.845700539770405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341491699219,0.0,0.0,9.407347533851862e-05,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9806213378906,0.0,0.0,9.906380728352816e-05,290.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0351867675781,0.0,0.0,7.316825212910771e-05,290.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107727050781,0.0,0.0,9.906391642289236e-05,291.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820007324219,0.0,0.0,0.0004699160344898,288.6694030761719,294.1499938964844,252.0500030517578,251.4605407714844,252.4842071533203,252.0500030517578,286.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002344652079,5.242283940276593e-09,0.0010023394133895,-0.0127786872908473,0.0,0.0,0.0,-0.0074504655785858,60.0,-23.67158889770508,-0.0,-6.850049771855994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341491699219,0.0,0.0,9.407347533851862e-05,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9806213378906,0.0,0.0,9.906380728352816e-05,290.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0351867675781,0.0,0.0,7.316825212910771e-05,290.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107727050781,0.0,0.0,9.906391642289236e-05,291.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820007324219,0.0,0.0,0.0004699160344898,288.6694030761719,294.1499938964844,252.0500030517578,251.4605407714844,252.4842071533203,252.0500030517578,286.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002344652079,5.242283940276593e-09,0.0010023394133895,-0.0127786872908473,0.0,0.0,0.0,-0.0074504655785858,60.0,-23.67158889770508,-0.0,-6.850049771855994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182189941406,0.0,0.0,9.4104245363269e-05,291.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.96533203125,0.0,0.0,9.909621439874172e-05,290.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01922607421875,0.0,0.0,7.319219002965838e-05,290.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951171875,0.0,0.0,9.909632353810592e-05,291.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0654602050781,0.0,0.0,0.0004700697900261,288.6531677246094,294.1499938964844,252.0500030517578,251.4585723876953,252.4765472412109,252.0500030517578,286.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026724776253,5.2742730183297234e-09,0.0010026672389358,-0.0128624401986598,0.0,0.0,0.0,-0.0074665993452072,60.0,-23.66748809814453,-0.0,-6.854531164890433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182189941406,0.0,0.0,9.4104245363269e-05,291.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.96533203125,0.0,0.0,9.909621439874172e-05,290.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01922607421875,0.0,0.0,7.319219002965838e-05,290.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951171875,0.0,0.0,9.909632353810592e-05,291.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0654602050781,0.0,0.0,0.0004700697900261,288.6531677246094,294.1499938964844,252.0500030517578,251.4585723876953,252.4765472412109,252.0500030517578,286.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026724776253,5.2742730183297234e-09,0.0010026672389358,-0.0128624401986598,0.0,0.0,0.0,-0.0074665993452072,60.0,-23.66748809814453,-0.0,-6.854531164890433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0022277832031,0.0,0.0,9.41357429837808e-05,291.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500427246094,0.0,0.0,9.912938548950478e-05,290.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.00323486328125,0.0,0.0,7.321668817894533e-05,290.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794616699219,0.0,0.0,9.912948735291138e-05,291.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489196777344,0.0,0.0,0.0004702271253336,288.63690185546875,294.1499938964844,252.0500030517578,251.456771850586,252.4690093994141,252.0500030517578,286.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030081029981,5.307015271682758e-09,0.0010030027478933,-0.0129481628537178,0.0,0.0,0.0,-0.0074831121601164,60.0,-23.66358184814453,-0.0,-6.859120560420706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0022277832031,0.0,0.0,9.41357429837808e-05,291.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500427246094,0.0,0.0,9.912938548950478e-05,290.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.00323486328125,0.0,0.0,7.321668817894533e-05,290.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794616699219,0.0,0.0,9.912948735291138e-05,291.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489196777344,0.0,0.0,0.0004702271253336,288.63690185546875,294.1499938964844,252.0500030517578,251.456771850586,252.4690093994141,252.0500030517578,286.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030081029981,5.307015271682758e-09,0.0010030027478933,-0.0129481628537178,0.0,0.0,0.0,-0.0074831121601164,60.0,-23.66358184814453,-0.0,-6.859120560420706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9942626953125,0.0,0.0,9.415177191840483e-05,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423522949219,0.0,0.0,9.914625843521208e-05,290.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952392578125,0.0,0.0,7.322915189433843e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715881347656,0.0,0.0,9.914636029861867e-05,291.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406494140625,0.0,0.0,0.0004703071608673,288.6287536621094,294.1499938964844,252.0500030517578,251.4559631347656,252.4652862548828,252.0500030517578,286.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031787678599,5.323671725676604e-09,0.0010031734127551,-0.0129917720332741,0.0,0.0,0.0,-0.0074915131554007,60.0,-23.66170120239257,-0.0,-6.861455403850415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862670898437,0.0,0.0,9.41679536481388e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,9.91632987279445e-05,290.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872436523437,0.0,0.0,7.324173930101097e-05,290.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637451171875,0.0,0.0,9.916340059135108e-05,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323486328125,0.0,0.0,0.0004703880113083,288.62060546875,294.1499938964844,252.0500030517578,251.4552001953125,252.46160888671875,252.0500030517578,286.5677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033511789515,5.340492492678095e-09,0.0010033458238467,-0.0130358096212148,0.0,0.0,0.0,-0.0074999961070716,60.0,-23.659862518310547,-0.0,-6.863814405733137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9702453613281,0.0,0.0,9.420075366506352e-05,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193420410156,0.0,0.0,9.919783769873902e-05,290.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712219238281,0.0,0.0,7.32672488084063e-05,290.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9480285644531,0.0,0.0,9.919794683810323e-05,291.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157775878906,0.0,0.0,0.00047055183677,288.60430908203125,294.1499938964844,252.0500030517578,251.453842163086,252.454330444336,252.0500030517578,286.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037006577476,5.374587885853543e-09,0.0010036953026428,-0.0131250759586691,0.0,0.0,0.0,-0.0075171920470893,60.0,-23.65630531311035,-0.0,-6.868596358344804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9702453613281,0.0,0.0,9.420075366506352e-05,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193420410156,0.0,0.0,9.919783769873902e-05,290.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712219238281,0.0,0.0,7.32672488084063e-05,290.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9480285644531,0.0,0.0,9.919794683810323e-05,291.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157775878906,0.0,0.0,0.00047055183677,288.60430908203125,294.1499938964844,252.0500030517578,251.453842163086,252.454330444336,252.0500030517578,286.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037006577476,5.374587885853543e-09,0.0010036953026428,-0.0131250759586691,0.0,0.0,0.0,-0.0075171920470893,60.0,-23.65630531311035,-0.0,-6.868596358344804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9542236328125,0.0,0.0,9.423400479136036e-05,291.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039306640625,0.0,0.0,9.92328641586937e-05,290.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9552001953125,0.0,0.0,7.329311483772472e-05,290.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322814941406,0.0,0.0,9.92329660221003e-05,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991760253906,0.0,0.0,0.0004707179905381,288.5879821777344,294.1499938964844,252.0500030517578,251.45274353027344,252.4471893310547,252.0500030517578,286.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004054909572,5.409157566305112e-09,0.0010040495544672,-0.0132155828177928,0.0,0.0,0.0,-0.0075346268713474,60.0,-23.65287399291992,-0.0,-6.873446523059101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9542236328125,0.0,0.0,9.423400479136036e-05,291.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039306640625,0.0,0.0,9.92328641586937e-05,290.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9552001953125,0.0,0.0,7.329311483772472e-05,290.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322814941406,0.0,0.0,9.92329660221003e-05,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991760253906,0.0,0.0,0.0004707179905381,288.5879821777344,294.1499938964844,252.0500030517578,251.45274353027344,252.4471893310547,252.0500030517578,286.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004054909572,5.409157566305112e-09,0.0010040495544672,-0.0132155828177928,0.0,0.0,0.0,-0.0075346268713474,60.0,-23.65287399291992,-0.0,-6.873446523059101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93817138671875,0.0,0.0,9.426767064724118e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885192871094,0.0,0.0,9.926831262419e-05,290.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93914794921875,0.0,0.0,7.331930100917816e-05,290.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91650390625,0.0,0.0,9.92684144875966e-05,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825744628906,0.0,0.0,0.0004708861233666,288.5716552734375,294.1499938964844,252.0500030517578,251.4519195556641,252.440170288086,252.0500030517578,286.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044135851785,5.444150019684457e-09,0.0010044081136584,-0.0133071960881352,0.0,0.0,0.0,-0.0075522754341363,60.0,-23.649555206298828,-0.0,-6.87835708390594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93817138671875,0.0,0.0,9.426767064724118e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885192871094,0.0,0.0,9.926831262419e-05,290.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93914794921875,0.0,0.0,7.331930100917816e-05,290.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91650390625,0.0,0.0,9.92684144875966e-05,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825744628906,0.0,0.0,0.0004708861233666,288.5716552734375,294.1499938964844,252.0500030517578,251.4519195556641,252.440170288086,252.0500030517578,286.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044135851785,5.444150019684457e-09,0.0010044081136584,-0.0133071960881352,0.0,0.0,0.0,-0.0075522754341363,60.0,-23.649555206298828,-0.0,-6.87835708390594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
