time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618780,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.922119140625,0.0,0.0,9.430159843759613e-05,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8730773925781,0.0,0.0,9.930404485203326e-05,290.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230651855469,0.0,0.0,7.33456909074448e-05,290.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90069580078125,0.0,0.0,9.930414671543986e-05,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659729003906,0.0,0.0,0.0004710556240752,288.5552978515625,294.1499938964844,252.0500030517578,251.451416015625,252.4332733154297,252.0500030517578,286.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047750547528,5.479421805176798e-09,0.0010047695832327,-0.013399539515376,0.0,0.0,0.0,-0.0075700641609728,60.0,-23.64631462097168,-0.0,-6.883309566774187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.922119140625,0.0,0.0,9.430159843759613e-05,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8730773925781,0.0,0.0,9.930404485203326e-05,290.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230651855469,0.0,0.0,7.33456909074448e-05,290.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90069580078125,0.0,0.0,9.930414671543986e-05,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659729003906,0.0,0.0,0.0004710556240752,288.5552978515625,294.1499938964844,252.0500030517578,251.451416015625,252.4332733154297,252.0500030517578,286.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047750547528,5.479421805176798e-09,0.0010047695832327,-0.013399539515376,0.0,0.0,0.0,-0.0075700641609728,60.0,-23.64631462097168,-0.0,-6.883309566774187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140625,0.0,0.0,9.431865328224376e-05,291.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653259277344,0.0,0.0,9.932200191542506e-05,290.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150085449219,0.0,0.0,7.335894770221785e-05,290.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927917480469,0.0,0.0,9.932209650287405e-05,291.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576416015625,0.0,0.0,0.0004711408109869,288.5470886230469,294.1499938964844,252.0500030517578,251.45127868652344,252.42987060546875,252.0500030517578,286.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049567790701,5.497144517363495e-09,0.0010049511911347,-0.0134459398686885,0.0,0.0,0.0,-0.0075790025293827,60.0,-23.64472007751465,-0.0,-6.885798597977556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060363769531,0.0,0.0,9.433572995476423e-05,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85760498046875,0.0,0.0,9.933998808264732e-05,290.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9069519042969,0.0,0.0,7.337223360082135e-05,290.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848876953125,0.0,0.0,9.934008267009632e-05,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493408203125,0.0,0.0,0.000471226114314,288.5389099121094,294.1499938964844,252.0500030517578,251.45123291015625,252.42648315429688,252.0500030517578,286.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051387362182,5.5148983157948805e-09,0.0010051331482827,-0.0134924203157424,0.0,0.0,0.0,-0.0075879567302763,60.0,-23.64313697814941,-0.0,-6.888292602980074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899230957031,0.0,0.0,9.436992695555092e-05,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84210205078125,0.0,0.0,9.937599679687992e-05,290.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908386230469,0.0,0.0,7.33988345018588e-05,290.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690490722656,0.0,0.0,9.937609866028652e-05,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93267822265625,0.0,0.0,0.0004713969537988,288.5224914550781,294.1499938964844,252.0500030517578,251.451416015625,252.4198303222656,252.0500030517578,286.46533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055029997602,5.550447657043378e-09,0.00100549752824,-0.0135854901745915,0.0,0.0,0.0,-0.0076058856211602,60.0,-23.63998794555664,-0.0,-6.89328700786973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899230957031,0.0,0.0,9.436992695555092e-05,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84210205078125,0.0,0.0,9.937599679687992e-05,290.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908386230469,0.0,0.0,7.33988345018588e-05,290.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690490722656,0.0,0.0,9.937609866028652e-05,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93267822265625,0.0,0.0,0.0004713969537988,288.5224914550781,294.1499938964844,252.0500030517578,251.451416015625,252.4198303222656,252.0500030517578,286.46533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055029997602,5.550447657043378e-09,0.00100549752824,-0.0135854901745915,0.0,0.0,0.0,-0.0076058856211602,60.0,-23.63998794555664,-0.0,-6.89328700786973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738098144531,0.0,0.0,9.440456778975204e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265686035156,0.0,0.0,9.941247844835745e-05,290.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8747253417969,0.0,0.0,7.342577737290412e-05,290.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531799316406,0.0,0.0,9.941257303580642e-05,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9160461425781,0.0,0.0,0.0004715699760708,288.5060729980469,294.1499938964844,252.0500030517578,251.4519958496093,252.41326904296875,252.0499267578125,286.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058720363304,5.586454410178021e-09,0.0010058664483949,-0.0136797577142715,0.0,0.0,0.0,-0.0076240454800426,60.0,-23.6370906829834,-0.0,-6.89834820377655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738098144531,0.0,0.0,9.440456778975204e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265686035156,0.0,0.0,9.941247844835745e-05,290.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8747253417969,0.0,0.0,7.342577737290412e-05,290.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531799316406,0.0,0.0,9.941257303580642e-05,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9160461425781,0.0,0.0,0.0004715699760708,288.5060729980469,294.1499938964844,252.0500030517578,251.4519958496093,252.41326904296875,252.0499267578125,286.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058720363304,5.586454410178021e-09,0.0010058664483949,-0.0136797577142715,0.0,0.0,0.0,-0.0076240454800426,60.0,-23.6370906829834,-0.0,-6.89834820377655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.857666015625,0.0,0.0,9.444052557228132e-05,291.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81103515625,0.0,0.0,9.945034253178164e-05,290.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85858154296875,0.0,0.0,7.345373887801543e-05,290.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373107910156,0.0,0.0,9.945043711923064e-05,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8993835449219,0.0,0.0,0.0004717496049124,288.4896545410156,294.1499938964844,252.0480499267578,251.4509429931641,252.40679931640625,252.0496520996093,286.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062551591545,5.623833398971101e-09,0.001006249571219,-0.0137776164337992,0.0,0.0,0.0,-0.007642897311598,60.0,-23.634855270385746,-0.0,-6.903603377850231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.857666015625,0.0,0.0,9.444052557228132e-05,291.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81103515625,0.0,0.0,9.945034253178164e-05,290.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85858154296875,0.0,0.0,7.345373887801543e-05,290.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373107910156,0.0,0.0,9.945043711923064e-05,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8993835449219,0.0,0.0,0.0004717496049124,288.4896545410156,294.1499938964844,252.0480499267578,251.4509429931641,252.40679931640625,252.0496520996093,286.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062551591545,5.623833398971101e-09,0.001006249571219,-0.0137776164337992,0.0,0.0,0.0,-0.007642897311598,60.0,-23.634855270385746,-0.0,-6.903603377850231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415222167969,0.0,0.0,9.44806743063964e-05,291.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7954406738281,0.0,0.0,9.949262312147766e-05,290.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424072265625,0.0,0.0,7.34849672880955e-05,290.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8214111328125,0.0,0.0,9.949271770892663e-05,291.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8826904296875,0.0,0.0,0.0004719501885119,288.4731750488281,294.1499938964844,252.0423583984375,251.4464111328125,252.40036010742188,252.0484619140625,286.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066829854622,5.665570679269649e-09,0.0010066772811114,-0.0138868866488337,0.0,0.0,0.0,-0.0076639470644295,60.0,-23.63541603088379,-0.0,-6.909474592475817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415222167969,0.0,0.0,9.44806743063964e-05,291.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7954406738281,0.0,0.0,9.949262312147766e-05,290.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424072265625,0.0,0.0,7.34849672880955e-05,290.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8214111328125,0.0,0.0,9.949271770892663e-05,291.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8826904296875,0.0,0.0,0.0004719501885119,288.4731750488281,294.1499938964844,252.0423583984375,251.4464111328125,252.40036010742188,252.0484619140625,286.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066829854622,5.665570679269649e-09,0.0010066772811114,-0.0138868866488337,0.0,0.0,0.0,-0.0076639470644295,60.0,-23.63541603088379,-0.0,-6.909474592475817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8334350585937,0.0,0.0,9.450193465454504e-05,291.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78765869140625,0.0,0.0,9.95150112430565e-05,290.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8343200683594,0.0,0.0,7.350150553975254e-05,290.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134460449219,0.0,0.0,9.951509855454788e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8743591308594,0.0,0.0,0.0004720563592854,288.4649658203125,294.1499938964844,252.03819274902344,251.4429168701172,252.39712524414065,252.0473022460937,286.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069094132632,5.687665893816529e-09,0.0010069037089124,-0.0139447329565882,0.0,0.0,0.0,-0.007675090804696,60.0,-23.636932373046875,-0.0,-6.912583216944769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8253479003906,0.0,0.0,9.452374797547236e-05,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.77984619140625,0.0,0.0,9.953798144124448e-05,290.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262023925781,0.0,0.0,7.35184657969512e-05,290.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80548095703125,0.0,0.0,9.953806875273584e-05,291.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8659973144531,0.0,0.0,0.0004721653240267,288.4566955566406,294.1499938964844,252.033203125,251.4386444091797,252.3938751220703,252.0457763671875,286.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071417782455,5.710341532960683e-09,0.0010071360738947,-0.0140040973201394,0.0,0.0,0.0,-0.007686526980251,60.0,-23.63911819458008,-0.0,-6.915774974913802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80914306640625,0.0,0.0,9.456887346459553e-05,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.76422119140625,0.0,0.0,9.958550072042271e-05,290.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099975585937,0.0,0.0,7.355356501648203e-05,290.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7895202636719,0.0,0.0,9.958558803191409e-05,291.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.84930419921875,0.0,0.0,0.0004723907331936,288.4402160644531,294.1499938964844,252.0208435058593,251.4279022216797,252.38731384277344,252.0414886474609,286.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076225735247,5.757251564375565e-09,0.0010076168691739,-0.0141269080340862,0.0,0.0,0.0,-0.007710185367614,60.0,-23.64549827575684,-0.0,-6.922379469642692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80914306640625,0.0,0.0,9.456887346459553e-05,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.76422119140625,0.0,0.0,9.958550072042271e-05,290.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099975585937,0.0,0.0,7.355356501648203e-05,290.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7895202636719,0.0,0.0,9.958558803191409e-05,291.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.84930419921875,0.0,0.0,0.0004723907331936,288.4402160644531,294.1499938964844,252.0208435058593,251.4279022216797,252.38731384277344,252.0414886474609,286.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076225735247,5.757251564375565e-09,0.0010076168691739,-0.0141269080340862,0.0,0.0,0.0,-0.007710185367614,60.0,-23.64549827575684,-0.0,-6.922379469642692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929382324219,0.0,0.0,9.461509762331843e-05,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7485656738281,0.0,0.0,9.96341768768616e-05,290.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937927246094,0.0,0.0,7.35895155230537e-05,290.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7735595703125,0.0,0.0,9.963426418835296e-05,291.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83258056640625,0.0,0.0,0.0004726216429844,288.4237060546875,294.1499938964844,252.00555419921875,251.41444396972656,252.38058471679688,252.0350036621093,286.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008115010336,5.805300684613712e-09,0.0010081091895699,-0.0142526999115943,0.0,0.0,0.0,-0.0077344188466668,60.0,-23.6545467376709,-0.0,-6.929147389200807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929382324219,0.0,0.0,9.461509762331843e-05,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7485656738281,0.0,0.0,9.96341768768616e-05,290.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937927246094,0.0,0.0,7.35895155230537e-05,290.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7735595703125,0.0,0.0,9.963426418835296e-05,291.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83258056640625,0.0,0.0,0.0004726216429844,288.4237060546875,294.1499938964844,252.00555419921875,251.41444396972656,252.38058471679688,252.0350036621093,286.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008115010336,5.805300684613712e-09,0.0010081091895699,-0.0142526999115943,0.0,0.0,0.0,-0.0077344188466668,60.0,-23.6545467376709,-0.0,-6.929147389200807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7767028808594,0.0,0.0,9.466397750657052e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328796386719,0.0,0.0,9.968565427698196e-05,290.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77752685546875,0.0,0.0,7.362753967754543e-05,290.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.757568359375,0.0,0.0,9.968574158847332e-05,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8158569335937,0.0,0.0,0.0004728657950181,288.4071655273437,294.1499938964844,251.9875946044922,251.39849853515625,252.3736724853516,252.0262451171875,286.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086358524858,5.856114260183176e-09,0.0010086300317198,-0.0143857290968298,0.0,0.0,0.0,-0.0077600460499525,60.0,-23.66606712341309,-0.0,-6.936308949434533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7767028808594,0.0,0.0,9.466397750657052e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328796386719,0.0,0.0,9.968565427698196e-05,290.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77752685546875,0.0,0.0,7.362753967754543e-05,290.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.757568359375,0.0,0.0,9.968574158847332e-05,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8158569335937,0.0,0.0,0.0004728657950181,288.4071655273437,294.1499938964844,251.9875946044922,251.39849853515625,252.3736724853516,252.0262451171875,286.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086358524858,5.856114260183176e-09,0.0010086300317198,-0.0143857290968298,0.0,0.0,0.0,-0.0077600460499525,60.0,-23.66606712341309,-0.0,-6.936308949434533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76043701171875,0.0,0.0,9.472251986153424e-05,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7171630859375,0.0,0.0,9.974729618988933e-05,290.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7612609863281,0.0,0.0,7.367307262029499e-05,290.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7415466308594,0.0,0.0,9.974738350138068e-05,291.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991027832031,0.0,0.0,0.0004731582303065,288.3905944824219,294.1499938964844,251.9672393798828,251.3803100585937,252.3665313720703,252.0151824951172,286.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092594893649,5.916970913233399e-09,0.0010092536685988,-0.0145450495183467,0.0,0.0,0.0,-0.0077907387167215,60.0,-23.680803298950195,-0.0,-6.944890174054309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76043701171875,0.0,0.0,9.472251986153424e-05,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7171630859375,0.0,0.0,9.974729618988933e-05,290.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7612609863281,0.0,0.0,7.367307262029499e-05,290.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7415466308594,0.0,0.0,9.974738350138068e-05,291.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991027832031,0.0,0.0,0.0004731582303065,288.3905944824219,294.1499938964844,251.9672393798828,251.3803100585937,252.3665313720703,252.0151824951172,286.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092594893649,5.916970913233399e-09,0.0010092536685988,-0.0145450495183467,0.0,0.0,0.0,-0.0077907387167215,60.0,-23.680803298950195,-0.0,-6.944890174054309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7522888183594,0.0,0.0,9.475692786509172e-05,290.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70928955078125,0.0,0.0,9.978353773476556e-05,290.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.75311279296875,0.0,0.0,7.369983359239995e-05,290.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7335205078125,0.0,0.0,9.978362504625692e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.79071044921875,0.0,0.0,0.000473330146633,288.38232421875,294.1499938964844,251.9562530517578,251.37046813964844,252.3628692626953,252.00880432128903,286.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096261976286,5.9527427431760316e-09,0.0010096201440319,-0.0146386977285146,0.0,0.0,0.0,-0.0078087798319756,60.0,-23.689849853515625,-0.0,-6.949936448563676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.744140625,0.0,0.0,9.479102300247176e-05,290.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.701416015625,0.0,0.0,9.981943730963394e-05,290.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449645996094,0.0,0.0,7.372634718194604e-05,290.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254943847656,0.0,0.0,9.981952462112532e-05,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7823486328125,0.0,0.0,0.000473500433145,288.3740234375,294.1499938964844,251.9447631835937,251.3601531982422,252.359115600586,252.00181579589844,286.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099894134327,5.988181950300486e-09,0.001009983359836,-0.0147314751520752,0.0,0.0,0.0,-0.0078266533091664,60.0,-23.699649810791016,-0.0,-6.954937958880691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72784423828125,0.0,0.0,9.48429442360066e-05,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6856689453125,0.0,0.0,9.987411613110452e-05,290.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7286682128906,0.0,0.0,7.376673602266237e-05,290.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7094421386719,0.0,0.0,9.98742034425959e-05,291.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655639648437,0.0,0.0,0.0004737598064821,288.357421875,294.1499938964844,251.9203948974609,251.33827209472656,252.35142517089844,251.98614501953125,286.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010542619042,6.042158773311712e-09,0.0010105366818606,-0.0148727828636765,0.0,0.0,0.0,-0.007853876799345,60.0,-23.71868705749512,-0.0,-6.962559240264454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72784423828125,0.0,0.0,9.48429442360066e-05,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6856689453125,0.0,0.0,9.987411613110452e-05,290.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7286682128906,0.0,0.0,7.376673602266237e-05,290.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7094421386719,0.0,0.0,9.98742034425959e-05,291.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655639648437,0.0,0.0,0.0004737598064821,288.357421875,294.1499938964844,251.9203948974609,251.33827209472656,252.35142517089844,251.98614501953125,286.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010542619042,6.042158773311712e-09,0.0010105366818606,-0.0148727828636765,0.0,0.0,0.0,-0.007853876799345,60.0,-23.71868705749512,-0.0,-6.962559240264454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7115173339844,0.0,0.0,9.486630733590572e-05,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698608398437,0.0,0.0,9.989871614379808e-05,290.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123413085937,0.0,0.0,7.378490408882499e-05,290.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.693359375,0.0,0.0,9.989879617933184e-05,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.748779296875,0.0,0.0,0.0004738764837384,288.3408203125,294.1499938964844,251.8944396972656,251.3148956298828,252.3433837890625,251.9682159423828,286.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107916314154,6.066441127217104e-09,0.0010107855778187,-0.0149363512173295,0.0,0.0,0.0,-0.0078661236912012,60.0,-23.73344993591309,-0.0,-6.965989030049968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7115173339844,0.0,0.0,9.486630733590572e-05,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698608398437,0.0,0.0,9.989871614379808e-05,290.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123413085937,0.0,0.0,7.378490408882499e-05,290.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.693359375,0.0,0.0,9.989879617933184e-05,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.748779296875,0.0,0.0,0.0004738764837384,288.3408203125,294.1499938964844,251.8944396972656,251.3148956298828,252.3433837890625,251.9682159423828,286.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107916314154,6.066441127217104e-09,0.0010107855778187,-0.0149363512173295,0.0,0.0,0.0,-0.0078661236912012,60.0,-23.73344993591309,-0.0,-6.965989030049968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6951904296875,0.0,0.0,9.485868213232608e-05,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.654052734375,0.0,0.0,9.989069076254964e-05,290.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.69598388671875,0.0,0.0,7.377897418336943e-05,290.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67724609375,0.0,0.0,9.98907707980834e-05,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7319641113281,0.0,0.0,0.0004738384159281,288.3241882324219,294.1499938964844,251.86715698242188,251.2902984619141,252.3350067138672,251.9484100341797,286.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107103735208,6.05851369073207e-09,0.0010107043199241,-0.0149155976250767,0.0,0.0,0.0,-0.0078621255233883,60.0,-23.74209213256836,-0.0,-6.96486921469841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6951904296875,0.0,0.0,9.485868213232608e-05,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.654052734375,0.0,0.0,9.989069076254964e-05,290.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.69598388671875,0.0,0.0,7.377897418336943e-05,290.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67724609375,0.0,0.0,9.98907707980834e-05,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7319641113281,0.0,0.0,0.0004738384159281,288.3241882324219,294.1499938964844,251.86715698242188,251.2902984619141,252.3350067138672,251.9484100341797,286.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107103735208,6.05851369073207e-09,0.0010107043199241,-0.0149155976250767,0.0,0.0,0.0,-0.0078621255233883,60.0,-23.74209213256836,-0.0,-6.96486921469841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6788635253906,0.0,0.0,9.481595043325795e-05,290.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.63824462890625,0.0,0.0,9.984569624066351e-05,290.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796569824219,0.0,0.0,7.374573760898784e-05,289.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6611328125,0.0,0.0,9.984577627619728e-05,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151794433594,0.0,0.0,0.0004736249975394,288.3075561523437,294.1499938964844,251.8388061523437,251.26470947265625,252.32627868652344,251.926986694336,286.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102551896125,6.014091891159978e-09,0.001010249252431,-0.0147993052378296,0.0,0.0,0.0,-0.007839722558856,60.0,-23.743465423583984,-0.0,-6.958595832884384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6788635253906,0.0,0.0,9.481595043325795e-05,290.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.63824462890625,0.0,0.0,9.984569624066351e-05,290.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796569824219,0.0,0.0,7.374573760898784e-05,289.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6611328125,0.0,0.0,9.984577627619728e-05,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151794433594,0.0,0.0,0.0004736249975394,288.3075561523437,294.1499938964844,251.8388061523437,251.26470947265625,252.32627868652344,251.926986694336,286.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102551896125,6.014091891159978e-09,0.001010249252431,-0.0147993052378296,0.0,0.0,0.0,-0.007839722558856,60.0,-23.743465423583984,-0.0,-6.958595832884384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6706848144531,0.0,0.0,9.478249558014797e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6303405761719,0.0,0.0,9.981046605389564e-05,290.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6714782714844,0.0,0.0,7.371971878455952e-05,289.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.653076171875,0.0,0.0,9.98105460894294e-05,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.706787109375,0.0,0.0,0.0004734578542411,288.2992248535156,294.1499938964844,251.8243103027344,251.2516326904297,252.32179260253903,251.9157867431641,286.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098988423123,5.979308159709262e-09,0.0010098927887156,-0.014708244241774,0.0,0.0,0.0,-0.0078221801668405,60.0,-23.74136734008789,-0.0,-6.953685272037546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625366210937,0.0,0.0,9.474449325352909e-05,290.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6224060058594,0.0,0.0,9.977044101106004e-05,290.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632995605469,0.0,0.0,7.369015656877309e-05,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.64501953125,0.0,0.0,9.97705210465938e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6983947753906,0.0,0.0,0.0004732680390588,288.2909240722656,294.1499938964844,251.8096466064453,251.2384033203125,252.3172302246093,251.904296875,286.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094938334077,5.939797098619692e-09,0.0010094878962263,-0.0146048069000244,0.0,0.0,0.0,-0.0078022531233727,60.0,-23.737791061401367,-0.0,-6.948109643190038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6462097167969,0.0,0.0,9.467182826483622e-05,290.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065979003906,0.0,0.0,9.969393431674688e-05,290.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64697265625,0.0,0.0,7.363364420598373e-05,289.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62890625,0.0,0.0,9.969400707632305e-05,291.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6816101074219,0.0,0.0,0.0004729050851892,288.2742919921875,294.1499938964844,251.7799530029297,251.21160888671875,252.30780029296875,251.8804931640625,286.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087196715176,5.864259300381036e-09,0.0010087137343361,-0.0144070517271757,0.0,0.0,0.0,-0.0077641555108129,60.0,-23.729087829589844,-0.0,-6.937456475952787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6462097167969,0.0,0.0,9.467182826483622e-05,290.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065979003906,0.0,0.0,9.969393431674688e-05,290.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64697265625,0.0,0.0,7.363364420598373e-05,289.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62890625,0.0,0.0,9.969400707632305e-05,291.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6816101074219,0.0,0.0,0.0004729050851892,288.2742919921875,294.1499938964844,251.7799530029297,251.21160888671875,252.30780029296875,251.8804931640625,286.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087196715176,5.864259300381036e-09,0.0010087137343361,-0.0144070517271757,0.0,0.0,0.0,-0.0077641555108129,60.0,-23.729087829589844,-0.0,-6.937456475952787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6298828125,0.0,0.0,9.46118962019682e-05,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5907592773437,0.0,0.0,9.963081538444384e-05,290.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.630615234375,0.0,0.0,7.358703442150727e-05,289.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.61279296875,0.0,0.0,9.96308954199776e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6648254394531,0.0,0.0,0.0004726057231891,288.2576599121094,294.1499938964844,251.75,251.18458557128903,252.2980194091797,251.855712890625,286.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008081017062,5.801950475614603e-09,0.0010080751962959,-0.0142439287155866,0.0,0.0,0.0,-0.007732730358839,60.0,-23.721668243408203,-0.0,-6.928675588824262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6298828125,0.0,0.0,9.46118962019682e-05,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5907592773437,0.0,0.0,9.963081538444384e-05,290.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.630615234375,0.0,0.0,7.358703442150727e-05,289.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.61279296875,0.0,0.0,9.96308954199776e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6648254394531,0.0,0.0,0.0004726057231891,288.2576599121094,294.1499938964844,251.75,251.18458557128903,252.2980194091797,251.855712890625,286.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008081017062,5.801950475614603e-09,0.0010080751962959,-0.0142439287155866,0.0,0.0,0.0,-0.007732730358839,60.0,-23.721668243408203,-0.0,-6.928675588824262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.613525390625,0.0,0.0,9.455086546950042e-05,290.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5749206542969,0.0,0.0,9.956654685083775e-05,290.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142883300781,0.0,0.0,7.353955879807472e-05,289.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966796875,0.0,0.0,9.956662688637152e-05,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6480712890625,0.0,0.0,0.0004723008314613,288.2410583496094,294.1499938964844,251.7200469970703,251.1575927734375,252.2878875732422,251.83018493652344,286.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074307210743,5.738499453400436e-09,0.0010074249003082,-0.0140778152272105,0.0,0.0,0.0,-0.0077007296495139,60.0,-23.71515464782715,-0.0,-6.919739092836609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
