time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621120,290.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.613525390625,0.0,0.0,9.455086546950042e-05,290.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5749206542969,0.0,0.0,9.956654685083775e-05,290.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142883300781,0.0,0.0,7.353955879807472e-05,289.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966796875,0.0,0.0,9.956662688637152e-05,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6480712890625,0.0,0.0,0.0004723008314613,288.2410583496094,294.1499938964844,251.7200469970703,251.1575927734375,252.2878875732422,251.83018493652344,286.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074307210743,5.738499453400436e-09,0.0010074249003082,-0.0140778152272105,0.0,0.0,0.0,-0.0077007296495139,60.0,-23.71515464782715,-0.0,-6.919739092836609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5971984863281,0.0,0.0,9.448664059164004e-05,290.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5590515136719,0.0,0.0,9.949891682481392e-05,290.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5979309082031,0.0,0.0,7.348960934905335e-05,289.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58056640625,0.0,0.0,9.949899686034767e-05,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6313171386719,0.0,0.0,0.0004719800199382,288.22442626953125,294.1499938964844,251.6903533935547,251.130859375,252.2774353027344,251.8041076660156,286.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067463153973,5.671729308431851e-09,0.0010067407274618,-0.0139030097052454,0.0,0.0,0.0,-0.0076670544221997,60.0,-23.70817375183105,-0.0,-6.91034074407071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5971984863281,0.0,0.0,9.448664059164004e-05,290.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5590515136719,0.0,0.0,9.949891682481392e-05,290.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5979309082031,0.0,0.0,7.348960934905335e-05,289.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58056640625,0.0,0.0,9.949899686034767e-05,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6313171386719,0.0,0.0,0.0004719800199382,288.22442626953125,294.1499938964844,251.6903533935547,251.130859375,252.2774353027344,251.8041076660156,286.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067463153973,5.671729308431851e-09,0.0010067407274618,-0.0139030097052454,0.0,0.0,0.0,-0.0076670544221997,60.0,-23.70817375183105,-0.0,-6.91034074407071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58905029296875,0.0,0.0,9.445355681236832e-05,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511474609375,0.0,0.0,9.946407953975722e-05,290.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897827148437,0.0,0.0,7.34638815629296e-05,289.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.572509765625,0.0,0.0,9.946415957529098e-05,291.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6229248046875,0.0,0.0,0.0004718147974926,288.21612548828125,294.1499938964844,251.6756896972656,251.11769104003903,252.27207946777344,251.7909240722656,286.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063938098028,5.6373377077534315e-09,0.0010063882218673,-0.0138129713013768,0.0,0.0,0.0,-0.00764970947057,60.0,-23.704355239868164,-0.0,-6.905502658582918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58087158203125,0.0,0.0,9.44198400247842e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.543212890625,0.0,0.0,9.942858014255762e-05,290.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58160400390625,0.0,0.0,7.343765173573047e-05,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5644226074219,0.0,0.0,9.942865290213376e-05,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61456298828125,0.0,0.0,0.0004716463736258,288.20782470703125,294.1499938964844,251.66119384765625,251.1046600341797,252.26663208007807,251.77769470214844,286.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060345521196,5.6022844141523365e-09,0.0010060289641842,-0.0137212006375193,0.0,0.0,0.0,-0.0076320306397974,60.0,-23.70028686523437,-0.0,-6.90057362362495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5645446777344,0.0,0.0,9.435110405320302e-05,290.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52734375,0.0,0.0,9.935619164025412e-05,290.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5652770996094,0.0,0.0,7.338418799918145e-05,289.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5483093261719,0.0,0.0,9.935626439983024e-05,291.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5978088378906,0.0,0.0,0.0004713030066341,288.1911926269531,294.1499938964844,251.63284301757807,251.0792388916016,252.25552368164065,251.751205444336,286.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100530218333,5.530820690324845e-09,0.0010052965953946,-0.0135341053828597,0.0,0.0,0.0,-0.0075959884561598,60.0,-23.691356658935547,-0.0,-6.890529391512247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5645446777344,0.0,0.0,9.435110405320302e-05,290.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52734375,0.0,0.0,9.935619164025412e-05,290.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5652770996094,0.0,0.0,7.338418799918145e-05,289.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5483093261719,0.0,0.0,9.935626439983024e-05,291.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5978088378906,0.0,0.0,0.0004713030066341,288.1911926269531,294.1499938964844,251.63284301757807,251.0792388916016,252.25552368164065,251.751205444336,286.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100530218333,5.530820690324845e-09,0.0010052965953946,-0.0135341053828597,0.0,0.0,0.0,-0.0075959884561598,60.0,-23.691356658935547,-0.0,-6.890529391512247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482177734375,0.0,0.0,9.428136399947108e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5115051269531,0.0,0.0,9.928275540005416e-05,290.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5489501953125,0.0,0.0,7.332994573516771e-05,289.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321960449219,0.0,0.0,9.92828281596303e-05,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5810546875,0.0,0.0,0.0004709546337835,288.1745910644531,294.1499938964844,251.6055603027344,251.0548553466797,252.2441253662109,251.7248687744141,286.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045591043308,5.458317797746304e-09,0.0010045536328107,-0.0133442878723144,0.0,0.0,0.0,-0.0075594219379127,60.0,-23.681432723999023,-0.0,-6.880346603566069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482177734375,0.0,0.0,9.428136399947108e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5115051269531,0.0,0.0,9.928275540005416e-05,290.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5489501953125,0.0,0.0,7.332994573516771e-05,289.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321960449219,0.0,0.0,9.92828281596303e-05,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5810546875,0.0,0.0,0.0004709546337835,288.1745910644531,294.1499938964844,251.6055603027344,251.0548553466797,252.2441253662109,251.7248687744141,286.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045591043308,5.458317797746304e-09,0.0010045536328107,-0.0133442878723144,0.0,0.0,0.0,-0.0075594219379127,60.0,-23.681432723999023,-0.0,-6.880346603566069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53192138671875,0.0,0.0,9.421144932275638e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4956359863281,0.0,0.0,9.920912998495623e-05,290.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325927734375,0.0,0.0,7.32755652279593e-05,289.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5160827636719,0.0,0.0,9.920920274453238e-05,291.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643310546875,0.0,0.0,0.000470605387818,288.1579895019531,294.1499938964844,251.57960510253903,251.03173828125,252.23248291015625,251.69883728027344,286.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038140462711,5.385631496324095e-09,0.0010038086911663,-0.0131539888679981,0.0,0.0,0.0,-0.0075227632187306,60.0,-23.67058181762696,-0.0,-6.87014534150876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53192138671875,0.0,0.0,9.421144932275638e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4956359863281,0.0,0.0,9.920912998495623e-05,290.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325927734375,0.0,0.0,7.32755652279593e-05,289.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5160827636719,0.0,0.0,9.920920274453238e-05,291.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643310546875,0.0,0.0,0.000470605387818,288.1579895019531,294.1499938964844,251.57960510253903,251.03173828125,252.23248291015625,251.69883728027344,286.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038140462711,5.385631496324095e-09,0.0010038086911663,-0.0131539888679981,0.0,0.0,0.0,-0.0075227632187306,60.0,-23.67058181762696,-0.0,-6.87014534150876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155944824219,0.0,0.0,9.4142415036913e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797668457031,0.0,0.0,9.913643589243291e-05,290.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162658691406,0.0,0.0,7.322187593672425e-05,289.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999389648437,0.0,0.0,9.913650137605146e-05,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.547607421875,0.0,0.0,0.0004702605656348,288.1413879394531,294.1499938964844,251.55523681640625,251.0101623535156,252.2206115722656,251.67340087890625,286.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030785342678,5.313862683209436e-09,0.001003073179163,-0.0129660898819565,0.0,0.0,0.0,-0.0074865669012069,60.0,-23.65875625610352,-0.0,-6.860080503656718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155944824219,0.0,0.0,9.4142415036913e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797668457031,0.0,0.0,9.913643589243291e-05,290.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162658691406,0.0,0.0,7.322187593672425e-05,289.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999389648437,0.0,0.0,9.913650137605146e-05,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.547607421875,0.0,0.0,0.0004702605656348,288.1413879394531,294.1499938964844,251.55523681640625,251.0101623535156,252.2206115722656,251.67340087890625,286.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030785342678,5.313862683209436e-09,0.001003073179163,-0.0129660898819565,0.0,0.0,0.0,-0.0074865669012069,60.0,-23.65875625610352,-0.0,-6.860080503656718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074157714844,0.0,0.0,9.41083490033634e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718322753906,0.0,0.0,9.9100565421395e-05,290.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50811767578125,0.0,0.0,7.3195384175051e-05,289.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.49188232421875,0.0,0.0,9.910063818097116e-05,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53924560546875,0.0,0.0,0.0004700904246419,288.1330871582031,294.1499938964844,251.5437469482422,251.00003051757807,252.214599609375,251.6609649658203,286.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027155512943,5.278452785972831e-09,0.0010027103126049,-0.0128733832389116,0.0,0.0,0.0,-0.0074687083251774,60.0,-23.65251922607422,-0.0,-6.855117362647435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.499267578125,0.0,0.0,9.407503239344804e-05,290.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638977050781,0.0,0.0,9.90654734778218e-05,290.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999694824219,0.0,0.0,7.316946721402928e-05,289.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4838256835937,0.0,0.0,9.906554623739794e-05,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309143066406,0.0,0.0,0.0004699239798355,288.1247863769531,294.1499938964844,251.5327606201172,250.9903717041016,252.2085418701172,251.6487731933593,286.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023604845628,5.243810274890848e-09,0.0010023552458733,-0.0127826845273375,0.0,0.0,0.0,-0.0074512367136776,60.0,-23.64606094360352,-0.0,-6.850262934676722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48297119140625,0.0,0.0,9.401072020409627e-05,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4480285644531,0.0,0.0,9.89977561403066e-05,290.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.483642578125,0.0,0.0,7.311945228138939e-05,289.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677124023437,0.0,0.0,9.899782889988272e-05,291.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141906738281,0.0,0.0,0.0004696027608588,288.1081848144531,294.1499938964844,251.5124053955078,250.9726104736328,252.1963348388672,251.6251983642578,286.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016752639785,5.1769561970616e-09,0.0010016701417043,-0.0126076499000191,0.0,0.0,0.0,-0.0074175191111862,60.0,-23.632568359375,-0.0,-6.840900823590347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48297119140625,0.0,0.0,9.401072020409627e-05,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4480285644531,0.0,0.0,9.89977561403066e-05,290.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.483642578125,0.0,0.0,7.311945228138939e-05,289.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677124023437,0.0,0.0,9.899782889988272e-05,291.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141906738281,0.0,0.0,0.0004696027608588,288.1081848144531,294.1499938964844,251.5124053955078,250.9726104736328,252.1963348388672,251.6251983642578,286.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016752639785,5.1769561970616e-09,0.0010016701417043,-0.0126076499000191,0.0,0.0,0.0,-0.0074175191111862,60.0,-23.632568359375,-0.0,-6.840900823590347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4666442871094,0.0,0.0,9.394985681865364e-05,290.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.43212890625,0.0,0.0,9.893366950564086e-05,290.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4673156738281,0.0,0.0,7.307211490115151e-05,289.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515991210937,0.0,0.0,9.89337349892594e-05,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974975585937,0.0,0.0,0.0004692987422458,288.0915832519531,294.1499938964844,251.49444580078125,250.9571533203125,252.1840057373047,251.60272216796875,286.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010268306359,5.113682366442163e-09,0.0010010217083618,-0.0124419881030917,0.0,0.0,0.0,-0.007385607343167,60.0,-23.618389129638672,-0.0,-6.832046040017303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4666442871094,0.0,0.0,9.394985681865364e-05,290.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.43212890625,0.0,0.0,9.893366950564086e-05,290.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4673156738281,0.0,0.0,7.307211490115151e-05,289.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515991210937,0.0,0.0,9.89337349892594e-05,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974975585937,0.0,0.0,0.0004692987422458,288.0915832519531,294.1499938964844,251.49444580078125,250.9571533203125,252.1840057373047,251.60272216796875,286.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010268306359,5.113682366442163e-09,0.0010010217083618,-0.0124419881030917,0.0,0.0,0.0,-0.007385607343167,60.0,-23.618389129638672,-0.0,-6.832046040017303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4503479003906,0.0,0.0,9.389406477566808e-05,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.416259765625,0.0,0.0,9.887491614790632e-05,290.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.45098876953125,0.0,0.0,7.30287138139829e-05,289.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354553222656,0.0,0.0,9.887498163152486e-05,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808044433594,0.0,0.0,0.0004690200148615,288.07501220703125,294.1499938964844,251.47915649414065,250.9442443847656,252.171630859375,251.581787109375,286.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004322975873,5.055677210208387e-09,0.0010004271753132,-0.0122901210561394,0.0,0.0,0.0,-0.0073563531041145,60.0,-23.603496551513672,-0.0,-6.823933063060394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4503479003906,0.0,0.0,9.389406477566808e-05,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.416259765625,0.0,0.0,9.887491614790632e-05,290.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.45098876953125,0.0,0.0,7.30287138139829e-05,289.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354553222656,0.0,0.0,9.887498163152486e-05,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808044433594,0.0,0.0,0.0004690200148615,288.07501220703125,294.1499938964844,251.47915649414065,250.9442443847656,252.171630859375,251.581787109375,286.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004322975873,5.055677210208387e-09,0.0010004271753132,-0.0122901210561394,0.0,0.0,0.0,-0.0073563531041145,60.0,-23.603496551513672,-0.0,-6.823933063060394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4340209960937,0.0,0.0,9.384362783748657e-05,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4003601074219,0.0,0.0,9.88218016573228e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4346618652344,0.0,0.0,7.298948912648484e-05,289.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193420410156,0.0,0.0,9.882186714094132e-05,291.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.464111328125,0.0,0.0,0.0004687680921051,288.05841064453125,294.1499938964844,251.466796875,250.93414306640625,252.1592559814453,251.56207275390625,285.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998948080465,5.0032418208445514e-09,0.0009998898021876,-0.0121528357267379,0.0,0.0,0.0,-0.0073299072682857,60.0,-23.588090896606445,-0.0,-6.816603814741029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4340209960937,0.0,0.0,9.384362783748657e-05,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4003601074219,0.0,0.0,9.88218016573228e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4346618652344,0.0,0.0,7.298948912648484e-05,289.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193420410156,0.0,0.0,9.882186714094132e-05,291.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.464111328125,0.0,0.0,0.0004687680921051,288.05841064453125,294.1499938964844,251.466796875,250.93414306640625,252.1592559814453,251.56207275390625,285.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998948080465,5.0032418208445514e-09,0.0009998898021876,-0.0121528357267379,0.0,0.0,0.0,-0.0073299072682857,60.0,-23.588090896606445,-0.0,-6.816603814741029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4258728027344,0.0,0.0,9.382075222674756e-05,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924255371094,0.0,0.0,9.879771096166225e-05,290.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.426513671875,0.0,0.0,7.297169941011816e-05,289.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4112854003906,0.0,0.0,9.879778372123836e-05,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0004686538304667,288.05010986328125,294.1499938964844,251.46180725097656,250.93020629882807,252.153076171875,251.552963256836,285.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996510343626,4.97945995547866e-09,0.000999646144919,-0.0120905693620443,0.0,0.0,0.0,-0.0073179132305085,60.0,-23.580116271972656,-0.0,-6.813280606365879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,9.379962284583598e-05,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3844909667969,0.0,0.0,9.877546108327806e-05,290.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4183654785156,0.0,0.0,7.295526302186772e-05,289.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4031982421875,0.0,0.0,9.87755265668966e-05,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44744873046875,0.0,0.0,0.0004685482708737,288.04180908203125,294.1499938964844,251.4576416015625,250.9270782470703,252.1469268798828,251.5443725585937,285.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994258871302,4.9574904181781684e-09,0.0009994208812713,-0.0120330490171909,0.0,0.0,0.0,-0.007306832820177,60.0,-23.57200050354004,-0.0,-6.810211772290131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013977050781,0.0,0.0,9.376291563967244e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3685607910156,0.0,0.0,9.873681119643152e-05,290.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40203857421875,0.0,0.0,7.292671216418967e-05,289.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3870849609375,0.0,0.0,9.873687668005005e-05,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4307556152344,0.0,0.0,0.0004683649167418,288.0252380371094,294.1499938964844,251.4519500732422,250.9233245849609,252.1346893310547,251.5287170410156,285.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990347316488,4.919332052821801e-09,0.0009990298422053,-0.0119331423193216,0.0,0.0,0.0,-0.0072875879704952,60.0,-23.55536651611328,-0.0,-6.80488270177193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013977050781,0.0,0.0,9.376291563967244e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3685607910156,0.0,0.0,9.873681119643152e-05,290.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40203857421875,0.0,0.0,7.292671216418967e-05,289.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3870849609375,0.0,0.0,9.873687668005005e-05,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4307556152344,0.0,0.0,0.0004683649167418,288.0252380371094,294.1499938964844,251.4519500732422,250.9233245849609,252.1346893310547,251.5287170410156,285.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990347316488,4.919332052821801e-09,0.0009990298422053,-0.0119331423193216,0.0,0.0,0.0,-0.0072875879704952,60.0,-23.55536651611328,-0.0,-6.80488270177193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851013183594,0.0,0.0,9.373399370815604e-05,290.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526611328125,0.0,0.0,9.870635403785856e-05,290.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857116699219,0.0,0.0,7.290421490324661e-05,289.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3709411621094,0.0,0.0,9.870641952147707e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140625,0.0,0.0,0.0004682204453274,288.0086364746094,294.1499938964844,251.4499969482422,250.9231414794922,252.12261962890625,251.5152282714844,285.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987265802919,4.889260551976804e-09,0.0009987216908484,-0.0118544083088636,0.0,0.0,0.0,-0.0072724213823676,60.0,-23.538190841674805,-0.0,-6.80068481528906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851013183594,0.0,0.0,9.373399370815604e-05,290.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526611328125,0.0,0.0,9.870635403785856e-05,290.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857116699219,0.0,0.0,7.290421490324661e-05,289.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3709411621094,0.0,0.0,9.870641952147707e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140625,0.0,0.0,0.0004682204453274,288.0086364746094,294.1499938964844,251.4499969482422,250.9231414794922,252.12261962890625,251.5152282714844,285.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987265802919,4.889260551976804e-09,0.0009987216908484,-0.0118544083088636,0.0,0.0,0.0,-0.0072724213823676,60.0,-23.538190841674805,-0.0,-6.80068481528906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3687744140625,0.0,0.0,9.371132182423024e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367614746094,0.0,0.0,9.86824743449688e-05,290.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.369384765625,0.0,0.0,7.288657798198983e-05,289.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35479736328125,0.0,0.0,9.868253982858732e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973999023437,0.0,0.0,0.0004681071732193,287.9920654296875,294.1499938964844,251.4499969482422,250.92486572265625,252.1107482910156,251.5040740966797,285.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984849020838,4.865687852628753e-09,0.0009984800126403,-0.0117926895618438,0.0,0.0,0.0,-0.0072605325840413,60.0,-23.520835876464844,-0.0,-6.79739500242249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3687744140625,0.0,0.0,9.371132182423024e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367614746094,0.0,0.0,9.86824743449688e-05,290.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.369384765625,0.0,0.0,7.288657798198983e-05,289.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35479736328125,0.0,0.0,9.868253982858732e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973999023437,0.0,0.0,0.0004681071732193,287.9920654296875,294.1499938964844,251.4499969482422,250.92486572265625,252.1107482910156,251.5040740966797,285.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984849020838,4.865687852628753e-09,0.0009984800126403,-0.0117926895618438,0.0,0.0,0.0,-0.0072605325840413,60.0,-23.520835876464844,-0.0,-6.79739500242249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524475097656,0.0,0.0,9.369314648211002e-05,290.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3208312988281,0.0,0.0,9.86633385764435e-05,290.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3530578613281,0.0,0.0,7.287244807230309e-05,289.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3386535644531,0.0,0.0,9.866340406006202e-05,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807067871094,0.0,0.0,0.0004680163983721,287.9754638671875,294.1499938964844,251.4499969482422,250.9266662597656,252.0991058349609,251.4949493408203,285.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982913034036,4.846791412660423e-09,0.0009982864139601,-0.0117432149127125,0.0,0.0,0.0,-0.0072510023601353,60.0,-23.50421524047852,-0.0,-6.794758178330086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524475097656,0.0,0.0,9.369314648211002e-05,290.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3208312988281,0.0,0.0,9.86633385764435e-05,290.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3530578613281,0.0,0.0,7.287244807230309e-05,289.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3386535644531,0.0,0.0,9.866340406006202e-05,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807067871094,0.0,0.0,0.0004680163983721,287.9754638671875,294.1499938964844,251.4499969482422,250.9266662597656,252.0991058349609,251.4949493408203,285.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982913034036,4.846791412660423e-09,0.0009982864139601,-0.0117432149127125,0.0,0.0,0.0,-0.0072510023601353,60.0,-23.50421524047852,-0.0,-6.794758178330086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3442687988281,0.0,0.0,9.368527389597148e-05,290.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128662109375,0.0,0.0,9.865505126072094e-05,290.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448791503906,0.0,0.0,7.286632171599194e-05,289.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33056640625,0.0,0.0,9.865510946838184e-05,291.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37237548828125,0.0,0.0,0.0004679770790971,287.9671630859375,294.1499938964844,251.4499969482422,250.92759704589844,252.09336853027344,251.4910125732422,285.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982073679566,4.838607736701306e-09,0.0009982025949284,-0.0117217879742383,0.0,0.0,0.0,-0.0072468752041459,60.0,-23.49624252319336,-0.0,-6.793616336153718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33612060546875,0.0,0.0,9.36785581870936e-05,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.30487060546875,0.0,0.0,9.864797902991997e-05,290.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33673095703125,0.0,0.0,7.286109757842496e-05,289.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3224792480469,0.0,0.0,9.864804451353848e-05,291.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3640441894531,0.0,0.0,0.0004679435514844,287.9588623046875,294.1499938964844,251.4499969482422,250.9285430908203,252.0876922607422,251.4874725341797,285.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981357725337,4.831626654322463e-09,0.0009981309995055,-0.0117035098373889,0.0,0.0,0.0,-0.0072433538734912,60.0,-23.488525390625,-0.0,-6.792642182062991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197937011719,0.0,0.0,9.366796439280732e-05,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889404296875,0.0,0.0,9.86368249868974e-05,290.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32037353515625,0.0,0.0,7.28528611944057e-05,289.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3063049316406,0.0,0.0,9.863689047051594e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34735107421875,0.0,0.0,0.0004678906407207,287.9422607421875,294.1499938964844,251.4499969482422,250.9304962158203,252.0764617919922,251.4812164306641,285.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980229660868,4.820614130096601e-09,0.0009980180766433,-0.0116746760904788,0.0,0.0,0.0,-0.0072377999313175,60.0,-23.47376823425293,-0.0,-6.791105988668279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197937011719,0.0,0.0,9.366796439280732e-05,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889404296875,0.0,0.0,9.86368249868974e-05,290.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32037353515625,0.0,0.0,7.28528611944057e-05,289.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3063049316406,0.0,0.0,9.863689047051594e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34735107421875,0.0,0.0,0.0004678906407207,287.9422607421875,294.1499938964844,251.4499969482422,250.9304962158203,252.0764617919922,251.4812164306641,285.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980229660868,4.820614130096601e-09,0.0009980180766433,-0.0116746760904788,0.0,0.0,0.0,-0.0072377999313175,60.0,-23.47376823425293,-0.0,-6.791105988668279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3034362792969,0.0,0.0,9.36605138122104e-05,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729797363281,0.0,0.0,9.862898150458932e-05,290.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30401611328125,0.0,0.0,7.284706953214481e-05,289.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2901306152344,0.0,0.0,9.862903971225025e-05,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3306884765625,0.0,0.0,0.0004678534169215,287.9256591796875,294.1499938964844,251.4499969482422,250.9324951171875,252.0654296875,251.4760131835937,285.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979435708373,4.812866549741557e-09,0.0009979386813938,-0.0116543900221586,0.0,0.0,0.0,-0.0072338921017944,60.0,-23.45988845825196,-0.0,-6.790025963709925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3034362792969,0.0,0.0,9.36605138122104e-05,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729797363281,0.0,0.0,9.862898150458932e-05,290.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30401611328125,0.0,0.0,7.284706953214481e-05,289.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2901306152344,0.0,0.0,9.862903971225025e-05,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3306884765625,0.0,0.0,0.0004678534169215,287.9256591796875,294.1499938964844,251.4499969482422,250.9324951171875,252.0654296875,251.4760131835937,285.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979435708373,4.812866549741557e-09,0.0009979386813938,-0.0116543900221586,0.0,0.0,0.0,-0.0072338921017944,60.0,-23.45988845825196,-0.0,-6.790025963709925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
