time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623460,290.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870788574219,0.0,0.0,9.365639562020078e-05,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25701904296875,0.0,0.0,9.862464503385128e-05,290.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.28765869140625,0.0,0.0,7.284386083483696e-05,289.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2739562988281,0.0,0.0,9.862470324151218e-05,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139953613281,0.0,0.0,0.0004678328696172,287.9090270996094,294.1499938964844,251.4499969482422,250.9345703125,252.0545959472656,251.4716796875,285.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978995658457,4.808583753401763e-09,0.0009978947928175,-0.0116431768983602,0.0,0.0,0.0,-0.0072317323647439,60.0,-23.446849822998047,-0.0,-6.789428397269148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870788574219,0.0,0.0,9.365639562020078e-05,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25701904296875,0.0,0.0,9.862464503385128e-05,290.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.28765869140625,0.0,0.0,7.284386083483696e-05,289.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2739562988281,0.0,0.0,9.862470324151218e-05,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139953613281,0.0,0.0,0.0004678328696172,287.9090270996094,294.1499938964844,251.4499969482422,250.9345703125,252.0545959472656,251.4716796875,285.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978995658457,4.808583753401763e-09,0.0009978947928175,-0.0116431768983602,0.0,0.0,0.0,-0.0072317323647439,60.0,-23.446849822998047,-0.0,-6.789428397269148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707214355469,0.0,0.0,9.365487494505942e-05,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24102783203125,0.0,0.0,9.862304432317616e-05,290.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.27130126953125,0.0,0.0,7.284268212970346e-05,289.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2577514648437,0.0,0.0,9.862310253083706e-05,291.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973022460937,0.0,0.0,0.0004678252735175,287.8924255371094,294.1499938964844,251.4499969482422,250.93667602539065,252.04396057128903,251.46807861328125,285.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978833841159,4.807001019457857e-09,0.0009978786110877,-0.0116390334442257,0.0,0.0,0.0,-0.0072309337556362,60.0,-23.434553146362305,-0.0,-6.789207418478328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707214355469,0.0,0.0,9.365487494505942e-05,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24102783203125,0.0,0.0,9.862304432317616e-05,290.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.27130126953125,0.0,0.0,7.284268212970346e-05,289.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2577514648437,0.0,0.0,9.862310253083706e-05,291.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973022460937,0.0,0.0,0.0004678252735175,287.8924255371094,294.1499938964844,251.4499969482422,250.93667602539065,252.04396057128903,251.46807861328125,285.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978833841159,4.807001019457857e-09,0.0009978786110877,-0.0116390334442257,0.0,0.0,0.0,-0.0072309337556362,60.0,-23.434553146362305,-0.0,-6.789207418478328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2625427246094,0.0,0.0,9.365515143144876e-05,290.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330322265625,0.0,0.0,9.862333536148073e-05,290.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2631225585937,0.0,0.0,7.284289313247427e-05,289.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496643066406,0.0,0.0,9.862339356914164e-05,291.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889404296875,0.0,0.0,0.0004678266413975,287.88409423828125,294.1499938964844,251.4499969482422,250.937744140625,252.0387115478516,251.4665069580078,285.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997886294499,4.80728790108742e-09,0.0009978815214708,-0.0116397840902209,0.0,0.0,0.0,-0.0072310785762965,60.0,-23.42867088317871,-0.0,-6.789247919414265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2543640136719,0.0,0.0,9.365602454636246e-05,290.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250366210937,0.0,0.0,9.86242521321401e-05,290.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25494384765625,0.0,0.0,7.284357707249e-05,289.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415466308594,0.0,0.0,9.8624310339801e-05,291.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2806091308594,0.0,0.0,0.0004678310069721,287.87579345703125,294.1499938964844,251.4499969482422,250.93882751464844,252.03350830078125,251.465087890625,285.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978956077247,4.808193843075514e-09,0.0009978908346965,-0.0116421561688184,0.0,0.0,0.0,-0.0072315353900194,60.0,-23.42294883728028,-0.0,-6.789373685478496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2380065917969,0.0,0.0,9.36595315579325e-05,290.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090148925781,0.0,0.0,9.86279483186081e-05,290.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2385559082031,0.0,0.0,7.284630555659533e-05,289.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.225341796875,0.0,0.0,9.862800652626902e-05,291.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.263916015625,0.0,0.0,0.000467848527478,287.8591613769531,294.1499938964844,251.4499969482422,250.9410095214844,252.02325439453125,251.4626007080078,285.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997932977043,4.8118398154883835e-09,0.0009979282040148,-0.0116517031565308,0.0,0.0,0.0,-0.0072333742864429,60.0,-23.411975860595703,-0.0,-6.789882434077299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2380065917969,0.0,0.0,9.36595315579325e-05,290.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090148925781,0.0,0.0,9.86279483186081e-05,290.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2385559082031,0.0,0.0,7.284630555659533e-05,289.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.225341796875,0.0,0.0,9.862800652626902e-05,291.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.263916015625,0.0,0.0,0.000467848527478,287.8591613769531,294.1499938964844,251.4499969482422,250.9410095214844,252.02325439453125,251.4626007080078,285.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997932977043,4.8118398154883835e-09,0.0009979282040148,-0.0116517031565308,0.0,0.0,0.0,-0.0072333742864429,60.0,-23.411975860595703,-0.0,-6.789882434077299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216186523437,0.0,0.0,9.36647629714571e-05,290.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929931640625,0.0,0.0,9.863345621852204e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22216796875,0.0,0.0,7.285037281690165e-05,289.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091369628906,0.0,0.0,9.863351442618296e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472229003906,0.0,0.0,0.0004678746627178,287.842529296875,294.1499938964844,251.4499969482422,250.9432067871093,252.01315307617188,251.46047973632807,285.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979886235669,4.817273691060109e-09,0.0009979838505387,-0.0116659300401806,0.0,0.0,0.0,-0.0072361147031188,60.0,-23.401466369628903,-0.0,-6.790640583176355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216186523437,0.0,0.0,9.36647629714571e-05,290.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929931640625,0.0,0.0,9.863345621852204e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22216796875,0.0,0.0,7.285037281690165e-05,289.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091369628906,0.0,0.0,9.863351442618296e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472229003906,0.0,0.0,0.0004678746627178,287.842529296875,294.1499938964844,251.4499969482422,250.9432067871093,252.01315307617188,251.46047973632807,285.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979886235669,4.817273691060109e-09,0.0009979838505387,-0.0116659300401806,0.0,0.0,0.0,-0.0072361147031188,60.0,-23.401466369628903,-0.0,-6.790640583176355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052307128906,0.0,0.0,9.367186430608854e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1769714355469,0.0,0.0,9.864093590294942e-05,290.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057800292969,0.0,0.0,7.285589526873082e-05,289.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929016113281,0.0,0.0,9.864099411061034e-05,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304992675781,0.0,0.0,0.0004679101402871,287.82586669921875,294.1499938964844,251.4499969482422,250.9454345703125,252.0032653808593,251.45877075195312,285.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980642935261,4.824657118263076e-09,0.0009980595204979,-0.0116852615028619,0.0,0.0,0.0,-0.0072398385964334,60.0,-23.391489028930664,-0.0,-6.791670159600471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052307128906,0.0,0.0,9.367186430608854e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1769714355469,0.0,0.0,9.864093590294942e-05,290.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057800292969,0.0,0.0,7.285589526873082e-05,289.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929016113281,0.0,0.0,9.864099411061034e-05,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304992675781,0.0,0.0,0.0004679101402871,287.82586669921875,294.1499938964844,251.4499969482422,250.9454345703125,252.0032653808593,251.45877075195312,285.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980642935261,4.824657118263076e-09,0.0009980595204979,-0.0116852615028619,0.0,0.0,0.0,-0.0072398385964334,60.0,-23.391489028930664,-0.0,-6.791670159600471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888427734375,0.0,0.0,9.368014434585348e-05,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609191894531,0.0,0.0,9.864965977612884e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893615722656,0.0,0.0,7.286233449121937e-05,289.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766357421875,0.0,0.0,9.864971070783211e-05,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138061523437,0.0,0.0,0.0004679514968302,287.8092346191406,294.1499938964844,251.4499969482422,250.9476776123047,251.99351501464844,251.4572906494141,285.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099815253634,4.83326356714997e-09,0.0009981476468965,-0.0117077957838773,0.0,0.0,0.0,-0.0072441794909536,60.0,-23.3818359375,-0.0,-6.792870976823906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888427734375,0.0,0.0,9.368014434585348e-05,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609191894531,0.0,0.0,9.864965977612884e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893615722656,0.0,0.0,7.286233449121937e-05,289.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766357421875,0.0,0.0,9.864971070783211e-05,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138061523437,0.0,0.0,0.0004679514968302,287.8092346191406,294.1499938964844,251.4499969482422,250.9476776123047,251.99351501464844,251.4572906494141,285.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099815253634,4.83326356714997e-09,0.0009981476468965,-0.0117077957838773,0.0,0.0,0.0,-0.0072441794909536,60.0,-23.3818359375,-0.0,-6.792870976823906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806335449219,0.0,0.0,9.368475730298088e-05,290.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15289306640625,0.0,0.0,9.865451283985748e-05,290.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1811828613281,0.0,0.0,7.286592153832316e-05,289.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16851806640625,0.0,0.0,9.86545710475184e-05,291.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054443359375,0.0,0.0,0.0004679745470639,287.8009033203125,294.1499938964844,251.4499969482422,250.94879150390625,251.9887237548828,251.4566650390625,285.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982016636058,4.838054845635042e-09,0.0009981967741623,-0.0117203397676348,0.0,0.0,0.0,-0.0072465958073735,60.0,-23.37714958190918,-0.0,-6.79353888699552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.17242431640625,0.0,0.0,9.36895958147943e-05,290.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,9.865960601018742e-05,290.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729736328125,0.0,0.0,7.28696832084097e-05,289.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.160400390625,0.0,0.0,9.865966421784832e-05,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19708251953125,0.0,0.0,0.0004679987032432,287.7925720214844,294.1499938964844,251.4499969482422,250.94992065429688,251.9839630126953,251.45608520507807,285.7176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982532355934,4.843084600025804e-09,0.0009982483461499,-0.0117335086688399,0.0,0.0,0.0,-0.0072491322644054,60.0,-23.372528076171875,-0.0,-6.794240903218451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.156005859375,0.0,0.0,9.369982581119984e-05,290.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1287841796875,0.0,0.0,9.867038170341402e-05,290.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.15655517578125,0.0,0.0,7.287764310603961e-05,289.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441345214844,0.0,0.0,9.867043263511732e-05,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18035888671875,0.0,0.0,0.0004680498095694,287.7759094238281,294.1499938964844,251.4499969482422,250.9521484375,251.97457885742188,251.455078125,285.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983622003346,4.853717872066454e-09,0.0009983573108911,-0.0117613496258854,0.0,0.0,0.0,-0.0072544952854514,60.0,-23.36345672607422,-0.0,-6.79572451645072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.156005859375,0.0,0.0,9.369982581119984e-05,290.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1287841796875,0.0,0.0,9.867038170341402e-05,290.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.15655517578125,0.0,0.0,7.287764310603961e-05,289.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441345214844,0.0,0.0,9.867043263511732e-05,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18035888671875,0.0,0.0,0.0004680498095694,287.7759094238281,294.1499938964844,251.4499969482422,250.9521484375,251.97457885742188,251.455078125,285.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983622003346,4.853717872066454e-09,0.0009983573108911,-0.0117613496258854,0.0,0.0,0.0,-0.0072544952854514,60.0,-23.36345672607422,-0.0,-6.79572451645072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395874023437,0.0,0.0,9.371051419293508e-05,290.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127014160156,0.0,0.0,9.868163760984316e-05,290.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,7.288595224963501e-05,289.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278381347656,0.0,0.0,9.868168854154646e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16363525390625,0.0,0.0,0.0004681031859945,287.7592163085937,294.1499938964844,251.4499969482422,250.9543914794922,251.96536254882807,251.4542388916016,285.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984760545194,4.864825431383224e-09,0.0009984711650758,-0.0117904311046004,0.0,0.0,0.0,-0.0072600971907377,60.0,-23.354537963867188,-0.0,-6.797274210157411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395874023437,0.0,0.0,9.371051419293508e-05,290.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127014160156,0.0,0.0,9.868163760984316e-05,290.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,7.288595224963501e-05,289.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278381347656,0.0,0.0,9.868168854154646e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16363525390625,0.0,0.0,0.0004681031859945,287.7592163085937,294.1499938964844,251.4499969482422,250.9543914794922,251.96536254882807,251.4542388916016,285.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984760545194,4.864825431383224e-09,0.0009984711650758,-0.0117904311046004,0.0,0.0,0.0,-0.0072600971907377,60.0,-23.354537963867188,-0.0,-6.797274210157411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231689453125,0.0,0.0,9.372140630148353e-05,290.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965881347656,0.0,0.0,9.869310451904312e-05,290.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236877441406,0.0,0.0,7.289442874025553e-05,289.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.111572265625,0.0,0.0,9.869316272670404e-05,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469116210937,0.0,0.0,0.0004681576101575,287.7425537109375,294.1499938964844,251.4499969482422,250.95660400390625,251.956298828125,251.4535369873047,285.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,4.876148818055981e-09,0.0009985872311517,-0.0118200788274407,0.0,0.0,0.0,-0.0072658080607652,60.0,-23.345712661743164,-0.0,-6.798854457201743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231689453125,0.0,0.0,9.372140630148353e-05,290.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965881347656,0.0,0.0,9.869310451904312e-05,290.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236877441406,0.0,0.0,7.289442874025553e-05,289.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.111572265625,0.0,0.0,9.869316272670404e-05,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469116210937,0.0,0.0,0.0004681576101575,287.7425537109375,294.1499938964844,251.4499969482422,250.95660400390625,251.956298828125,251.4535369873047,285.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,4.876148818055981e-09,0.0009985872311517,-0.0118200788274407,0.0,0.0,0.0,-0.0072658080607652,60.0,-23.345712661743164,-0.0,-6.798854457201743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067199707031,0.0,0.0,9.373221109854056e-05,290.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0804748535156,0.0,0.0,9.870449139270931e-05,290.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10723876953125,0.0,0.0,7.290283247129992e-05,289.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09527587890625,0.0,0.0,9.87045423244126e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13018798828125,0.0,0.0,0.000468211597763,287.7258605957031,294.1499938964844,251.4499969482422,250.9587860107422,251.9473876953125,251.45294189453125,285.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987072553485,4.887383830975977e-09,0.000998702365905,-0.0118494946509599,0.0,0.0,0.0,-0.0072714746929705,60.0,-23.33690643310547,-0.0,-6.800422625019564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067199707031,0.0,0.0,9.373221109854056e-05,290.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0804748535156,0.0,0.0,9.870449139270931e-05,290.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10723876953125,0.0,0.0,7.290283247129992e-05,289.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09527587890625,0.0,0.0,9.87045423244126e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13018798828125,0.0,0.0,0.000468211597763,287.7258605957031,294.1499938964844,251.4499969482422,250.9587860107422,251.9473876953125,251.45294189453125,285.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987072553485,4.887383830975977e-09,0.000998702365905,-0.0118494946509599,0.0,0.0,0.0,-0.0072714746929705,60.0,-23.33690643310547,-0.0,-6.800422625019564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985107421875,0.0,0.0,9.373749344376849e-05,290.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724182128906,0.0,0.0,9.871005750028417e-05,290.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989990234375,0.0,0.0,7.290694338735193e-05,289.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871276855469,0.0,0.0,9.871010843198746e-05,291.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217956542969,0.0,0.0,0.0004682379949372,287.7174987792969,294.1499938964844,251.4499969482422,250.9598693847656,251.9430084228516,251.4526824951172,285.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998763483949,4.8928754381449835e-09,0.0009987585945054,-0.0118638724088668,0.0,0.0,0.0,-0.0072742439806461,60.0,-23.332489013671875,-0.0,-6.80118930063145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902709960937,0.0,0.0,9.37426375458017e-05,290.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643615722656,0.0,0.0,9.87154635367915e-05,290.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907592773437,0.0,0.0,7.291093788808212e-05,289.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789489746094,0.0,0.0,9.87155144684948e-05,291.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134338378906,0.0,0.0,0.0004682636645156,287.70916748046875,294.1499938964844,251.4499969482422,250.9609375,251.93865966796875,251.45245361328125,285.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988181991502,4.89821649907185e-09,0.0009988133097067,-0.0118778571486473,0.0,0.0,0.0,-0.0072769378311932,60.0,-23.328048706054688,-0.0,-6.801934659961263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,9.375237277708948e-05,290.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482177734375,0.0,0.0,9.87257226370275e-05,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743103027344,0.0,0.0,7.291851215995848e-05,289.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626525878906,0.0,0.0,9.87257735687308e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,0.0004683123261202,287.69244384765625,294.1499938964844,251.4499969482422,250.9630584716797,251.9300537109375,251.45204162597656,285.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989220416173,4.908338624431963e-09,0.0009989171521738,-0.0119043588638305,0.0,0.0,0.0,-0.0072820428758859,60.0,-23.31906509399414,-0.0,-6.80334792946269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,9.375237277708948e-05,290.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482177734375,0.0,0.0,9.87257226370275e-05,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743103027344,0.0,0.0,7.291851215995848e-05,289.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626525878906,0.0,0.0,9.87257735687308e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,0.0004683123261202,287.69244384765625,294.1499938964844,251.4499969482422,250.9630584716797,251.9300537109375,251.45204162597656,285.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989220416173,4.908338624431963e-09,0.0009989171521738,-0.0119043588638305,0.0,0.0,0.0,-0.0072820428758859,60.0,-23.31906509399414,-0.0,-6.80334792946269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0573425292969,0.0,0.0,9.376119123771788e-05,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,9.87350067589432e-05,290.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0578308105469,0.0,0.0,7.292537338798866e-05,289.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463256835937,0.0,0.0,9.87350576906465e-05,291.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799560546875,0.0,0.0,0.0004683563602156,287.6757507324219,294.1499938964844,251.4499969482422,250.9651336669922,251.921615600586,251.4517059326172,285.5994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999015988782,4.917505069812478e-09,0.0009990110993385,-0.0119283581152558,0.0,0.0,0.0,-0.0072866659611463,60.0,-23.30988883972168,-0.0,-6.804627616929795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0573425292969,0.0,0.0,9.376119123771788e-05,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,9.87350067589432e-05,290.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0578308105469,0.0,0.0,7.292537338798866e-05,289.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463256835937,0.0,0.0,9.87350576906465e-05,291.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799560546875,0.0,0.0,0.0004683563602156,287.6757507324219,294.1499938964844,251.4499969482422,250.9651336669922,251.921615600586,251.4517059326172,285.5994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999015988782,4.917505069812478e-09,0.0009990110993385,-0.0119283581152558,0.0,0.0,0.0,-0.0072866659611463,60.0,-23.30988883972168,-0.0,-6.804627616929795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408935546875,0.0,0.0,9.376872912980616e-05,290.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0158996582031,0.0,0.0,9.874294482870027e-05,290.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0413513183594,0.0,0.0,7.293123780982569e-05,289.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02996826171875,0.0,0.0,9.874299576040356e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632019042969,0.0,0.0,0.0004683940205723,287.6590270996094,294.1499938964844,251.4499969482422,250.9671630859375,251.913330078125,251.451416015625,285.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990963153541,4.925341468009492e-09,0.0009990913094952,-0.0119488770142197,0.0,0.0,0.0,-0.0072906180284917,60.0,-23.30043601989746,-0.0,-6.805721852742863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408935546875,0.0,0.0,9.376872912980616e-05,290.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0158996582031,0.0,0.0,9.874294482870027e-05,290.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0413513183594,0.0,0.0,7.293123780982569e-05,289.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02996826171875,0.0,0.0,9.874299576040356e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632019042969,0.0,0.0,0.0004683940205723,287.6590270996094,294.1499938964844,251.4499969482422,250.9671630859375,251.913330078125,251.451416015625,285.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990963153541,4.925341468009492e-09,0.0009990913094952,-0.0119488770142197,0.0,0.0,0.0,-0.0072906180284917,60.0,-23.30043601989746,-0.0,-6.805721852742863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244140625,0.0,0.0,9.37747026910074e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.999755859375,0.0,0.0,9.874923853203654e-05,290.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,7.293587987078354e-05,289.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136413574219,0.0,0.0,9.874928218778224e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04644775390625,0.0,0.0,0.0004684238519985,287.6423034667969,294.1499938964844,251.4499969482422,250.9691162109375,251.9051971435547,251.45118713378903,285.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991598781198,4.9315476147171475e-09,0.0009991549886763,-0.011965125799179,0.0,0.0,0.0,-0.007293748203665,60.0,-23.29063034057617,-0.0,-6.80658871488049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244140625,0.0,0.0,9.37747026910074e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.999755859375,0.0,0.0,9.874923853203654e-05,290.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,7.293587987078354e-05,289.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136413574219,0.0,0.0,9.874928218778224e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04644775390625,0.0,0.0,0.0004684238519985,287.6423034667969,294.1499938964844,251.4499969482422,250.9691162109375,251.9051971435547,251.45118713378903,285.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991598781198,4.9315476147171475e-09,0.0009991549886763,-0.011965125799179,0.0,0.0,0.0,-0.007293748203665,60.0,-23.29063034057617,-0.0,-6.80658871488049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0161437988281,0.0,0.0,9.37770601012744e-05,290.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916381835937,0.0,0.0,9.875171963358298e-05,290.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166320800781,0.0,0.0,7.293771341210231e-05,289.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054626464844,0.0,0.0,9.875177056528628e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380554199219,0.0,0.0,0.0004684356681536,287.6339416503906,294.1499938964844,251.4499969482422,250.97007751464844,251.9011688232422,251.4510803222656,285.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991850238293,4.934001207601568e-09,0.0009991801343858,-0.0119715491309762,0.0,0.0,0.0,-0.0072949854657053,60.0,-23.28558921813965,-0.0,-6.806931196479128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079040527344,0.0,0.0,9.37789081945084e-05,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835510253906,0.0,0.0,9.875366959022358e-05,290.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083923339844,0.0,0.0,7.293915405170992e-05,289.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972839355469,0.0,0.0,9.875371324596928e-05,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296936035156,0.0,0.0,0.0004684448940679,287.6255798339844,294.1499938964844,251.4499969482422,250.9710235595703,251.897201538086,251.45098876953125,285.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992046980187,4.93592056116654e-09,0.0009991998085752,-0.0119765745475888,0.0,0.0,0.0,-0.0072959535755217,60.0,-23.280431747436523,-0.0,-6.807199071090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,9.378089453093708e-05,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673767089844,0.0,0.0,9.875575779005884e-05,289.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99188232421875,0.0,0.0,7.294069655472413e-05,289.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809265136719,0.0,0.0,9.875580872176216e-05,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129089355469,0.0,0.0,0.0004684547893702,287.6088562011719,294.1499938964844,251.4499969482422,250.97283935546875,251.88934326171875,251.4508209228516,285.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992258856073,4.937982023278664e-09,0.0009992208797484,-0.0119819715619087,0.0,0.0,0.0,-0.0072969933971762,60.0,-23.26972389221192,-0.0,-6.807486840898491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,9.378089453093708e-05,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673767089844,0.0,0.0,9.875575779005884e-05,289.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99188232421875,0.0,0.0,7.294069655472413e-05,289.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809265136719,0.0,0.0,9.875580872176216e-05,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129089355469,0.0,0.0,0.0004684547893702,287.6088562011719,294.1499938964844,251.4499969482422,250.97283935546875,251.88934326171875,251.4508209228516,285.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992258856073,4.937982023278664e-09,0.0009992208797484,-0.0119819715619087,0.0,0.0,0.0,-0.0072969933971762,60.0,-23.26972389221192,-0.0,-6.807486840898491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97491455078125,0.0,0.0,9.37806471483782e-05,290.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.951171875,0.0,0.0,9.875549585558474e-05,289.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753723144531,0.0,0.0,7.294050737982616e-05,289.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96453857421875,0.0,0.0,9.875554678728804e-05,291.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99615478515625,0.0,0.0,0.0004684535670094,287.5921325683594,294.1499938964844,251.4499969482422,250.97457885742188,251.8816375732422,251.45068359375,285.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992232080549,4.937724895626161e-09,0.0009992183186113,-0.0119812982156872,0.0,0.0,0.0,-0.0072968639433383,60.0,-23.25849914550781,-0.0,-6.807451313761703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
