time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625800,290.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97491455078125,0.0,0.0,9.37806471483782e-05,290.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.951171875,0.0,0.0,9.875549585558474e-05,289.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753723144531,0.0,0.0,7.294050737982616e-05,289.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96453857421875,0.0,0.0,9.875554678728804e-05,291.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99615478515625,0.0,0.0,0.0004684535670094,287.5921325683594,294.1499938964844,251.4499969482422,250.97457885742188,251.8816375732422,251.45068359375,285.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992232080549,4.937724895626161e-09,0.0009992183186113,-0.0119812982156872,0.0,0.0,0.0,-0.0072968639433383,60.0,-23.25849914550781,-0.0,-6.807451313761703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584045410156,0.0,0.0,9.377776586916298e-05,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349670410156,0.0,0.0,9.875246178125964e-05,289.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588623046875,0.0,0.0,7.293825910892338e-05,289.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,9.875251271296293e-05,291.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794006347656,0.0,0.0,0.0004684391606133,287.57537841796875,294.1499938964844,251.4499969482422,250.9762420654297,251.87405395507807,251.45057678222656,285.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991924744099,4.934726849370463e-09,0.0009991875849664,-0.0119734490290284,0.0,0.0,0.0,-0.0072953519411385,60.0,-23.24667739868164,-0.0,-6.807032093547606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584045410156,0.0,0.0,9.377776586916298e-05,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349670410156,0.0,0.0,9.875246178125964e-05,289.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588623046875,0.0,0.0,7.293825910892338e-05,289.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,9.875251271296293e-05,291.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794006347656,0.0,0.0,0.0004684391606133,287.57537841796875,294.1499938964844,251.4499969482422,250.9762420654297,251.87405395507807,251.45057678222656,285.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991924744099,4.934726849370463e-09,0.0009991875849664,-0.0119734490290284,0.0,0.0,0.0,-0.0072953519411385,60.0,-23.24667739868164,-0.0,-6.807032093547606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94189453125,0.0,0.0,9.377193782711402e-05,290.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187316894531,0.0,0.0,9.874632814899088e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423522949219,0.0,0.0,7.293372618732974e-05,289.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,9.874637180473655e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626159667969,0.0,0.0,0.0004684100567828,287.55865478515625,294.1499938964844,251.4499969482422,250.9777984619141,251.86659240722656,251.4504852294922,285.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991304250434,4.9286654757452206e-09,0.0009991254191845,-0.0119575792923569,0.0,0.0,0.0,-0.0072922948747873,60.0,-23.23417854309082,-0.0,-6.806185837149314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94189453125,0.0,0.0,9.377193782711402e-05,290.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187316894531,0.0,0.0,9.874632814899088e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423522949219,0.0,0.0,7.293372618732974e-05,289.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,9.874637180473655e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626159667969,0.0,0.0,0.0004684100567828,287.55865478515625,294.1499938964844,251.4499969482422,250.9777984619141,251.86659240722656,251.4504852294922,285.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991304250434,4.9286654757452206e-09,0.0009991254191845,-0.0119575792923569,0.0,0.0,0.0,-0.0072922948747873,60.0,-23.23417854309082,-0.0,-6.806185837149314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93365478515625,0.0,0.0,9.376801608595996e-05,290.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106140136719,0.0,0.0,9.8742195405066e-05,289.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93408203125,0.0,0.0,7.29306775610894e-05,289.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9236145019531,0.0,0.0,9.874224633676933e-05,290.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542236328125,0.0,0.0,0.0004683904699049,287.55029296875,294.1499938964844,251.4499969482422,250.97854614257807,251.8629150390625,251.450439453125,285.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990886319428,4.924589180888006e-09,0.0009990837424993,-0.0119469063356518,0.0,0.0,0.0,-0.0072902389802038,60.0,-23.22769355773925,-0.0,-6.80561669241797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253845214844,0.0,0.0,9.376287925988436e-05,290.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024963378906,0.0,0.0,9.873678936855868e-05,289.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92584228515625,0.0,0.0,7.292668306035921e-05,289.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,9.873683302430436e-05,290.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94586181640625,0.0,0.0,0.0004683648294303,287.5419006347656,294.1499938964844,251.4499969482422,250.9792633056641,251.85926818847656,251.4503936767578,285.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990339167416,4.919248564050349e-09,0.0009990289108827,-0.0119329234585165,0.0,0.0,0.0,-0.007287545595318,60.0,-23.220930099487305,-0.0,-6.804871333088158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90887451171875,0.0,0.0,9.375032095704228e-05,290.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88629150390625,0.0,0.0,9.872356167761608e-05,289.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,7.291691872524098e-05,289.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990173339844,0.0,0.0,9.87236126093194e-05,290.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290771484375,0.0,0.0,0.0004683020815718,287.5251770019531,294.1499938964844,251.4499969482422,250.9806060791016,251.85206604003903,251.4503326416016,285.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989000391215,4.9061918971915475e-09,0.0009988951496779,-0.0118987392634153,0.0,0.0,0.0,-0.0072809606790542,60.0,-23.20687294006348,-0.0,-6.803048080428199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90887451171875,0.0,0.0,9.375032095704228e-05,290.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88629150390625,0.0,0.0,9.872356167761608e-05,289.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,7.291691872524098e-05,289.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990173339844,0.0,0.0,9.87236126093194e-05,290.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290771484375,0.0,0.0,0.0004683020815718,287.5251770019531,294.1499938964844,251.4499969482422,250.9806060791016,251.85206604003903,251.4503326416016,285.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989000391215,4.9061918971915475e-09,0.0009988951496779,-0.0118987392634153,0.0,0.0,0.0,-0.0072809606790542,60.0,-23.20687294006348,-0.0,-6.803048080428199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8923645019531,0.0,0.050000000745058,9.37329969019629e-05,290.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.050000000745058,9.870532085187732e-05,289.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927917480469,0.0,0.050000000745058,7.290344365173951e-05,289.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.88262939453125,0.0,0.050000000745058,9.870536450762302e-05,290.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9123229980469,0.0,0.050000000745058,0.0004682155558839,287.5084228515625,291.1499938964844,251.4499969482422,250.9818420410156,251.8449859619141,251.4502716064453,285.43133544921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009987155208364,4.888181415196868e-09,0.0009987106313928,-0.0118515826761722,0.0,0.0,0.0,-0.0072718770243227,60.0,-23.191783905029297,-0.0,-6.80053418022908e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8923645019531,0.0,0.050000000745058,9.37329969019629e-05,290.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.050000000745058,9.870532085187732e-05,289.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927917480469,0.0,0.050000000745058,7.290344365173951e-05,289.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.88262939453125,0.0,0.050000000745058,9.870536450762302e-05,290.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9123229980469,0.0,0.050000000745058,0.0004682155558839,287.5084228515625,291.1499938964844,251.4499969482422,250.9818420410156,251.8449859619141,251.4502716064453,285.43133544921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009987155208364,4.888181415196868e-09,0.0009987106313928,-0.0118515826761722,0.0,0.0,0.0,-0.0072718770243227,60.0,-23.191783905029297,-0.0,-6.80053418022908e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2092590332031,0.6382766366004944,0.050000000745058,0.0408287495374679,290.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.6382766366004944,0.050000000745058,0.042994637042284,290.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.6382766366004944,0.050000000745058,0.031755693256855,289.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2072448730469,0.6382766366004944,0.050000000745058,0.0429946407675743,290.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.6382766366004944,0.050000000745058,0.2039480507373809,285.91259765625,291.1499938964844,251.4499969482422,250.9823608398437,274.1781921386719,281.2620849609375,285.129638671875,1.0,0.1097085028886795,0.0,0.0,1.0,1.0,-0.4347907304763794,2.380197088314162e-07,0.4347904920578003,-0.1491296887397766,0.0,0.0,0.0,10.193281173706056,60.0,-1151.2197265625,-0.0,12.276013374328612,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.6354277729988098,0.050000000745058,0.0452215485274791,290.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397155761719,0.6354277729988098,0.050000000745058,0.0476204678416252,290.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.6354277729988098,0.050000000745058,0.0351723171770572,289.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398681640625,0.6354277729988098,0.050000000745058,0.0476204678416252,290.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.6354277729988098,0.050000000745058,0.2258910089731216,284.60797119140625,291.1499938964844,251.4499969482422,250.9827575683593,277.7344665527344,290.36199951171875,284.0310974121094,1.0,0.1210916340351104,0.0,0.0,1.0,1.0,-0.4818436503410339,2.674108543487819e-07,0.4818433821201324,-0.1603451073169708,0.0,0.0,0.0,12.502199172973633,60.0,-1918.2392578125,-0.0,16.67586898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.385498046875,306.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6789875245845476e-21,7.146429325532583e-21,-2.4674415989996437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.01904296875,0.5736556649208069,0.050000000745058,0.0456655211746692,290.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.01904296875,0.5736556649208069,0.050000000745058,0.0480879917740821,290.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01904296875,0.5736556649208069,0.050000000745058,0.0355176255106925,289.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.01904296875,0.5736556649208069,0.050000000745058,0.0480879917740821,290.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01904296875,0.5736556649208069,0.050000000745058,0.2281087338924408,282.96026611328125,291.1499938964844,251.4499969482422,250.98318481445312,277.8265075683594,290.9165954589844,282.8290100097656,1.0,0.1406018137931823,0.0,0.0,1.0,1.0,-0.4865769743919372,2.686653886030399e-07,0.4865767061710357,-0.1614396274089813,0.0,0.0,1.0,20.014265060424805,60.0,-205.4222106933593,-6833.55322265625,23.18375587463379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8334655761719,306.4065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,2920.05078125,18000.0,0.0,0.0,0.0066903154365718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499020636081695,0.3499034941196441,-1.438149865862215e-06,0.0,6.78981950841262e-06,0.0,0.0,6.258053302764893,0.0,0.0,0.0,0.2455381602048874,4.0,0.0,1.0
626640,290.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.01904296875,0.5736556649208069,0.050000000745058,0.0456655211746692,290.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.01904296875,0.5736556649208069,0.050000000745058,0.0480879917740821,290.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01904296875,0.5736556649208069,0.050000000745058,0.0355176255106925,289.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.01904296875,0.5736556649208069,0.050000000745058,0.0480879917740821,290.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01904296875,0.5736556649208069,0.050000000745058,0.2281087338924408,282.96026611328125,291.1499938964844,251.4499969482422,250.98318481445312,277.8265075683594,290.9165954589844,282.8290100097656,1.0,0.1406018137931823,0.0,0.0,1.0,1.0,-0.4865769743919372,2.686653886030399e-07,0.4865767061710357,-0.1614396274089813,0.0,0.0,1.0,20.014265060424805,60.0,-205.4222106933593,-6833.55322265625,23.18375587463379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8334655761719,306.4065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,2920.05078125,18000.0,0.0,0.0,0.0066903154365718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499020636081695,0.3499034941196441,-1.438149865862215e-06,0.0,6.78981950841262e-06,0.0,0.0,6.258053302764893,0.0,0.0,0.0,0.2455381602048874,4.0,0.0,1.0
626700,289.9995422363281,297.1499938964844,293.1499938964844,0.0007797118742018,-75.5357894897461,284.2172241210937,0.5514005422592163,0.050000000745058,0.0458027087152004,290.532958984375,297.1499938964844,293.1499938964844,0.000635118340142,-64.79202270507812,283.9106750488281,0.5514005422592163,0.050000000745058,0.0482324548065662,290.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6781005859375,0.5514005422592163,0.050000000745058,0.0356243290007114,289.7444763183594,297.1499938964844,293.1499938964844,0.0007870581466704,-80.2922592163086,284.1905517578125,0.5514005422592163,0.050000000745058,0.0482324548065662,290.894287109375,297.1499938964844,293.1499938964844,0.0005229692324064,-247.11282348632807,283.857421875,0.5514005422592163,0.050000000745058,0.2287940084934234,283.4340515136719,291.1499938964844,251.4499969482422,250.9832305908203,277.8257141113281,290.8990478515625,284.1525573730469,1.0,0.149009957909584,0.0,0.0,1.0,1.0,-0.4880388081073761,2.695487353321369e-07,0.4880385398864746,-0.1617818772792816,0.0,0.0,1.0,23.681528091430664,60.0,2247.986083984375,-7782.66748046875,26.337167739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.229736328125,307.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,6735.97705078125,19080.0,0.0,0.0,0.0270494557917118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8276453614234924,0.8276510238647461,-5.682974915544037e-06,0.0,2.745175879681483e-05,0.0,0.0,63.2776985168457,0.0,0.0,0.0,0.489964872598648,4.0,0.0,1.0
626760,290.0018615722656,297.1499938964844,293.1499938964844,0.0014609108911827,-135.58863830566406,286.8401184082031,0.5342261791229248,0.050000000745058,0.0459338203072547,290.5306396484375,297.1499938964844,293.1499938964844,0.0011584683088585,-113.22235870361328,286.37811279296875,0.5342261791229248,0.050000000745058,0.0483705252408981,290.0338439941406,297.1499938964844,293.1499938964844,0.0014332911232486,-103.46407318115234,286.1458435058594,0.5342261791229248,0.050000000745058,0.0357263050973415,289.7427062988281,297.1499938964844,293.1499938964844,0.0015362644335255,-150.1459197998047,286.9294128417969,0.5342261791229248,0.050000000745058,0.0483705252408981,290.8916320800781,297.1499938964844,293.1499938964844,0.0010232937056571,-474.4097290039063,286.1922607421875,0.5342261791229248,0.050000000745058,0.2294489443302154,284.8724670410156,291.1499938964844,251.4499969482422,250.983154296875,277.8330383300781,290.8919372558594,285.510009765625,1.0,0.1565809547901153,0.0,0.0,1.0,1.0,-0.4894359409809112,2.7039359906666505e-07,0.4894356727600097,-0.1621078103780746,0.0,0.0,1.0,27.18946647644043,60.0,2744.37890625,-7776.125,29.370874404907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.93048095703125,307.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,11859.8515625,19080.0,0.0,0.0,0.0472215302288532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107366681098938,1.1073768138885498,-1.0128557732969057e-05,0.0,4.792385152541101e-05,0.0,0.0,151.00048828125,0.0,0.0,0.0,0.6174951791763306,4.0,0.0,1.0
626820,290.037353515625,297.1499938964844,293.1499938964844,0.0026624929159879,-234.24615478515625,290.5841979980469,0.5108502507209778,0.050000000745058,0.0461728908121585,290.5487670898437,297.1499938964844,293.1499938964844,0.0021971436217427,-203.6499786376953,289.8856201171875,0.5108502507209778,0.050000000745058,0.0486222766339778,290.0634765625,297.1499938964844,293.1499938964844,0.0022881524637341,-156.63848876953125,289.9831848144531,0.5108502507209778,0.050000000745058,0.0359122455120086,289.7664794921875,297.1499938964844,293.1499938964844,0.0028738772962242,-266.13531494140625,290.8841857910156,0.5108502507209778,0.050000000745058,0.0486222766339778,290.91180419921875,297.1499938964844,293.1499938964844,0.0019082785584032,-839.0811157226562,289.4659423828125,0.5108502507209778,0.050000000745058,0.2306431382894516,286.7237854003906,291.1499938964844,251.4499969482422,250.98269653320312,277.8650207519531,290.9071044921875,287.0499267578125,1.0,0.1694292873144149,0.0,0.0,1.0,1.0,-0.4919834434986114,2.7193527785129845e-07,0.4919831752777099,-0.1626981794834137,0.0,0.0,1.0,33.58592987060547,60.0,2263.542236328125,-7462.59228515625,34.94636535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0162048339844,305.664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,16888.79296875,19080.0,0.0,0.0,0.0873695984482765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3217898607254028,1.3218042850494385,-1.4428813301492482e-05,0.0,8.866903226589784e-05,0.0,0.0,256.76910400390625,0.0,0.0,0.0,0.7252417802810669,4.0,0.0,1.0
626880,290.037353515625,297.1499938964844,293.1499938964844,0.0026624929159879,-234.24615478515625,290.5841979980469,0.5108502507209778,0.050000000745058,0.0461728908121585,290.5487670898437,297.1499938964844,293.1499938964844,0.0021971436217427,-203.6499786376953,289.8856201171875,0.5108502507209778,0.050000000745058,0.0486222766339778,290.0634765625,297.1499938964844,293.1499938964844,0.0022881524637341,-156.63848876953125,289.9831848144531,0.5108502507209778,0.050000000745058,0.0359122455120086,289.7664794921875,297.1499938964844,293.1499938964844,0.0028738772962242,-266.13531494140625,290.8841857910156,0.5108502507209778,0.050000000745058,0.0486222766339778,290.91180419921875,297.1499938964844,293.1499938964844,0.0019082785584032,-839.0811157226562,289.4659423828125,0.5108502507209778,0.050000000745058,0.2306431382894516,286.7237854003906,291.1499938964844,251.4499969482422,250.98269653320312,277.8650207519531,290.9071044921875,287.0499267578125,1.0,0.1694292873144149,0.0,0.0,1.0,1.0,-0.4919834434986114,2.7193527785129845e-07,0.4919831752777099,-0.1626981794834137,0.0,0.0,1.0,33.58592987060547,60.0,2263.542236328125,-7462.59228515625,34.94636535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0162048339844,305.664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,16888.79296875,19080.0,0.0,0.0,0.0873695984482765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3217898607254028,1.3218042850494385,-1.4428813301492482e-05,0.0,8.866903226589784e-05,0.0,0.0,256.76910400390625,0.0,0.0,0.0,0.7252417802810669,4.0,0.0,1.0
626940,290.0887451171875,297.1499938964844,293.1499938964844,0.0037213265895843,-314.1373291015625,293.2198181152344,0.496439516544342,0.050000000745058,0.0463770404458045,290.579833984375,297.1499938964844,293.1499938964844,0.0031088443938642,-277.4369506835937,292.3407287597656,0.496439516544342,0.050000000745058,0.0488372556865215,290.10845947265625,297.1499938964844,293.1499938964844,0.0033628384117037,-221.3778381347656,292.6839904785156,0.496439516544342,0.050000000745058,0.0360710322856903,289.80780029296875,297.1499938964844,293.1499938964844,0.004068384412676,-360.3202819824219,293.6944885253906,0.496439516544342,0.050000000745058,0.0488372556865215,290.9481506347656,297.1499938964844,293.1499938964844,0.0026713369879871,-1132.2109375,291.71502685546875,0.496439516544342,0.050000000745058,0.2316629290580749,287.8742370605469,291.1499938964844,251.4499969482422,250.9818420410156,277.906494140625,290.9414978027344,288.1225280761719,1.0,0.1796097308397293,0.0,0.0,1.0,1.0,-0.4941588938236236,2.732522830228845e-07,0.4941585958003998,-0.1631964743137359,0.0,0.0,1.0,39.04829406738281,60.0,1685.1412353515625,-7236.998046875,39.75239181518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.94781494140625,304.6955261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18460.12109375,20160.0,0.0,0.0,0.1249884217977523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3819122314453125,1.3819279670715332,-1.5771269318065606e-05,0.0,0.0001268473570235,0.0,0.0,293.4250793457031,0.0,0.0,0.0,0.7704174518585205,4.0,0.0,1.0
627000,290.0887451171875,297.1499938964844,293.1499938964844,0.0037213265895843,-314.1373291015625,293.2198181152344,0.496439516544342,0.050000000745058,0.0463770404458045,290.579833984375,297.1499938964844,293.1499938964844,0.0031088443938642,-277.4369506835937,292.3407287597656,0.496439516544342,0.050000000745058,0.0488372556865215,290.10845947265625,297.1499938964844,293.1499938964844,0.0033628384117037,-221.3778381347656,292.6839904785156,0.496439516544342,0.050000000745058,0.0360710322856903,289.80780029296875,297.1499938964844,293.1499938964844,0.004068384412676,-360.3202819824219,293.6944885253906,0.496439516544342,0.050000000745058,0.0488372556865215,290.9481506347656,297.1499938964844,293.1499938964844,0.0026713369879871,-1132.2109375,291.71502685546875,0.496439516544342,0.050000000745058,0.2316629290580749,287.8742370605469,291.1499938964844,251.4499969482422,250.9818420410156,277.906494140625,290.9414978027344,288.1225280761719,1.0,0.1796097308397293,0.0,0.0,1.0,1.0,-0.4941588938236236,2.732522830228845e-07,0.4941585958003998,-0.1631964743137359,0.0,0.0,1.0,39.04829406738281,60.0,1685.1412353515625,-7236.998046875,39.75239181518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.94781494140625,304.6955261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18460.12109375,20160.0,0.0,0.0,0.1249884217977523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3819122314453125,1.3819279670715332,-1.5771269318065606e-05,0.0,0.0001268473570235,0.0,0.0,293.4250793457031,0.0,0.0,0.0,0.7704174518585205,4.0,0.0,1.0
627060,290.14453125,297.1499938964844,293.1499938964844,0.0046727550216019,-377.8522644042969,295.3000183105469,0.4866370856761932,0.050000000745058,0.0465460680425167,290.6152038574219,297.1499938964844,293.1499938964844,0.0039088814519345,-336.5649719238281,294.2838134765625,0.4866370856761932,0.050000000745058,0.049015250056982,290.1584777832031,297.1499938964844,293.1499938964844,0.0043150633573532,-273.0032958984375,294.8152770996094,0.4866370856761932,0.050000000745058,0.036202497780323,289.8551330566406,297.1499938964844,293.1499938964844,0.0051726154051721,-435.8881530761719,295.9198913574219,0.4866370856761932,0.050000000745058,0.049015250056982,290.9906921386719,297.1499938964844,293.1499938964844,0.0033208129461854,-1362.7379150390625,293.47869873046875,0.4866370856761932,0.050000000745058,0.2325072437524795,288.7891845703125,291.1499938964844,251.4499969482422,250.98062133789065,277.9500427246094,290.9833679199219,288.9931335449219,1.0,0.1875867247581482,0.0,0.0,1.0,1.0,-0.4959600269794464,2.743420566275745e-07,0.4959597587585449,-0.1636025011539459,0.0,0.0,1.0,43.570919036865234,48.0,1277.1483154296875,-7179.8193359375,43.762786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5899963378906,304.3912048339844,278.1499938964844,0.0,18000.0,313.1499938964844,19812.17578125,20160.0,0.0,0.0,0.1583031117916107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4316250085830688,1.431641936302185,-1.6926387615967542e-05,0.0,0.0001606575387995,0.0,0.0,326.2450561523437,0.0,0.0,0.0,0.7820993065834045,4.0,0.0,1.0
627120,290.14453125,297.1499938964844,293.1499938964844,0.0046727550216019,-377.8522644042969,295.3000183105469,0.4866370856761932,0.050000000745058,0.0465460680425167,290.6152038574219,297.1499938964844,293.1499938964844,0.0039088814519345,-336.5649719238281,294.2838134765625,0.4866370856761932,0.050000000745058,0.049015250056982,290.1584777832031,297.1499938964844,293.1499938964844,0.0043150633573532,-273.0032958984375,294.8152770996094,0.4866370856761932,0.050000000745058,0.036202497780323,289.8551330566406,297.1499938964844,293.1499938964844,0.0051726154051721,-435.8881530761719,295.9198913574219,0.4866370856761932,0.050000000745058,0.049015250056982,290.9906921386719,297.1499938964844,293.1499938964844,0.0033208129461854,-1362.7379150390625,293.47869873046875,0.4866370856761932,0.050000000745058,0.2325072437524795,288.7891845703125,291.1499938964844,251.4499969482422,250.98062133789065,277.9500427246094,290.9833679199219,288.9931335449219,1.0,0.1875867247581482,0.0,0.0,1.0,1.0,-0.4959600269794464,2.743420566275745e-07,0.4959597587585449,-0.1636025011539459,0.0,0.0,1.0,43.570919036865234,48.0,1277.1483154296875,-7179.8193359375,43.762786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5899963378906,304.3912048339844,278.1499938964844,0.0,18000.0,313.1499938964844,19812.17578125,20160.0,0.0,0.0,0.1583031117916107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4316250085830688,1.431641936302185,-1.6926387615967542e-05,0.0,0.0001606575387995,0.0,0.0,326.2450561523437,0.0,0.0,0.0,0.7820993065834045,4.0,0.0,1.0
627180,290.19989013671875,297.1499938964844,293.1499938964844,0.0055607268586754,-429.4292297363281,297.0079650878906,0.484328031539917,0.050000000745058,0.0465884320437908,290.65093994140625,297.1499938964844,293.1499938964844,0.0046324674040079,-384.66943359375,295.8842468261719,0.484328031539917,0.050000000745058,0.0490598604083061,290.2085266113281,297.1499938964844,293.1499938964844,0.005194419529289,-314.8857727050781,296.5653686523437,0.484328031539917,0.050000000745058,0.0362354442477226,289.9027404785156,297.1499938964844,293.1499938964844,0.0062422971241176,-497.5274353027344,297.75372314453125,0.484328031539917,0.050000000745058,0.0490598604083061,291.03436279296875,297.1499938964844,293.1499938964844,0.0038859979249536,-1546.974365234375,294.920654296875,0.484328031539917,0.050000000745058,0.2327188551425933,289.5521545410156,291.1499938964844,251.4499969482422,250.97906494140625,277.9865417480469,291.0270690917969,289.7251281738281,1.0,0.1890439391136169,0.0,0.0,1.0,1.0,-0.4964117705821991,2.746052132351906e-07,0.4964115023612976,-0.1636779308319091,0.0,0.0,1.0,44.704776763916016,36.0,1015.5557250976562,-7234.91552734375,44.772647857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7953186035156,304.59527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,20065.62109375,20160.0,0.0,0.0,0.1862421333789825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407528638839722,1.4407700300216677,-1.7142918295576237e-05,0.0,0.0001890120765892,0.0,0.0,332.5252685546875,0.0,0.0,0.0,0.7866719961166382,4.0,0.0,1.0
627240,290.19989013671875,297.1499938964844,293.1499938964844,0.0055607268586754,-429.4292297363281,297.0079650878906,0.484328031539917,0.050000000745058,0.0465884320437908,290.65093994140625,297.1499938964844,293.1499938964844,0.0046324674040079,-384.66943359375,295.8842468261719,0.484328031539917,0.050000000745058,0.0490598604083061,290.2085266113281,297.1499938964844,293.1499938964844,0.005194419529289,-314.8857727050781,296.5653686523437,0.484328031539917,0.050000000745058,0.0362354442477226,289.9027404785156,297.1499938964844,293.1499938964844,0.0062422971241176,-497.5274353027344,297.75372314453125,0.484328031539917,0.050000000745058,0.0490598604083061,291.03436279296875,297.1499938964844,293.1499938964844,0.0038859979249536,-1546.974365234375,294.920654296875,0.484328031539917,0.050000000745058,0.2327188551425933,289.5521545410156,291.1499938964844,251.4499969482422,250.97906494140625,277.9865417480469,291.0270690917969,289.7251281738281,1.0,0.1890439391136169,0.0,0.0,1.0,1.0,-0.4964117705821991,2.746052132351906e-07,0.4964115023612976,-0.1636779308319091,0.0,0.0,1.0,44.704776763916016,36.0,1015.5557250976562,-7234.91552734375,44.772647857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7953186035156,304.59527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,20065.62109375,20160.0,0.0,0.0,0.1862421333789825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407528638839722,1.4407700300216677,-1.7142918295576237e-05,0.0,0.0001890120765892,0.0,0.0,332.5252685546875,0.0,0.0,0.0,0.7866719961166382,4.0,0.0,1.0
627300,290.226318359375,297.1499938964844,293.1499938964844,0.0059904321096837,-451.5819091796875,297.7599182128906,0.4855394959449768,0.050000000745058,0.0465661287307739,290.6683044433594,297.1499938964844,293.1499938964844,0.0049729640595614,-405.3516845703125,296.5897827148437,0.4855394959449768,0.050000000745058,0.0490363761782646,290.23272705078125,297.1499938964844,293.1499938964844,0.0056166849099099,-332.8791198730469,297.335205078125,0.4855394959449768,0.050000000745058,0.0362180992960929,289.9257202148437,297.1499938964844,293.1499938964844,0.0067758811637759,-524.1386108398438,298.5624084472656,0.4855394959449768,0.050000000745058,0.0490363761782646,291.0557556152344,297.1499938964844,293.1499938964844,0.0041435011662542,-1625.1434326171875,295.5534973144531,0.4855394959449768,0.050000000745058,0.2326074540615081,289.89263916015625,291.1499938964844,251.4499969482422,250.97817993164065,278.0009765625,291.048583984375,290.0552673339844,1.0,0.1878575533628463,0.0,0.0,1.0,1.0,-0.4961742162704468,2.7445355499367e-07,0.4961739480495453,-0.1636047065258026,0.0,0.0,1.0,44.10829162597656,36.0,930.39111328125,-7299.33203125,44.24115753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0622253417969,304.8529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,20111.009765625,21240.0,0.0,0.0,0.1980297118425369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442381501197815,1.4423986673355105,-1.7181695511681028e-05,0.0,0.0002009749878197,0.0,0.0,333.6542053222656,0.0,0.0,0.0,0.802487850189209,4.0,0.0,1.0
627360,290.25164794921875,297.1499938964844,293.1499938964844,0.0064146313816308,-471.6498718261719,298.4587707519531,0.4880518615245819,0.050000000745058,0.0465204529464244,290.6851806640625,297.1499938964844,293.1499938964844,0.005302925594151,-424.1146240234375,297.2461242675781,0.4880518615245819,0.050000000745058,0.0489882789552211,290.2561950683594,297.1499938964844,293.1499938964844,0.0060315351001918,-349.1800231933594,298.04998779296875,0.4880518615245819,0.050000000745058,0.0361825749278068,289.94793701171875,297.1499938964844,293.1499938964844,0.0073130470700562,-548.2765502929688,299.31414794921875,0.4880518615245819,0.050000000745058,0.0489882789552211,291.0765991210937,297.1499938964844,293.1499938964844,0.0043878741562366,-1695.5699462890625,296.1412658691406,0.4880518615245819,0.050000000745058,0.2323793023824691,290.21466064453125,291.1499938964844,251.4499969482422,250.97720336914065,278.01324462890625,291.0696105957031,290.3707275390625,1.0,0.1855827122926712,0.0,0.0,1.0,1.0,-0.4956876039505005,2.741495563896024e-07,0.495687335729599,-0.1634714156389236,0.0,0.0,1.0,42.88644409179688,25.0,874.0355834960938,-7395.3310546875,43.15398788452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4130859375,305.21075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,20884.416015625,21240.0,0.0,0.0,0.20835742354393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698545932769775,1.4698724746704102,-1.784244886948727e-05,0.0,0.0002114562958013,0.0,0.0,353.08514404296875,0.0,0.0,0.0,0.8029732704162598,4.0,0.0,1.0
627420,290.298828125,297.1499938964844,293.1499938964844,0.0072494097985327,-505.9036254882813,299.7286071777344,0.496267020702362,0.050000000745058,0.0463798120617866,290.7172241210937,297.1499938964844,293.1499938964844,0.0059335315600037,-456.1747131347656,298.4420471191406,0.496267020702362,0.050000000745058,0.0488401763141155,290.3006286621094,297.1499938964844,293.1499938964844,0.0068427291698753,-377.0346374511719,299.3472595214844,0.496267020702362,0.050000000745058,0.0360731892287731,289.9896240234375,297.1499938964844,293.1499938964844,0.0084052318707108,-589.6661987304688,300.678955078125,0.496267020702362,0.050000000745058,0.0488401763141155,291.1162109375,297.1499938964844,293.1499938964844,0.0048395912162959,-1814.40771484375,297.2124938964844,0.496267020702362,0.050000000745058,0.231676772236824,290.82733154296875,291.1499938964844,251.4499969482422,250.9750823974609,278.0324401855469,291.1097106933594,290.9755249023437,1.0,0.1786281764507293,0.0,0.0,1.0,1.0,-0.4941891133785248,2.7322099072080164e-07,0.4941888153553009,-0.1630779355764389,0.0,0.0,1.0,39.12403106689453,25.0,810.06396484375,-7608.7705078125,39.81925201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30133056640625,306.0721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,21145.830078125,21240.0,0.0,0.0,0.2247127890586853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790252447128296,1.4790432453155518,-1.8065786207444035e-05,0.0,0.0002280549233546,0.0,0.0,359.7353515625,0.0,0.0,0.0,0.8075612187385559,4.0,0.0,1.0
627480,290.298828125,297.1499938964844,293.1499938964844,0.0072494097985327,-505.9036254882813,299.7286071777344,0.496267020702362,0.050000000745058,0.0463798120617866,290.7172241210937,297.1499938964844,293.1499938964844,0.0059335315600037,-456.1747131347656,298.4420471191406,0.496267020702362,0.050000000745058,0.0488401763141155,290.3006286621094,297.1499938964844,293.1499938964844,0.0068427291698753,-377.0346374511719,299.3472595214844,0.496267020702362,0.050000000745058,0.0360731892287731,289.9896240234375,297.1499938964844,293.1499938964844,0.0084052318707108,-589.6661987304688,300.678955078125,0.496267020702362,0.050000000745058,0.0488401763141155,291.1162109375,297.1499938964844,293.1499938964844,0.0048395912162959,-1814.40771484375,297.2124938964844,0.496267020702362,0.050000000745058,0.231676772236824,290.82733154296875,291.1499938964844,251.4499969482422,250.9750823974609,278.0324401855469,291.1097106933594,290.9755249023437,1.0,0.1786281764507293,0.0,0.0,1.0,1.0,-0.4941891133785248,2.7322099072080164e-07,0.4941888153553009,-0.1630779355764389,0.0,0.0,1.0,39.12403106689453,25.0,810.06396484375,-7608.7705078125,39.81925201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30133056640625,306.0721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,21145.830078125,21240.0,0.0,0.0,0.2247127890586853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790252447128296,1.4790432453155518,-1.8065786207444035e-05,0.0,0.0002280549233546,0.0,0.0,359.7353515625,0.0,0.0,0.0,0.8075612187385559,4.0,0.0,1.0
627540,290.3416442871094,297.1499938964844,293.1499938964844,0.0080858599394559,-533.9706420898438,300.8585205078125,0.5036965608596802,0.050000000745058,0.0462675094604492,290.7468566894531,297.1499938964844,293.1499938964844,0.0065413103438913,-482.4765930175781,299.5114440917969,0.5036965608596802,0.050000000745058,0.0487219132483005,290.3419189453125,297.1499938964844,293.1499938964844,0.0076484400779008,-399.8569030761719,300.4997253417969,0.5036965608596802,0.050000000745058,0.0359858386218547,290.0276794433594,297.1499938964844,293.1499938964844,0.0095496335998177,-623.7909545898438,301.89080810546875,0.5036965608596802,0.050000000745058,0.0487219132483005,291.1529235839844,297.1499938964844,293.1499938964844,0.005256297532469,-1910.325439453125,298.1730651855469,0.5036965608596802,0.050000000745058,0.2311157882213592,291.4146423339844,291.1499938964844,251.4499969482422,250.97271728515625,278.050537109375,291.1468505859375,291.5594787597656,1.0,0.1732511222362518,0.0,0.0,1.0,1.0,-0.4929922521114349,2.724784167185135e-07,0.4929919838905334,-0.1627590507268905,0.0,0.0,0.9487176537513732,36.11964416503906,25.0,786.8338012695312,-7853.07958984375,37.1704216003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.340087890625,307.06103515625,278.1499938964844,0.0,18000.0,313.1499938964844,21587.755859375,22320.0,0.0,0.0,0.2356732040643692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4663089513778689,1.4663268327713013,-1.79382896021707e-05,0.0,0.0002391783491475,0.0,0.0,352.9527282714844,0.0,0.0,0.0,0.8155133128166199,4.0,0.0,1.0
627600,290.3416442871094,297.1499938964844,293.1499938964844,0.0080858599394559,-533.9706420898438,300.8585205078125,0.5036965608596802,0.050000000745058,0.0462675094604492,290.7468566894531,297.1499938964844,293.1499938964844,0.0065413103438913,-482.4765930175781,299.5114440917969,0.5036965608596802,0.050000000745058,0.0487219132483005,290.3419189453125,297.1499938964844,293.1499938964844,0.0076484400779008,-399.8569030761719,300.4997253417969,0.5036965608596802,0.050000000745058,0.0359858386218547,290.0276794433594,297.1499938964844,293.1499938964844,0.0095496335998177,-623.7909545898438,301.89080810546875,0.5036965608596802,0.050000000745058,0.0487219132483005,291.1529235839844,297.1499938964844,293.1499938964844,0.005256297532469,-1910.325439453125,298.1730651855469,0.5036965608596802,0.050000000745058,0.2311157882213592,291.4146423339844,291.1499938964844,251.4499969482422,250.97271728515625,278.050537109375,291.1468505859375,291.5594787597656,1.0,0.1732511222362518,0.0,0.0,1.0,1.0,-0.4929922521114349,2.724784167185135e-07,0.4929919838905334,-0.1627590507268905,0.0,0.0,0.9487176537513732,36.11964416503906,25.0,786.8338012695312,-7853.07958984375,37.1704216003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.340087890625,307.06103515625,278.1499938964844,0.0,18000.0,313.1499938964844,21587.755859375,22320.0,0.0,0.0,0.2356732040643692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4663089513778689,1.4663268327713013,-1.79382896021707e-05,0.0,0.0002391783491475,0.0,0.0,352.9527282714844,0.0,0.0,0.0,0.8155133128166199,4.0,0.0,1.0
627660,290.38037109375,297.1499938964844,293.1499938964844,0.0089299129322171,-556.7018432617188,301.8724670410156,0.5100603699684143,0.050000000745058,0.0461827330291271,290.7742614746094,297.1499938964844,293.1499938964844,0.0071312100626528,-503.8113708496094,300.4769287109375,0.5100603699684143,0.050000000745058,0.0486326403915882,290.37969970703125,297.1499938964844,293.1499938964844,0.008457058109343,-418.4241638183594,301.5337219238281,0.5100603699684143,0.050000000745058,0.035919900983572,290.0623474121094,297.1499938964844,293.1499938964844,0.0107589606195688,-651.6051635742188,302.97442626953125,0.5100603699684143,0.050000000745058,0.0486326403915882,291.186767578125,297.1499938964844,293.1499938964844,0.0056432937271893,-1986.6893310546875,299.0447998046875,0.5100603699684143,0.050000000745058,0.2306923121213913,291.9886779785156,291.1499938964844,251.4499969482422,250.9701385498047,278.0694580078125,291.1811828613281,292.12860107421875,1.0,0.168956384062767,0.0,0.0,1.0,1.0,-0.4920888841152191,2.719141605211917e-07,0.4920886158943176,-0.1625075787305832,0.0,0.0,0.7984480857849121,33.85185623168945,25.0,763.4803466796875,-8051.3515625,35.17926788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4323425292969,308.002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,24430.908203125,22320.0,0.0,0.0,0.2418131679296493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.342132329940796,1.342148780822754,-1.6463533029309474e-05,0.0,0.0002454096393194,0.0,0.0,288.1170349121094,0.0,0.0,0.0,0.7421683073043823,4.0,0.0,1.0
627720,290.38037109375,297.1499938964844,293.1499938964844,0.0089299129322171,-556.7018432617188,301.8724670410156,0.5100603699684143,0.050000000745058,0.0461827330291271,290.7742614746094,297.1499938964844,293.1499938964844,0.0071312100626528,-503.8113708496094,300.4769287109375,0.5100603699684143,0.050000000745058,0.0486326403915882,290.37969970703125,297.1499938964844,293.1499938964844,0.008457058109343,-418.4241638183594,301.5337219238281,0.5100603699684143,0.050000000745058,0.035919900983572,290.0623474121094,297.1499938964844,293.1499938964844,0.0107589606195688,-651.6051635742188,302.97442626953125,0.5100603699684143,0.050000000745058,0.0486326403915882,291.186767578125,297.1499938964844,293.1499938964844,0.0056432937271893,-1986.6893310546875,299.0447998046875,0.5100603699684143,0.050000000745058,0.2306923121213913,291.9886779785156,291.1499938964844,251.4499969482422,250.9701385498047,278.0694580078125,291.1811828613281,292.12860107421875,1.0,0.168956384062767,0.0,0.0,1.0,1.0,-0.4920888841152191,2.719141605211917e-07,0.4920886158943176,-0.1625075787305832,0.0,0.0,0.7984480857849121,33.85185623168945,25.0,763.4803466796875,-8051.3515625,35.17926788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4323425292969,308.002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,24430.908203125,22320.0,0.0,0.0,0.2418131679296493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.342132329940796,1.342148780822754,-1.6463533029309474e-05,0.0,0.0002454096393194,0.0,0.0,288.1170349121094,0.0,0.0,0.0,0.7421683073043823,4.0,0.0,1.0
