time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627780,290.4154357910156,297.1499938964844,293.1499938964844,0.0098196873441338,-577.1348266601562,302.7800598144531,0.5155999660491943,0.050000000745058,0.0461165495216846,290.7995300292969,297.1499938964844,293.1499938964844,0.0077280206605792,-522.9288940429688,301.3418273925781,0.5155999660491943,0.050000000745058,0.0485629439353942,290.41387939453125,297.1499938964844,293.1499938964844,0.0093048913404345,-435.093505859375,302.4591979980469,0.5155999660491943,0.050000000745058,0.0358684249222278,290.093994140625,297.1499938964844,293.1499938964844,0.0120959933847188,-676.6699829101562,303.9443664550781,0.5155999660491943,0.050000000745058,0.0485629439353942,291.2179260253906,297.1499938964844,293.1499938964844,0.0060182083398103,-2054.35986328125,299.8247985839844,0.5155999660491943,0.050000000745058,0.2303617000579834,292.51092529296875,291.1499938964844,251.4499969482422,250.9673767089844,278.088134765625,291.2127685546875,292.62286376953125,1.0,0.1655193567276001,0.0,0.0,1.0,1.0,-0.4913836121559143,2.7147029868501704e-07,0.4913833439350128,-0.1623019278049469,0.0,0.0,0.5810637474060059,32.081546783447266,25.0,628.038818359375,-7933.08447265625,33.629844665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5483093261719,308.4393920898437,278.1499938964844,0.0,18000.0,313.1499938964844,27483.724609375,22320.0,0.0,0.0,0.2433051466941833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8894684910774231,0.8894795179367065,-1.1019708836101929e-05,0.0,0.0002469237952027,0.0,0.0,114.41064453125,0.0,0.0,0.0,0.54351806640625,4.0,0.0,1.0
627840,290.4154357910156,297.1499938964844,293.1499938964844,0.0098196873441338,-577.1348266601562,302.7800598144531,0.5155999660491943,0.050000000745058,0.0461165495216846,290.7995300292969,297.1499938964844,293.1499938964844,0.0077280206605792,-522.9288940429688,301.3418273925781,0.5155999660491943,0.050000000745058,0.0485629439353942,290.41387939453125,297.1499938964844,293.1499938964844,0.0093048913404345,-435.093505859375,302.4591979980469,0.5155999660491943,0.050000000745058,0.0358684249222278,290.093994140625,297.1499938964844,293.1499938964844,0.0120959933847188,-676.6699829101562,303.9443664550781,0.5155999660491943,0.050000000745058,0.0485629439353942,291.2179260253906,297.1499938964844,293.1499938964844,0.0060182083398103,-2054.35986328125,299.8247985839844,0.5155999660491943,0.050000000745058,0.2303617000579834,292.51092529296875,291.1499938964844,251.4499969482422,250.9673767089844,278.088134765625,291.2127685546875,292.62286376953125,1.0,0.1655193567276001,0.0,0.0,1.0,1.0,-0.4913836121559143,2.7147029868501704e-07,0.4913833439350128,-0.1623019278049469,0.0,0.0,0.5810637474060059,32.081546783447266,25.0,628.038818359375,-7933.08447265625,33.629844665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5483093261719,308.4393920898437,278.1499938964844,0.0,18000.0,313.1499938964844,27483.724609375,22320.0,0.0,0.0,0.2433051466941833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8894684910774231,0.8894795179367065,-1.1019708836101929e-05,0.0,0.0002469237952027,0.0,0.0,114.41064453125,0.0,0.0,0.0,0.54351806640625,4.0,0.0,1.0
627900,290.4317626953125,297.1499938964844,293.1499938964844,0.010324066504836,-588.953125,303.1962585449219,0.5200805068016052,0.050000000745058,0.0460674948990345,290.8114013671875,297.1499938964844,293.1499938964844,0.0080541437491774,-533.8704833984375,301.7328491210937,0.5200805068016052,0.050000000745058,0.0485112890601158,290.4297790527344,297.1499938964844,293.1499938964844,0.0097815915942192,-444.581298828125,302.8825988769531,0.5200805068016052,0.050000000745058,0.0358302742242813,290.1109924316406,297.1499938964844,293.1499938964844,0.0166495144367218,-811.0989379882812,304.0597839355469,0.5637423396110535,0.0767863392829895,0.0590582862496376,291.2325134277344,297.1499938964844,293.1499938964844,0.0062166387215256,-2093.516357421875,300.17022705078125,0.5200805068016052,0.050000000745058,0.2301166653633117,292.7107849121094,291.1499938964844,251.4499969482422,250.9659423828125,278.1379089355469,291.2276306152344,292.7862243652344,1.0,0.1642059087753296,0.0,0.0,1.0,1.0,-0.5035072565078735,2.789517452583823e-07,0.5035070180892944,-0.1653640419244766,0.0,0.0,0.456666886806488,30.87754440307617,25.0,441.2928161621094,-7687.62353515625,33.775962829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.13458251953125,308.1257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,27324.138671875,21240.0,0.0,0.0,0.2420631498098373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975520014762878,0.5975603461265564,-8.347636139660608e-06,0.0,0.0002456633083056,0.0,0.0,52.96567535400391,0.0,0.0,0.0,0.4218100011348724,4.0,0.0,1.0
627960,290.4474792480469,297.1499938964844,293.1499938964844,0.0109483152627944,-605.4654541015625,303.5909729003906,0.5283775925636292,0.050000000745058,0.0459855198860168,290.8229064941406,297.1499938964844,293.1499938964844,0.0084450915455818,-549.0060424804688,302.0920715332031,0.5283775925636292,0.050000000745058,0.0484249666333198,290.44512939453125,297.1499938964844,293.1499938964844,0.0103651629760861,-457.5809326171875,303.2817077636719,0.5283775925636292,0.050000000745058,0.0357665158808231,290.149658203125,297.1499938964844,293.1499938964844,0.035284835845232,-1197.6107177734375,304.04205322265625,0.6598178148269653,0.1077167838811874,0.0883876830339431,291.2471008300781,297.1499938964844,293.1499938964844,0.0064469915814697,-2148.153564453125,300.4717712402344,0.5283775925636292,0.050000000745058,0.229707196354866,292.8158264160156,291.1499938964844,251.4499969482422,250.9644775390625,278.3742370605469,291.24249267578125,292.81414794921875,1.0,0.1634608507156372,0.0,0.0,1.0,1.0,-0.5379334092140198,3.0037773512958665e-07,0.5379331111907959,-0.1733747720718383,0.0,0.0,0.334315687417984,29.00111198425293,28.0,59.420555114746094,-7226.36767578125,35.469390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.74127197265625,307.143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,24953.68359375,21240.0,0.0,0.0,0.2394258826971054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628990352153778,0.3629055321216583,-6.473042503785109e-06,0.0,0.0002429868327453,0.0,0.0,23.02901840209961,0.0,0.0,0.0,0.3583177924156189,4.0,0.0,1.0
628020,290.479736328125,297.1499938964844,293.1499938964844,0.0154490517452359,-748.8383178710938,304.09918212890625,0.5755184292793274,0.0704261362552642,0.0526186302304267,290.8446655273437,297.1499938964844,293.1499938964844,0.0098468977957963,-615.6944580078125,302.7007141113281,0.5437983870506287,0.050000000745058,0.0482895523309707,290.4750061035156,297.1499938964844,293.1499938964844,0.0125544937327504,-514.0437622070312,304.0422668457031,0.5437983870506287,0.050000000745058,0.03566649928689,290.2720031738281,297.1499938964844,293.1499938964844,0.0762188956141471,-1962.307373046875,304.0110168457031,0.7880838513374329,0.1589939296245575,0.1395810395479202,291.27838134765625,297.1499938964844,293.1499938964844,0.0072296448051929,-2394.515380859375,300.85223388671875,0.5437983870506287,0.050000000745058,0.2290648370981216,292.3330078125,291.1499938964844,251.4499969482422,250.9614715576172,278.8552551269531,291.2739562988281,292.1268005371094,1.0,0.1643305122852325,0.0,0.0,1.0,1.0,-0.6062694787979126,3.446535572493304e-07,0.606269121170044,-0.1883472055196762,0.0,0.0,0.1969066709280014,26.22091293334961,31.0,-1040.3017578125,-6023.05078125,39.81341171264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131591796875,304.9866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,22199.427734375,21240.0,0.0,0.0,0.2284761369228363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171388491988182,0.1713937819004058,-5.285367478791159e-06,0.0,0.0002318742335774,0.0,0.0,8.394100189208984,0.0,0.0,0.0,0.3074585795402527,4.0,0.0,1.0
628080,290.479736328125,297.1499938964844,293.1499938964844,0.0154490517452359,-748.8383178710938,304.09918212890625,0.5755184292793274,0.0704261362552642,0.0526186302304267,290.8446655273437,297.1499938964844,293.1499938964844,0.0098468977957963,-615.6944580078125,302.7007141113281,0.5437983870506287,0.050000000745058,0.0482895523309707,290.4750061035156,297.1499938964844,293.1499938964844,0.0125544937327504,-514.0437622070312,304.0422668457031,0.5437983870506287,0.050000000745058,0.03566649928689,290.2720031738281,297.1499938964844,293.1499938964844,0.0762188956141471,-1962.307373046875,304.0110168457031,0.7880838513374329,0.1589939296245575,0.1395810395479202,291.27838134765625,297.1499938964844,293.1499938964844,0.0072296448051929,-2394.515380859375,300.85223388671875,0.5437983870506287,0.050000000745058,0.2290648370981216,292.3330078125,291.1499938964844,251.4499969482422,250.9614715576172,278.8552551269531,291.2739562988281,292.1268005371094,1.0,0.1643305122852325,0.0,0.0,1.0,1.0,-0.6062694787979126,3.446535572493304e-07,0.606269121170044,-0.1883472055196762,0.0,0.0,0.1969066709280014,26.22091293334961,31.0,-1040.3017578125,-6023.05078125,39.81341171264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131591796875,304.9866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,22199.427734375,21240.0,0.0,0.0,0.2284761369228363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171388491988182,0.1713937819004058,-5.285367478791159e-06,0.0,0.0002318742335774,0.0,0.0,8.394100189208984,0.0,0.0,0.0,0.3074585795402527,4.0,0.0,1.0
628140,290.5827331542969,297.1499938964844,293.1499938964844,0.0549950376152992,-1485.0308837890625,304.0497436523437,0.7439817786216736,0.1157286241650581,0.0951919853687286,290.86627197265625,297.1499938964844,293.1499938964844,0.012083607725799,-712.2687377929688,303.2921142578125,0.5789848566055298,0.050000000745058,0.0480566769838333,290.5320739746094,297.1499938964844,293.1499938964844,0.0397743433713912,-957.6204223632812,304.0698547363281,0.6999688744544983,0.0998477488756179,0.0613062381744384,290.4050598144531,297.1499938964844,293.1499938964844,0.1203236132860183,-2827.912109375,303.9832458496094,0.9064431190490724,0.2031827569007873,0.1821773499250412,291.3145446777344,297.1499938964844,293.1499938964844,0.0083431303501129,-2752.68310546875,301.0823059082031,0.5789848566055298,0.050000000745058,0.2279601842164993,291.21453857421875,291.1499938964844,251.4499969482422,250.9584503173828,279.6488037109375,291.3100280761719,291.0493469238281,1.0,0.1687424033880233,0.0695262402296066,0.0695262402296066,0.987144947052002,1.0,-0.7376376986503601,0.0003672546881716,0.7372704148292542,-0.2145378291606903,0.0,0.0,0.264213353395462,21.701622009277344,31.0,-1317.3846435546875,-6816.92236328125,50.1973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6223449707031,305.52764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,21221.654296875,21240.0,0.0,0.0,0.2106738835573196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808739155530929,0.1808790117502212,-5.083517407911131e-06,0.0,0.0002138072159141,0.0,0.0,8.549552917480469,0.0,0.0,0.0,0.3048630058765411,4.0,0.0,1.0
628200,290.5861511230469,297.1499938964844,293.1499938964844,0.0559768080711364,-1502.0921630859375,304.0487670898437,0.7473126649856567,0.1166893690824508,0.0961168184876442,290.8668212890625,297.1499938964844,293.1499938964844,0.0121452771127223,-714.5482788085938,303.3086853027344,0.5799859166145325,0.050000000745058,0.0480510964989662,290.5346069335937,297.1499938964844,293.1499938964844,0.0409666374325752,-973.0712890625,304.0682678222656,0.7046074271202087,0.1010073646903038,0.0621853880584239,290.408447265625,297.1499938964844,293.1499938964844,0.1214143559336662,-2848.976806640625,303.98272705078125,0.9097793698310852,0.2042586803436279,0.1832084059715271,291.31561279296875,297.1499938964844,293.1499938964844,0.0083714704960584,-2761.061279296875,301.0894470214844,0.5799859166145325,0.050000000745058,0.227933719754219,291.1892395019531,291.1499938964844,251.4499969482422,250.9583740234375,279.6677551269531,291.3110656738281,291.0285339355469,1.0,0.1688983738422393,0.072681076824665,0.072681076824665,0.9871202111244202,1.0,-0.7410017848014832,0.0004725953331217,0.7405291795730591,-0.2150939255952835,0.0,0.0,0.2674253582954407,21.59794044494629,34.0,-1305.599609375,-6862.4423828125,50.5057258605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65478515625,305.58526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,21205.3984375,20160.0,0.0,0.0,0.2102017402648925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826871633529663,0.1826922446489334,-5.083606993139256e-06,0.0,0.0002133280504494,0.0,0.0,8.63977336883545,0.0,0.0,0.0,0.2901175320148468,4.0,0.0,1.0
628260,290.7296447753906,297.1499938964844,293.1499938964844,0.0881157517433166,-2090.994140625,304.0298767089844,0.8559595942497253,0.1525692045688629,0.1296930313110351,290.89208984375,297.1499938964844,293.1499938964844,0.0143933743238449,-779.7830200195312,304.0306396484375,0.6053025722503662,0.050000000745058,0.0479229055345058,290.655029296875,297.1499938964844,293.1499938964844,0.0796268433332443,-1502.619873046875,304.032470703125,0.8346046805381775,0.1429046988487243,0.0931858047842979,290.5367736816406,297.1499938964844,293.1499938964844,0.1445268243551254,-3278.67822265625,304.0040588378906,0.984239935874939,0.2476211786270141,0.2036948353052139,291.36492919921875,297.1499938964844,293.1499938964844,0.0093008112162351,-2991.619384765625,301.4955444335937,0.6053025722503662,0.050000000745058,0.2273256182670593,290.6874389648437,291.1499938964844,251.4499969482422,250.9552154541016,280.2025451660156,291.3599548339844,290.6915283203125,1.0,0.176207423210144,0.2094277292490005,0.2094277292490005,0.9861245155334472,1.0,-0.8422687649726868,0.0497646741569042,0.792504072189331,-0.185596153140068,0.0,0.0,0.3741266429424286,19.548673629760746,37.0,-463.98236083984375,-8725.826171875,62.13030624389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3565673828125,307.6775207519531,278.1499938964844,0.0,18000.0,313.1499938964844,19759.283203125,20160.0,0.0,0.0,0.1953456997871399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744494080543518,0.2744543850421905,-4.986906787962653e-06,0.0,0.0001982510584639,0.0,0.0,13.156991958618164,0.0,0.0,0.0,0.3151877820491791,4.0,0.0,1.0
628320,290.7296447753906,297.1499938964844,293.1499938964844,0.0881157517433166,-2090.994140625,304.0298767089844,0.8559595942497253,0.1525692045688629,0.1296930313110351,290.89208984375,297.1499938964844,293.1499938964844,0.0143933743238449,-779.7830200195312,304.0306396484375,0.6053025722503662,0.050000000745058,0.0479229055345058,290.655029296875,297.1499938964844,293.1499938964844,0.0796268433332443,-1502.619873046875,304.032470703125,0.8346046805381775,0.1429046988487243,0.0931858047842979,290.5367736816406,297.1499938964844,293.1499938964844,0.1445268243551254,-3278.67822265625,304.0040588378906,0.984239935874939,0.2476211786270141,0.2036948353052139,291.36492919921875,297.1499938964844,293.1499938964844,0.0093008112162351,-2991.619384765625,301.4955444335937,0.6053025722503662,0.050000000745058,0.2273256182670593,290.6874389648437,291.1499938964844,251.4499969482422,250.9552154541016,280.2025451660156,291.3599548339844,290.6915283203125,1.0,0.176207423210144,0.2094277292490005,0.2094277292490005,0.9861245155334472,1.0,-0.8422687649726868,0.0497646741569042,0.792504072189331,-0.185596153140068,0.0,0.0,0.3741266429424286,19.548673629760746,37.0,-463.98236083984375,-8725.826171875,62.13030624389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3565673828125,307.6775207519531,278.1499938964844,0.0,18000.0,313.1499938964844,19759.283203125,20160.0,0.0,0.0,0.1953456997871399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744494080543518,0.2744543850421905,-4.986906787962653e-06,0.0,0.0001982510584639,0.0,0.0,13.156991958618164,0.0,0.0,0.0,0.3151877820491791,4.0,0.0,1.0
628380,290.87371826171875,297.1499938964844,293.1499938964844,0.1123144999146461,-2538.1796875,304.0296936035156,0.9401716589927672,0.18467977643013,0.1592112332582473,290.940673828125,297.1499938964844,293.1499938964844,0.0354516990482807,-1221.6141357421875,304.09674072265625,0.7217782735824585,0.0907396972179412,0.0760498270392417,290.78533935546875,297.1499938964844,293.1499938964844,0.1074115931987762,-1905.0322265625,304.02557373046875,0.9274073839187622,0.179706409573555,0.1195356547832489,290.5927124023437,297.1499938964844,293.1499938964844,0.1287492364645004,-2973.13525390625,304.0791320800781,0.974653422832489,0.302331805229187,0.1857596933841705,291.4210205078125,297.1499938964844,293.1499938964844,0.0099136736243963,-3085.562744140625,302.003173828125,0.6176578998565674,0.050000000745058,0.2270604968070984,290.8309020996094,291.1499938964844,251.4499969482422,250.95204162597656,280.5074768066406,291.4162292480469,290.8432006835937,1.0,0.1848726421594619,0.3597694337368011,0.3597694337368011,0.9851288795471193,1.0,-0.9211856126785278,0.1576170176267624,0.7635685801506042,-0.0936129987239837,0.0,0.0,0.4078185558319092,19.146427154541016,57.0,15.68384075164795,-9640.3994140625,74.5453109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1205139160156,308.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,19881.021484375,20160.0,0.0,0.0,0.1891656965017318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294904828071594,0.3294956684112549,-5.196678102947772e-06,0.0,0.0001919791247928,0.0,0.0,16.820011138916016,0.0,0.0,0.0,0.3287633657455444,4.0,0.0,1.0
628440,290.87371826171875,297.1499938964844,293.1499938964844,0.1123144999146461,-2538.1796875,304.0296936035156,0.9401716589927672,0.18467977643013,0.1592112332582473,290.940673828125,297.1499938964844,293.1499938964844,0.0354516990482807,-1221.6141357421875,304.09674072265625,0.7217782735824585,0.0907396972179412,0.0760498270392417,290.78533935546875,297.1499938964844,293.1499938964844,0.1074115931987762,-1905.0322265625,304.02557373046875,0.9274073839187622,0.179706409573555,0.1195356547832489,290.5927124023437,297.1499938964844,293.1499938964844,0.1287492364645004,-2973.13525390625,304.0791320800781,0.974653422832489,0.302331805229187,0.1857596933841705,291.4210205078125,297.1499938964844,293.1499938964844,0.0099136736243963,-3085.562744140625,302.003173828125,0.6176578998565674,0.050000000745058,0.2270604968070984,290.8309020996094,291.1499938964844,251.4499969482422,250.95204162597656,280.5074768066406,291.4162292480469,290.8432006835937,1.0,0.1848726421594619,0.3597694337368011,0.3597694337368011,0.9851288795471193,1.0,-0.9211856126785278,0.1576170176267624,0.7635685801506042,-0.0936129987239837,0.0,0.0,0.4078185558319092,19.146427154541016,57.0,15.68384075164795,-9640.3994140625,74.5453109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1205139160156,308.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,19881.021484375,20160.0,0.0,0.0,0.1891656965017318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294904828071594,0.3294956684112549,-5.196678102947772e-06,0.0,0.0001919791247928,0.0,0.0,16.820011138916016,0.0,0.0,0.0,0.3287633657455444,4.0,0.0,1.0
628500,290.9440002441406,297.1499938964844,293.1499938964844,0.1243625208735466,-2754.336181640625,304.0296630859375,0.9705120921134948,0.1997128874063491,0.1729868203401565,290.9893493652344,297.1499938964844,293.1499938964844,0.0523467324674129,-1518.1602783203125,304.0758056640625,0.776772677898407,0.1091792434453964,0.0950354561209678,290.84967041015625,297.1499938964844,293.1499938964844,0.1211321204900741,-2098.318115234375,304.02325439453125,0.9640169143676758,0.1970269531011581,0.131851464509964,290.60321044921875,297.1499938964844,293.1499938964844,0.1272655427455902,-2943.08056640625,304.0943603515625,0.9735148549079896,0.3326672613620758,0.1839311271905899,291.4496154785156,297.1499938964844,293.1499938964844,0.0102669289335608,-3143.40185546875,302.236328125,0.6188740134239197,0.050000000745058,0.2270334959030151,290.853271484375,291.1499938964844,251.4499969482422,250.9504547119141,280.67340087890625,291.445068359375,290.8536682128906,1.0,0.1927023082971573,0.4482924044132232,0.4482924044132232,0.9846310019493104,1.0,-0.9730522632598876,0.2533527314662933,0.719699501991272,-0.0084770238026976,0.0,0.0,0.4251012802124023,19.708784103393555,57.0,26.763765335083008,-9986.9013671875,85.04194641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8447570800781,307.9845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,19893.50390625,19080.0,0.0,0.0,0.1882448941469192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487394154071808,0.3487446904182434,-5.272146154311486e-06,0.0,0.0001910446444526,0.0,0.0,18.20659446716309,0.0,0.0,0.0,0.3190932273864746,4.0,0.0,1.0
628560,291.0128173828125,297.1499938964844,293.1499938964844,0.137134775519371,-2980.239501953125,304.0282592773437,0.9854151606559752,0.2141405344009399,0.1862191706895828,291.04595947265625,297.1499938964844,293.1499938964844,0.0670342892408371,-1787.95849609375,304.0626525878906,0.8134799003601074,0.1254395991563797,0.1114411503076553,290.9128723144531,297.1499938964844,293.1499938964844,0.1356443464756012,-2298.96044921875,304.0198669433594,0.9832911491394044,0.2137525826692581,0.1437425911426544,290.6194763183594,297.1499938964844,293.1499938964844,0.1340295523405075,-3069.59423828125,304.0919189453125,0.9776867628097534,0.3617424964904785,0.1908936500549316,291.4786376953125,297.1499938964844,293.1499938964844,0.0106964148581027,-3220.817138671875,302.4526672363281,0.6142057180404663,0.050000000745058,0.2271302938461303,290.80059814453125,291.1499938964844,251.4499969482422,250.94888305664065,280.1931457519531,291.4742736816406,290.7626647949219,1.0,0.2025416493415832,0.4648126065731048,0.4648126065731048,0.9856087565422058,1.0,-1.031365156173706,0.2921520471572876,0.7392131090164185,0.0185499098151922,0.0,0.0,0.4527409970760345,21.050411224365234,77.0,-170.87530517578125,-10526.8955078125,99.32315826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48565673828125,307.6110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18876.087890625,19080.0,0.0,0.0,0.1887878030538559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667688965797424,0.3667739927768707,-5.114513896842254e-06,0.0,0.0001915956236189,0.0,0.0,18.795669555664062,0.0,0.0,0.0,0.3334631025791168,4.0,0.0,1.0
628620,291.146240234375,297.1499938964844,293.1499938964844,0.1648772060871124,-3459.231201171875,304.0228271484375,0.9890059232711792,0.2412330508232116,0.2111487388610839,291.1680908203125,297.1499938964844,293.1499938964844,0.0927300378680229,-2294.072509765625,304.0494384765625,0.8430700898170471,0.154003694653511,0.139757364988327,291.0358581542969,297.1499938964844,293.1499938964844,0.1672230064868927,-2722.990478515625,304.0108337402344,0.992381513118744,0.2454902082681656,0.1663576960563659,290.68829345703125,297.1499938964844,293.1499938964844,0.1684340983629226,-3698.613525390625,304.05322265625,0.992436707019806,0.4120165407657623,0.2252832949161529,291.5390625,297.1499938964844,293.1499938964844,0.0118086915463209,-3424.33984375,302.8460693359375,0.589924693107605,0.050000000745058,0.2276701778173446,290.4735412597656,291.1499938964844,251.4499969482422,250.9457550048828,279.5966796875,291.5350036621094,290.4573669433594,1.0,0.2275627255439758,0.4757740497589111,0.4757740497589111,0.987564206123352,1.0,-1.1643357276916504,0.3476044833660126,0.8167312145233154,0.0468430444598197,0.0,0.0,0.5670257806777954,25.97142219543457,97.0,-271.0589904785156,-12446.65625,141.17593383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,307.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17856.990234375,19080.0,0.0,0.0,0.1970834881067276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5112288594245911,0.5112344622612,-5.626821348414524e-06,0.0,0.00020001467783,0.0,0.0,30.92831039428711,0.0,0.0,0.0,0.3766132295131683,4.0,0.0,1.0
628680,291.146240234375,297.1499938964844,293.1499938964844,0.1648772060871124,-3459.231201171875,304.0228271484375,0.9890059232711792,0.2412330508232116,0.2111487388610839,291.1680908203125,297.1499938964844,293.1499938964844,0.0927300378680229,-2294.072509765625,304.0494384765625,0.8430700898170471,0.154003694653511,0.139757364988327,291.0358581542969,297.1499938964844,293.1499938964844,0.1672230064868927,-2722.990478515625,304.0108337402344,0.992381513118744,0.2454902082681656,0.1663576960563659,290.68829345703125,297.1499938964844,293.1499938964844,0.1684340983629226,-3698.613525390625,304.05322265625,0.992436707019806,0.4120165407657623,0.2252832949161529,291.5390625,297.1499938964844,293.1499938964844,0.0118086915463209,-3424.33984375,302.8460693359375,0.589924693107605,0.050000000745058,0.2276701778173446,290.4735412597656,291.1499938964844,251.4499969482422,250.9457550048828,279.5966796875,291.5350036621094,290.4573669433594,1.0,0.2275627255439758,0.4757740497589111,0.4757740497589111,0.987564206123352,1.0,-1.1643357276916504,0.3476044833660126,0.8167312145233154,0.0468430444598197,0.0,0.0,0.5670257806777954,25.97142219543457,97.0,-271.0589904785156,-12446.65625,141.17593383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,307.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17856.990234375,19080.0,0.0,0.0,0.1970834881067276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5112288594245911,0.5112344622612,-5.626821348414524e-06,0.0,0.00020001467783,0.0,0.0,30.92831039428711,0.0,0.0,0.0,0.3766132295131683,4.0,0.0,1.0
628740,291.27490234375,297.1499938964844,293.1499938964844,0.1897009760141372,-3869.268310546875,304.0238647460937,0.9677133560180664,0.2659057676792145,0.2340260148048401,291.2943115234375,297.1499938964844,293.1499938964844,0.1144554764032363,-2718.92529296875,304.0468444824219,0.8392947912216187,0.178632766008377,0.164174735546112,291.1551513671875,297.1499938964844,293.1499938964844,0.1963036507368087,-3095.216796875,304.0087890625,0.9767756462097168,0.2748659551143646,0.187416523694992,290.8091125488281,297.1499938964844,293.1499938964844,0.2187590152025222,-4568.880859375,304.0014953613281,0.9990000128746032,0.4499873220920563,0.2768243849277496,291.6048889160156,297.1499938964844,293.1499938964844,0.0128654083237051,-3581.216064453125,303.23455810546875,0.5505849719047546,0.050000000745058,0.2287990450859069,290.3486022949219,291.1499938964844,251.4499969482422,250.9427185058593,279.32379150390625,291.6009521484375,290.334716796875,1.0,0.2582197785377502,0.4777516424655914,0.4777516424655914,0.9895196557044984,1.0,-1.3096017837524414,0.4010156393051147,0.9085861444473268,0.0699880868196487,0.0,0.0,0.6821132898330688,34.50348281860352,117.0,-205.2885284423828,-14223.6455078125,204.5366668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6015014648437,306.8674621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17073.119140625,18000.0,0.0,0.0,0.2169820368289947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7216079235076904,0.7216149568557739,-7.023133093753131e-06,0.0,0.0002202091854996,0.0,0.0,59.58809661865234,0.0,0.0,0.0,0.4398322105407715,4.0,0.0,1.0
628800,291.27490234375,297.1499938964844,293.1499938964844,0.1897009760141372,-3869.268310546875,304.0238647460937,0.9677133560180664,0.2659057676792145,0.2340260148048401,291.2943115234375,297.1499938964844,293.1499938964844,0.1144554764032363,-2718.92529296875,304.0468444824219,0.8392947912216187,0.178632766008377,0.164174735546112,291.1551513671875,297.1499938964844,293.1499938964844,0.1963036507368087,-3095.216796875,304.0087890625,0.9767756462097168,0.2748659551143646,0.187416523694992,290.8091125488281,297.1499938964844,293.1499938964844,0.2187590152025222,-4568.880859375,304.0014953613281,0.9990000128746032,0.4499873220920563,0.2768243849277496,291.6048889160156,297.1499938964844,293.1499938964844,0.0128654083237051,-3581.216064453125,303.23455810546875,0.5505849719047546,0.050000000745058,0.2287990450859069,290.3486022949219,291.1499938964844,251.4499969482422,250.9427185058593,279.32379150390625,291.6009521484375,290.334716796875,1.0,0.2582197785377502,0.4777516424655914,0.4777516424655914,0.9895196557044984,1.0,-1.3096017837524414,0.4010156393051147,0.9085861444473268,0.0699880868196487,0.0,0.0,0.6821132898330688,34.50348281860352,117.0,-205.2885284423828,-14223.6455078125,204.5366668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6015014648437,306.8674621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17073.119140625,18000.0,0.0,0.0,0.2169820368289947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7216079235076904,0.7216149568557739,-7.023133093753131e-06,0.0,0.0002202091854996,0.0,0.0,59.58809661865234,0.0,0.0,0.0,0.4398322105407715,4.0,0.0,1.0
628860,291.3990478515625,297.1499938964844,293.1499938964844,0.2154101133346557,-4283.34033203125,304.0230407714844,0.9296753406524658,0.2882397174835205,0.2549037933349609,291.4228210449219,297.1499938964844,293.1499938964844,0.1356296390295028,-3118.43017578125,304.0459899902344,0.8201711177825928,0.1996106058359146,0.185272991657257,291.27105712890625,297.1499938964844,293.1499938964844,0.2266924679279327,-3472.69384765625,304.0052185058594,0.9450950622558594,0.3019036948680877,0.2069283425807953,290.9659729003906,297.1499938964844,293.1499938964844,0.2827886641025543,-5620.3466796875,303.9441223144531,0.9990000128746032,0.4775625765323639,0.3364127576351166,291.6766967773437,297.1499938964844,293.1499938964844,0.0141699705272912,-3767.732666015625,303.5834045410156,0.5107323527336121,0.050000000745058,0.230620875954628,290.1268920898437,291.1499938964844,251.4499969482422,250.9397735595703,279.1984558105469,291.6728820800781,290.1075744628906,1.0,0.2924731969833374,0.4755310118198395,0.4755310118198395,0.9911022782325744,1.0,-1.4571330547332764,0.4523737728595733,1.0047593116760254,0.0898335352540016,0.0,0.0,0.8325098156929016,47.09252548217773,137.0,-286.0799560546875,-15563.7177734375,292.59796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6949157714844,305.8277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,15208.9248046875,18000.0,0.0,0.0,0.2460368424654007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9653120636940002,0.9653211832046508,-9.098004738916645e-06,0.0,0.0002496961096767,0.0,0.0,112.2843017578125,0.0,0.0,0.0,0.5564976930618286,4.0,0.0,1.0
628920,291.3990478515625,297.1499938964844,293.1499938964844,0.2154101133346557,-4283.34033203125,304.0230407714844,0.9296753406524658,0.2882397174835205,0.2549037933349609,291.4228210449219,297.1499938964844,293.1499938964844,0.1356296390295028,-3118.43017578125,304.0459899902344,0.8201711177825928,0.1996106058359146,0.185272991657257,291.27105712890625,297.1499938964844,293.1499938964844,0.2266924679279327,-3472.69384765625,304.0052185058594,0.9450950622558594,0.3019036948680877,0.2069283425807953,290.9659729003906,297.1499938964844,293.1499938964844,0.2827886641025543,-5620.3466796875,303.9441223144531,0.9990000128746032,0.4775625765323639,0.3364127576351166,291.6766967773437,297.1499938964844,293.1499938964844,0.0141699705272912,-3767.732666015625,303.5834045410156,0.5107323527336121,0.050000000745058,0.230620875954628,290.1268920898437,291.1499938964844,251.4499969482422,250.9397735595703,279.1984558105469,291.6728820800781,290.1075744628906,1.0,0.2924731969833374,0.4755310118198395,0.4755310118198395,0.9911022782325744,1.0,-1.4571330547332764,0.4523737728595733,1.0047593116760254,0.0898335352540016,0.0,0.0,0.8325098156929016,47.09252548217773,137.0,-286.0799560546875,-15563.7177734375,292.59796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6949157714844,305.8277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,15208.9248046875,18000.0,0.0,0.0,0.2460368424654007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9653120636940002,0.9653211832046508,-9.098004738916645e-06,0.0,0.0002496961096767,0.0,0.0,112.2843017578125,0.0,0.0,0.0,0.5564976930618286,4.0,0.0,1.0
628980,291.5183410644531,297.1499938964844,293.1499938964844,0.2419636845588684,-4700.65869140625,304.02099609375,0.8938416838645935,0.3084073066711426,0.2739094495773315,291.5502319335937,297.1499938964844,293.1499938964844,0.1562058627605438,-3495.009033203125,304.0463256835937,0.797157883644104,0.2175252735614776,0.2032923102378845,291.3833923339844,297.1499938964844,293.1499938964844,0.2583586871623993,-3854.958740234375,304.0005798339844,0.9110762476921082,0.326725035905838,0.2249545007944107,291.1476135253906,297.1499938964844,293.1499938964844,0.360725462436676,-6836.078125,303.8827514648437,0.9990000128746032,0.4961159229278564,0.402290016412735,291.75396728515625,297.1499938964844,293.1499938964844,0.0157541763037443,-3978.330810546875,303.8980712890625,0.4803604781627655,0.050000000745058,0.2330497354269027,289.8330078125,291.1499938964844,251.4499969482422,250.9369659423828,279.14166259765625,291.7502746582031,289.8051147460937,1.0,0.3285733759403229,0.4714723825454712,0.4714723825454712,0.992684841156006,1.0,-1.6052299737930298,0.502659797668457,1.1025701761245728,0.107727512717247,0.0,0.0,1.0,63.27608871459961,157.0,-404.0028381347656,-16564.86328125,407.9481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8753967285156,304.64385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,15217.966796875,18000.0,0.0,0.0,0.2817734479904175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2272744178771973,1.2272870540618896,-1.258793690794846e-05,0.0,0.0002859642263501,0.0,0.0,207.18795776367188,0.0,0.0,0.0,0.6784043312072754,4.0,0.0,1.0
629040,291.5183410644531,297.1499938964844,293.1499938964844,0.2419636845588684,-4700.65869140625,304.02099609375,0.8938416838645935,0.3084073066711426,0.2739094495773315,291.5502319335937,297.1499938964844,293.1499938964844,0.1562058627605438,-3495.009033203125,304.0463256835937,0.797157883644104,0.2175252735614776,0.2032923102378845,291.3833923339844,297.1499938964844,293.1499938964844,0.2583586871623993,-3854.958740234375,304.0005798339844,0.9110762476921082,0.326725035905838,0.2249545007944107,291.1476135253906,297.1499938964844,293.1499938964844,0.360725462436676,-6836.078125,303.8827514648437,0.9990000128746032,0.4961159229278564,0.402290016412735,291.75396728515625,297.1499938964844,293.1499938964844,0.0157541763037443,-3978.330810546875,303.8980712890625,0.4803604781627655,0.050000000745058,0.2330497354269027,289.8330078125,291.1499938964844,251.4499969482422,250.9369659423828,279.14166259765625,291.7502746582031,289.8051147460937,1.0,0.3285733759403229,0.4714723825454712,0.4714723825454712,0.992684841156006,1.0,-1.6052299737930298,0.502659797668457,1.1025701761245728,0.107727512717247,0.0,0.0,1.0,63.27608871459961,157.0,-404.0028381347656,-16564.86328125,407.9481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8753967285156,304.64385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,15217.966796875,18000.0,0.0,0.0,0.2817734479904175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2272744178771973,1.2272870540618896,-1.258793690794846e-05,0.0,0.0002859642263501,0.0,0.0,207.18795776367188,0.0,0.0,0.0,0.6784043312072754,4.0,0.0,1.0
629100,291.5760192871094,297.1499938964844,293.1499938964844,0.2564394474029541,-4924.96826171875,304.0180969238281,0.8790273666381836,0.3177520930767059,0.2827662527561188,291.6112060546875,297.1499938964844,293.1499938964844,0.1671817451715469,-3692.59326171875,304.0451965332031,0.7861355543136597,0.2258192151784896,0.2116110473871231,291.4380798339844,297.1499938964844,293.1499938964844,0.2756211161613464,-4059.772705078125,303.996337890625,0.8971563577651978,0.3383651077747345,0.2334447801113128,291.2444763183594,297.1499938964844,293.1499938964844,0.405290812253952,-7506.54150390625,303.85028076171875,0.9990000128746032,0.5024634599685669,0.4360956847667694,291.7943115234375,297.1499938964844,293.1499938964844,0.0167334303259849,-4103.68603515625,304.04327392578125,0.4641335010528564,0.050000000745058,0.2344647049903869,289.6220397949219,291.1499938964844,251.4499969482422,250.9356231689453,279.126953125,291.79071044921875,289.5863952636719,1.0,0.3468352854251861,0.4691881537437439,0.4691881537437439,0.993476152420044,1.0,-1.6783336400985718,0.5272958874702454,1.1510378122329712,0.1161073222756385,0.0,0.0,1.0,72.54949951171875,157.0,-512.8911743164062,-16800.82421875,475.9363098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0967712402344,303.99761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,16279.6708984375,19080.0,0.0,0.0,0.3009088933467865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2964705228805542,1.296484351158142,-1.3888498870073818e-05,0.0,0.0003053842810913,0.0,0.0,242.3785858154297,0.0,0.0,0.0,0.725848913192749,4.0,0.0,1.0
629160,291.6322631835937,297.1499938964844,293.1499938964844,0.2717902660369873,-5160.2255859375,304.0141906738281,0.8660863637924194,0.3266417682170868,0.2912215292453766,291.6701354980469,297.1499938964844,293.1499938964844,0.1787552386522293,-3898.48046875,304.043212890625,0.7764002680778503,0.2337359488010406,0.2195784896612167,291.49169921875,297.1499938964844,293.1499938964844,0.2939342856407165,-4274.26904296875,303.9909973144531,0.885196328163147,0.3495236933231354,0.2416050434112548,291.3435974121094,297.1499938964844,293.1499938964844,0.4529146254062652,-8205.09765625,303.8182983398437,0.9990000128746032,0.5071423649787903,0.4693498909473419,291.83563232421875,297.1499938964844,293.1499938964844,0.0264831352978944,-4759.3017578125,304.1244506835937,0.4482528865337372,0.0525966845452785,0.2374436557292938,289.3688659667969,291.1499938964844,251.4499969482422,250.934326171875,279.11724853515625,291.83209228515625,289.33221435546875,1.0,0.36505788564682,0.4668152630329132,0.4668152630329132,0.9943118691444396,1.0,-1.7513493299484253,0.5518820881843567,1.1994673013687134,0.1241576224565506,0.0,0.0,1.0,82.37696075439453,175.0,-603.009521484375,-17040.3203125,550.8988647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4418029785156,303.43902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17792.916015625,19080.0,0.0,0.0,0.320242166519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3566666841506958,1.3566818237304688,-1.5200547750282569e-05,0.0,0.0003250050649512,0.0,0.0,277.638671875,0.0,0.0,0.0,0.7427523732185364,4.0,0.0,1.0
629220,291.7414245605469,297.1499938964844,293.1499938964844,0.304061621427536,-5645.146484375,304.0057373046875,0.8472603559494019,0.342963308095932,0.3068560659885406,291.78302001953125,297.1499938964844,293.1499938964844,0.2029949873685836,-4321.05810546875,304.0384216308594,0.7623862624168396,0.2483376562595367,0.2343780696392059,291.5969543457031,297.1499938964844,293.1499938964844,0.3325715959072113,-4716.8935546875,303.97967529296875,0.8678690791130066,0.3702003061771393,0.2568390965461731,291.5085144042969,297.1499938964844,293.1499938964844,0.5039346218109131,-8899.5478515625,303.8454895019531,0.9792760014533995,0.5193178653717041,0.4888846576213836,291.93341064453125,297.1499938964844,293.1499938964844,0.0305525548756122,-5532.28271484375,304.12310791015625,0.4752271771430969,0.0661364942789077,0.2984603345394134,288.7996826171875,291.1499938964844,251.4499969482422,250.931884765625,279.10919189453125,291.9291381835937,288.76483154296875,1.0,0.4007066190242767,0.4621177911758423,0.4621177911758423,0.9959832429885864,1.0,-1.9029275178909304,0.6030597686767578,1.2998677492141724,0.1409124433994293,0.0,0.0,1.0,102.27014923095705,178.0,-725.24169921875,-17436.716796875,723.0287475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5255432128906,302.531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18719.54296875,19080.0,0.0,0.0,0.3582439124584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3915884494781494,1.3916044235229492,-1.599290408194065e-05,0.0,0.0003635720349848,0.0,0.0,299.6320495605469,0.0,0.0,0.0,0.7602722644805908,4.0,0.0,1.0
629280,291.7414245605469,297.1499938964844,293.1499938964844,0.304061621427536,-5645.146484375,304.0057373046875,0.8472603559494019,0.342963308095932,0.3068560659885406,291.78302001953125,297.1499938964844,293.1499938964844,0.2029949873685836,-4321.05810546875,304.0384216308594,0.7623862624168396,0.2483376562595367,0.2343780696392059,291.5969543457031,297.1499938964844,293.1499938964844,0.3325715959072113,-4716.8935546875,303.97967529296875,0.8678690791130066,0.3702003061771393,0.2568390965461731,291.5085144042969,297.1499938964844,293.1499938964844,0.5039346218109131,-8899.5478515625,303.8454895019531,0.9792760014533995,0.5193178653717041,0.4888846576213836,291.93341064453125,297.1499938964844,293.1499938964844,0.0305525548756122,-5532.28271484375,304.12310791015625,0.4752271771430969,0.0661364942789077,0.2984603345394134,288.7996826171875,291.1499938964844,251.4499969482422,250.931884765625,279.10919189453125,291.9291381835937,288.76483154296875,1.0,0.4007066190242767,0.4621177911758423,0.4621177911758423,0.9959832429885864,1.0,-1.9029275178909304,0.6030597686767578,1.2998677492141724,0.1409124433994293,0.0,0.0,1.0,102.27014923095705,178.0,-725.24169921875,-17436.716796875,723.0287475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5255432128906,302.531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18719.54296875,19080.0,0.0,0.0,0.3582439124584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3915884494781494,1.3916044235229492,-1.599290408194065e-05,0.0,0.0003635720349848,0.0,0.0,299.6320495605469,0.0,0.0,0.0,0.7602722644805908,4.0,0.0,1.0
629340,291.8471069335937,297.1499938964844,293.1499938964844,0.334024965763092,-6080.69384765625,304.0041198730469,0.835753321647644,0.3572205901145935,0.3205727040767669,291.89093017578125,297.1499938964844,293.1499938964844,0.2256355583667755,-4703.14306640625,304.0380554199219,0.7542240023612976,0.2610861659049988,0.2474133521318435,291.7012939453125,297.1499938964844,293.1499938964844,0.3688741326332092,-5118.12109375,303.9762268066406,0.8576152324676514,0.3883925080299377,0.2703072130680084,291.6241455078125,297.1499938964844,293.1499938964844,0.5502100586891174,-9509.25390625,303.86962890625,0.962627410888672,0.537418007850647,0.505649983882904,292.04571533203125,297.1499938964844,293.1499938964844,0.0424312651157379,-6532.39453125,304.11260986328125,0.484564870595932,0.0741988867521286,0.3420363962650299,288.3207397460937,291.1499938964844,251.4499969482422,250.9296722412109,279.1158752441406,292.0415954589844,288.2969970703125,1.0,0.4288748800754547,0.4589903950691223,0.4589903950691223,0.9976546168327332,1.0,-2.023716926574707,0.6449011564254761,1.3788158893585205,0.155029147863388,0.0,0.0,1.0,119.94879150390624,181.0,-645.8269653320312,-17836.546875,884.5059204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.11248779296875,302.0709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18980.208984375,20160.0,0.0,0.0,0.3938549160957336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401243805885315,1.4012600183486938,-1.6215604773606174e-05,0.0,0.0003997126768808,0.0,0.0,305.912353515625,0.0,0.0,0.0,0.7801162600517273,4.0,0.0,1.0
629400,291.8471069335937,297.1499938964844,293.1499938964844,0.334024965763092,-6080.69384765625,304.0041198730469,0.835753321647644,0.3572205901145935,0.3205727040767669,291.89093017578125,297.1499938964844,293.1499938964844,0.2256355583667755,-4703.14306640625,304.0380554199219,0.7542240023612976,0.2610861659049988,0.2474133521318435,291.7012939453125,297.1499938964844,293.1499938964844,0.3688741326332092,-5118.12109375,303.9762268066406,0.8576152324676514,0.3883925080299377,0.2703072130680084,291.6241455078125,297.1499938964844,293.1499938964844,0.5502100586891174,-9509.25390625,303.86962890625,0.962627410888672,0.537418007850647,0.505649983882904,292.04571533203125,297.1499938964844,293.1499938964844,0.0424312651157379,-6532.39453125,304.11260986328125,0.484564870595932,0.0741988867521286,0.3420363962650299,288.3207397460937,291.1499938964844,251.4499969482422,250.9296722412109,279.1158752441406,292.0415954589844,288.2969970703125,1.0,0.4288748800754547,0.4589903950691223,0.4589903950691223,0.9976546168327332,1.0,-2.023716926574707,0.6449011564254761,1.3788158893585205,0.155029147863388,0.0,0.0,1.0,119.94879150390624,181.0,-645.8269653320312,-17836.546875,884.5059204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.11248779296875,302.0709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18980.208984375,20160.0,0.0,0.0,0.3938549160957336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401243805885315,1.4012600183486938,-1.6215604773606174e-05,0.0,0.0003997126768808,0.0,0.0,305.912353515625,0.0,0.0,0.0,0.7801162600517273,4.0,0.0,1.0
629460,291.94732666015625,297.1499938964844,293.1499938964844,0.3587988317012787,-6428.009765625,304.0116271972656,0.829802393913269,0.3698971271514892,0.3326341807842254,291.9931335449219,297.1499938964844,293.1499938964844,0.2444089949131012,-5009.23193359375,304.044189453125,0.7505107522010803,0.2722543776035309,0.258688747882843,291.80157470703125,297.1499938964844,293.1499938964844,0.3995978832244873,-5445.04345703125,303.9831237792969,0.8529959917068481,0.4047542810440063,0.2822715640068054,291.72442626953125,297.1499938964844,293.1499938964844,0.5917383432388306,-10039.0283203125,303.8938903808594,0.9540202617645264,0.5557239651679993,0.5233442783355713,292.15362548828125,297.1499938964844,293.1499938964844,0.051032405346632,-7250.7275390625,304.1108703613281,0.489252358675003,0.0802866965532302,0.3728983700275421,288.0289001464844,291.1499938964844,251.4499969482422,250.9277191162109,279.12384033203125,292.1500244140625,288.0160217285156,1.0,0.4514925479888916,0.4567877650260925,0.4567877650260925,0.9985927939414978,1.0,-2.1244475841522217,0.6804240942001343,1.444023370742798,0.1670996695756912,0.0,0.0,1.0,134.35020446777344,184.0,-445.0503540039063,-18457.654296875,1031.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0867614746094,302.0173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,19956.5390625,20160.0,0.0,0.0,0.4264264404773712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4368313550949097,1.4368484020233154,-1.704972419247497e-05,0.0,0.0004327686328906,0.0,0.0,329.8174133300781,0.0,0.0,0.0,0.7847081422805786,4.0,0.0,1.0
