time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629520,291.94732666015625,297.1499938964844,293.1499938964844,0.3587988317012787,-6428.009765625,304.0116271972656,0.829802393913269,0.3698971271514892,0.3326341807842254,291.9931335449219,297.1499938964844,293.1499938964844,0.2444089949131012,-5009.23193359375,304.044189453125,0.7505107522010803,0.2722543776035309,0.258688747882843,291.80157470703125,297.1499938964844,293.1499938964844,0.3995978832244873,-5445.04345703125,303.9831237792969,0.8529959917068481,0.4047542810440063,0.2822715640068054,291.72442626953125,297.1499938964844,293.1499938964844,0.5917383432388306,-10039.0283203125,303.8938903808594,0.9540202617645264,0.5557239651679993,0.5233442783355713,292.15362548828125,297.1499938964844,293.1499938964844,0.051032405346632,-7250.7275390625,304.1108703613281,0.489252358675003,0.0802866965532302,0.3728983700275421,288.0289001464844,291.1499938964844,251.4499969482422,250.9277191162109,279.12384033203125,292.1500244140625,288.0160217285156,1.0,0.4514925479888916,0.4567877650260925,0.4567877650260925,0.9985927939414978,1.0,-2.1244475841522217,0.6804240942001343,1.444023370742798,0.1670996695756912,0.0,0.0,1.0,134.35020446777344,184.0,-445.0503540039063,-18457.654296875,1031.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0867614746094,302.0173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,19956.5390625,20160.0,0.0,0.0,0.4264264404773712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4368313550949097,1.4368484020233154,-1.704972419247497e-05,0.0,0.0004327686328906,0.0,0.0,329.8174133300781,0.0,0.0,0.0,0.7847081422805786,4.0,0.0,1.0
629580,292.0403747558594,297.1499938964844,293.1499938964844,0.3797677457332611,-6713.6796875,304.0228576660156,0.8279688954353333,0.3814916610717773,0.343510627746582,292.0859375,297.1499938964844,293.1499938964844,0.2606659233570099,-5267.26220703125,304.0523986816406,0.7504715323448181,0.2827328741550445,0.2690127193927765,291.8948974609375,297.1499938964844,293.1499938964844,0.4263360500335693,-5721.22119140625,303.9942626953125,0.8526805639266968,0.4199841916561126,0.2932498753070831,291.8163146972656,297.1499938964844,293.1499938964844,0.6281715631484985,-10490.533203125,303.9185485839844,0.9514120221138,0.5731992721557617,0.5402380228042603,292.2503967285156,297.1499938964844,293.1499938964844,0.0581405609846115,-7859.2861328125,304.11212158203125,0.4946169853210449,0.0858881101012229,0.3999223709106445,287.8556823730469,291.1499938964844,251.4499969482422,250.92605590820312,279.129150390625,292.2473449707031,287.84942626953125,1.0,0.47015580534935,0.4549917578697204,0.4549917578697204,0.9995309114456176,1.0,-2.215860366821289,0.712986409664154,1.5028738975524902,0.1781581342220306,0.0,0.0,1.0,145.49620056152344,187.0,-277.1811828613281,-19126.93359375,1167.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.35162353515625,302.1830749511719,278.1499938964844,0.0,18000.0,313.1499938964844,20105.2890625,20160.0,0.0,0.0,0.4555761814117431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442176342010498,1.4421935081481934,-1.71768078871537e-05,0.0,0.0004623519198503,0.0,0.0,333.5118103027344,0.0,0.0,0.0,0.7873850464820862,4.0,0.0,1.0
629640,292.0403747558594,297.1499938964844,293.1499938964844,0.3797677457332611,-6713.6796875,304.0228576660156,0.8279688954353333,0.3814916610717773,0.343510627746582,292.0859375,297.1499938964844,293.1499938964844,0.2606659233570099,-5267.26220703125,304.0523986816406,0.7504715323448181,0.2827328741550445,0.2690127193927765,291.8948974609375,297.1499938964844,293.1499938964844,0.4263360500335693,-5721.22119140625,303.9942626953125,0.8526805639266968,0.4199841916561126,0.2932498753070831,291.8163146972656,297.1499938964844,293.1499938964844,0.6281715631484985,-10490.533203125,303.9185485839844,0.9514120221138,0.5731992721557617,0.5402380228042603,292.2503967285156,297.1499938964844,293.1499938964844,0.0581405609846115,-7859.2861328125,304.11212158203125,0.4946169853210449,0.0858881101012229,0.3999223709106445,287.8556823730469,291.1499938964844,251.4499969482422,250.92605590820312,279.129150390625,292.2473449707031,287.84942626953125,1.0,0.47015580534935,0.4549917578697204,0.4549917578697204,0.9995309114456176,1.0,-2.215860366821289,0.712986409664154,1.5028738975524902,0.1781581342220306,0.0,0.0,1.0,145.49620056152344,187.0,-277.1811828613281,-19126.93359375,1167.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.35162353515625,302.1830749511719,278.1499938964844,0.0,18000.0,313.1499938964844,20105.2890625,20160.0,0.0,0.0,0.4555761814117431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442176342010498,1.4421935081481934,-1.71768078871537e-05,0.0,0.0004623519198503,0.0,0.0,333.5118103027344,0.0,0.0,0.0,0.7873850464820862,4.0,0.0,1.0
629700,292.0840759277344,297.1499938964844,293.1499938964844,0.3889245986938476,-6835.96484375,304.0293273925781,0.8281229734420776,0.3869629204273224,0.3486034572124481,292.12872314453125,297.1499938964844,293.1499938964844,0.2679850161075592,-5381.33544921875,304.05682373046875,0.7514618039131165,0.2878028154373169,0.273960143327713,291.9386901855469,297.1499938964844,293.1499938964844,0.4383259117603302,-5842.6064453125,304.00079345703125,0.8536590337753296,0.4272826910018921,0.2984723746776581,291.85955810546875,297.1499938964844,293.1499938964844,0.6444012522697449,-10687.4765625,303.9311218261719,0.9516728520393372,0.5816015601158142,0.5483298897743225,292.2945251464844,297.1499938964844,293.1499938964844,0.061327613890171,-8137.31982421875,304.1132202148437,0.4977322816848755,0.088615097105503,0.4128351509571075,287.8071594238281,291.1499938964844,251.4499969482422,250.9253387451172,279.1309814453125,292.2917175292969,287.803466796875,1.0,0.478415697813034,0.4541777074337005,0.4541777074337005,1.0,1.0,-2.259429931640625,0.7285605669021606,1.5308692455291748,0.1834280341863632,0.0,0.0,1.0,150.05690002441406,187.0,-204.0929107666016,-19499.53125,1233.4014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5595703125,302.3315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,20131.640625,21240.0,0.0,0.0,0.4688901901245117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443121075630188,1.4431382417678833,-1.7199319700011984e-05,0.0,0.0004758639261126,0.0,0.0,334.167724609375,0.0,0.0,0.0,0.802858293056488,4.0,0.0,1.0
629760,292.1260070800781,297.1499938964844,293.1499938964844,0.3967288732528686,-6938.12255859375,304.037109375,0.8287588357925415,0.3922296166419983,0.3534922003746032,292.1693420410156,297.1499938964844,293.1499938964844,0.2744372189044952,-5480.23486328125,304.0620422363281,0.7529180645942688,0.2927658259868622,0.2787862718105316,291.98065185546875,297.1499938964844,293.1499938964844,0.4488631784915924,-5947.34716796875,304.0087585449219,0.8551577925682068,0.4343880712985992,0.3035428822040558,291.9011535644531,297.1499938964844,293.1499938964844,0.6585121154785156,-10854.8984375,303.9452819824219,0.9526387453079224,0.5897783041000366,0.5561915636062622,292.3360290527344,297.1499938964844,293.1499938964844,0.0642126575112342,-8390.427734375,304.1146545410156,0.5010719895362854,0.0912983939051628,0.425456702709198,287.7986145019531,291.1499938964844,251.4499969482422,250.9247131347656,279.13232421875,292.3334350585937,287.7987365722656,1.0,0.4861249029636383,0.4533978998661041,0.4533978998661041,1.0,1.0,-2.3018016815185547,0.7437295913696289,1.5580720901489258,0.1885493695735931,0.0,0.0,1.0,154.0874481201172,190.0,-112.20499420166016,-19983.86328125,1297.7056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.78778076171875,302.5402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,20895.23046875,21240.0,0.0,0.0,0.4815630614757538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702351093292236,1.4702528715133667,-1.785168751666788e-05,0.0,0.0004887252580374,0.0,0.0,353.3594055175781,0.0,0.0,0.0,0.8031625747680664,4.0,0.0,1.0
629820,292.2048645019531,297.1499938964844,293.1499938964844,0.4109162092208862,-7122.1787109375,304.0510559082031,0.830928385257721,0.402178943157196,0.3626894950866699,292.2445068359375,297.1499938964844,293.1499938964844,0.2865416705608368,-5664.06396484375,304.0711669921875,0.756721019744873,0.3023592233657837,0.288080632686615,292.059326171875,297.1499938964844,293.1499938964844,0.468512624502182,-6140.84765625,304.0230407714844,0.8591506481170654,0.4480496048927307,0.3132563531398773,291.9797058105469,297.1499938964844,293.1499938964844,0.6845550537109375,-11161.6044921875,303.9700012207031,0.9558846950531006,0.605482816696167,0.5712406039237976,292.4120178222656,297.1499938964844,293.1499938964844,0.0695818960666656,-8869.0302734375,304.11749267578125,0.5081599950790405,0.0965033695101738,0.4498082995414734,287.80419921875,291.1499938964844,251.4499969482422,250.9237365722656,279.1344299316406,292.4097900390625,287.8056030273437,1.0,0.5002372860908508,0.4519530236721039,0.4519530236721039,1.0,1.0,-2.383028745651245,0.772840142250061,1.6101887226104736,0.1983363032341003,0.0,0.0,1.0,160.9532928466797,193.0,-21.19609260559082,-20810.224609375,1423.1016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2982788085937,302.9369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,21148.42578125,21240.0,0.0,0.0,0.5049048662185669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791159629821775,1.4791340827941897,-1.806800355552696e-05,0.0,0.00051241426263,0.0,0.0,359.80157470703125,0.0,0.0,0.0,0.8076066374778748,4.0,0.0,1.0
629880,292.2048645019531,297.1499938964844,293.1499938964844,0.4109162092208862,-7122.1787109375,304.0510559082031,0.830928385257721,0.402178943157196,0.3626894950866699,292.2445068359375,297.1499938964844,293.1499938964844,0.2865416705608368,-5664.06396484375,304.0711669921875,0.756721019744873,0.3023592233657837,0.288080632686615,292.059326171875,297.1499938964844,293.1499938964844,0.468512624502182,-6140.84765625,304.0230407714844,0.8591506481170654,0.4480496048927307,0.3132563531398773,291.9797058105469,297.1499938964844,293.1499938964844,0.6845550537109375,-11161.6044921875,303.9700012207031,0.9558846950531006,0.605482816696167,0.5712406039237976,292.4120178222656,297.1499938964844,293.1499938964844,0.0695818960666656,-8869.0302734375,304.11749267578125,0.5081599950790405,0.0965033695101738,0.4498082995414734,287.80419921875,291.1499938964844,251.4499969482422,250.9237365722656,279.1344299316406,292.4097900390625,287.8056030273437,1.0,0.5002372860908508,0.4519530236721039,0.4519530236721039,1.0,1.0,-2.383028745651245,0.772840142250061,1.6101887226104736,0.1983363032341003,0.0,0.0,1.0,160.9532928466797,193.0,-21.19609260559082,-20810.224609375,1423.1016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2982788085937,302.9369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,21148.42578125,21240.0,0.0,0.0,0.5049048662185669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791159629821775,1.4791340827941897,-1.806800355552696e-05,0.0,0.00051241426263,0.0,0.0,359.80157470703125,0.0,0.0,0.0,0.8076066374778748,4.0,0.0,1.0
629940,292.2774963378906,297.1499938964844,293.1499938964844,0.4231740236282348,-7279.11376953125,304.0635681152344,0.8336946964263916,0.4113883972167969,0.3711788654327392,292.3125915527344,297.1499938964844,293.1499938964844,0.2974802851676941,-5828.0244140625,304.07916259765625,0.7611258625984192,0.3114841878414154,0.2968993782997131,292.1316223144531,297.1499938964844,293.1499938964844,0.4861876666545868,-6312.65966796875,304.0358581542969,0.8638362884521484,0.461012065410614,0.3224478363990783,292.0523986816406,297.1499938964844,293.1499938964844,0.707658052444458,-11430.671875,303.99139404296875,0.9600017666816713,0.6203824877738953,0.5854787826538086,292.4798278808594,297.1499938964844,293.1499938964844,0.0744044929742813,-9304.9599609375,304.1202697753906,0.5154131650924683,0.1014392301440239,0.4728295803070068,287.8382263183594,291.1499938964844,251.4499969482422,250.9231414794922,279.1361389160156,292.4778747558594,287.8407592773437,1.0,0.5130195021629333,0.4506554305553436,0.4506554305553436,1.0,1.0,-2.459641456604004,0.8003264665603638,1.6593148708343506,0.2075387388467788,0.0,0.0,1.0,166.72618103027344,196.0,31.90675544738769,-21626.525390625,1545.1170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.849609375,303.36199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.91796875,22320.0,0.0,0.0,0.52569979429245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814742803573608,1.4814924001693726,-1.812566551961936e-05,0.0,0.0005335184396244,0.0,0.0,361.52532958984375,0.0,0.0,0.0,0.8237863779067993,4.0,0.0,1.0
630000,292.2774963378906,297.1499938964844,293.1499938964844,0.4231740236282348,-7279.11376953125,304.0635681152344,0.8336946964263916,0.4113883972167969,0.3711788654327392,292.3125915527344,297.1499938964844,293.1499938964844,0.2974802851676941,-5828.0244140625,304.07916259765625,0.7611258625984192,0.3114841878414154,0.2968993782997131,292.1316223144531,297.1499938964844,293.1499938964844,0.4861876666545868,-6312.65966796875,304.0358581542969,0.8638362884521484,0.461012065410614,0.3224478363990783,292.0523986816406,297.1499938964844,293.1499938964844,0.707658052444458,-11430.671875,303.99139404296875,0.9600017666816713,0.6203824877738953,0.5854787826538086,292.4798278808594,297.1499938964844,293.1499938964844,0.0744044929742813,-9304.9599609375,304.1202697753906,0.5154131650924683,0.1014392301440239,0.4728295803070068,287.8382263183594,291.1499938964844,251.4499969482422,250.9231414794922,279.1361389160156,292.4778747558594,287.8407592773437,1.0,0.5130195021629333,0.4506554305553436,0.4506554305553436,1.0,1.0,-2.459641456604004,0.8003264665603638,1.6593148708343506,0.2075387388467788,0.0,0.0,1.0,166.72618103027344,196.0,31.90675544738769,-21626.525390625,1545.1170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.849609375,303.36199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.91796875,22320.0,0.0,0.0,0.52569979429245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814742803573608,1.4814924001693726,-1.812566551961936e-05,0.0,0.0005335184396244,0.0,0.0,361.52532958984375,0.0,0.0,0.0,0.8237863779067993,4.0,0.0,1.0
630060,292.3446960449219,297.1499938964844,293.1499938964844,0.4328276216983795,-7399.9091796875,304.076171875,0.836553156375885,0.4198573231697082,0.3789855539798736,292.3746643066406,297.1499938964844,293.1499938964844,0.306708425283432,-5963.814453125,304.0873413085937,0.7656318545341492,0.3201027810573578,0.3052260279655456,292.1983947753906,297.1499938964844,293.1499938964844,0.5010709762573242,-6454.66259765625,304.0489807128906,0.86866694688797,0.4732681512832641,0.3311324715614319,292.1200256347656,297.1499938964844,293.1499938964844,0.7267373204231262,-11648.357421875,304.0122985839844,0.9642653465270996,0.6344743967056274,0.5989373326301575,292.540771484375,297.1499938964844,293.1499938964844,0.0785479098558425,-9680.6337890625,304.1232604980469,0.5224364399909973,0.1060526892542839,0.4943523108959198,287.92108154296875,291.1499938964844,251.45005798339844,250.9228515625,279.1377258300781,292.5390625,287.9247436523437,1.0,0.524783730506897,0.449505865573883,0.449505865573883,1.0,1.0,-2.531502485275269,0.8261414766311646,1.705361008644104,0.2161702215671539,0.0,0.0,1.0,171.84263610839844,199.0,88.16400909423828,-22533.830078125,1664.1551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3692626953125,303.8123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.71484375,22320.0,0.0,0.0,0.5446542501449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513691782951355,1.5137107372283936,-1.8922592062153853e-05,0.0,0.0005527548491954,0.0,0.0,385.62835693359375,0.0,0.0,0.0,0.8266050815582275,4.0,0.0,1.0
630120,292.3446960449219,297.1499938964844,293.1499938964844,0.4328276216983795,-7399.9091796875,304.076171875,0.836553156375885,0.4198573231697082,0.3789855539798736,292.3746643066406,297.1499938964844,293.1499938964844,0.306708425283432,-5963.814453125,304.0873413085937,0.7656318545341492,0.3201027810573578,0.3052260279655456,292.1983947753906,297.1499938964844,293.1499938964844,0.5010709762573242,-6454.66259765625,304.0489807128906,0.86866694688797,0.4732681512832641,0.3311324715614319,292.1200256347656,297.1499938964844,293.1499938964844,0.7267373204231262,-11648.357421875,304.0122985839844,0.9642653465270996,0.6344743967056274,0.5989373326301575,292.540771484375,297.1499938964844,293.1499938964844,0.0785479098558425,-9680.6337890625,304.1232604980469,0.5224364399909973,0.1060526892542839,0.4943523108959198,287.92108154296875,291.1499938964844,251.45005798339844,250.9228515625,279.1377258300781,292.5390625,287.9247436523437,1.0,0.524783730506897,0.449505865573883,0.449505865573883,1.0,1.0,-2.531502485275269,0.8261414766311646,1.705361008644104,0.2161702215671539,0.0,0.0,1.0,171.84263610839844,199.0,88.16400909423828,-22533.830078125,1664.1551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3692626953125,303.8123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.71484375,22320.0,0.0,0.0,0.5446542501449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513691782951355,1.5137107372283936,-1.8922592062153853e-05,0.0,0.0005527548491954,0.0,0.0,385.62835693359375,0.0,0.0,0.0,0.8266050815582275,4.0,0.0,1.0
630180,292.406982421875,297.1499938964844,293.1499938964844,0.4418793022632599,-7513.689453125,304.08563232421875,0.8392280340194702,0.4276251196861267,0.3861426413059234,292.4315490722656,297.1499938964844,293.1499938964844,0.315592885017395,-6094.38720703125,304.0933837890625,0.7699438333511353,0.3282029926776886,0.3130521476268768,292.2601318359375,297.1499938964844,293.1499938964844,0.5154215097427368,-6591.7470703125,304.0586853027344,0.873329758644104,0.4848497807979584,0.3393309116363525,292.1828918457031,297.1499938964844,293.1499938964844,0.7450305819511414,-11858.9453125,304.027587890625,0.9683001041412354,0.6478143334388733,0.6116585731506348,292.5958251953125,297.1499938964844,293.1499938964844,0.082375481724739,-10031.4638671875,304.12579345703125,0.5289449691772461,0.1103112623095512,0.5142533779144287,287.9866027832031,291.1499938964844,251.4503173828125,250.9228057861328,279.13922119140625,292.5943298339844,287.98980712890625,1.0,0.5357127785682678,0.4485024511814117,0.4485024511814117,1.0,1.0,-2.5985682010650635,0.85027676820755,1.7482913732528689,0.2242493331432342,0.0,0.0,1.0,176.5679473876953,202.0,89.20111846923828,-23288.51171875,1780.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8665466308594,304.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,22275.486328125,22320.0,0.0,0.0,0.5617998838424683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180175304412842,1.5180366039276123,-1.9030900148209184e-05,0.0,0.0005701554473489,0.0,0.0,388.9439392089844,0.0,0.0,0.0,0.8287655711174011,4.0,0.0,1.0
630240,292.406982421875,297.1499938964844,293.1499938964844,0.4418793022632599,-7513.689453125,304.08563232421875,0.8392280340194702,0.4276251196861267,0.3861426413059234,292.4315490722656,297.1499938964844,293.1499938964844,0.315592885017395,-6094.38720703125,304.0933837890625,0.7699438333511353,0.3282029926776886,0.3130521476268768,292.2601318359375,297.1499938964844,293.1499938964844,0.5154215097427368,-6591.7470703125,304.0586853027344,0.873329758644104,0.4848497807979584,0.3393309116363525,292.1828918457031,297.1499938964844,293.1499938964844,0.7450305819511414,-11858.9453125,304.027587890625,0.9683001041412354,0.6478143334388733,0.6116585731506348,292.5958251953125,297.1499938964844,293.1499938964844,0.082375481724739,-10031.4638671875,304.12579345703125,0.5289449691772461,0.1103112623095512,0.5142533779144287,287.9866027832031,291.1499938964844,251.4503173828125,250.9228057861328,279.13922119140625,292.5943298339844,287.98980712890625,1.0,0.5357127785682678,0.4485024511814117,0.4485024511814117,1.0,1.0,-2.5985682010650635,0.85027676820755,1.7482913732528689,0.2242493331432342,0.0,0.0,1.0,176.5679473876953,202.0,89.20111846923828,-23288.51171875,1780.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8665466308594,304.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,22275.486328125,22320.0,0.0,0.0,0.5617998838424683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180175304412842,1.5180366039276123,-1.9030900148209184e-05,0.0,0.0005701554473489,0.0,0.0,388.9439392089844,0.0,0.0,0.0,0.8287655711174011,4.0,0.0,1.0
630300,292.4364318847656,297.1499938964844,293.1499938964844,0.4460848569869995,-7566.4853515625,304.0896911621094,0.8404520750045776,0.431254893541336,0.3894906044006347,292.458251953125,297.1499938964844,293.1499938964844,0.3198248445987701,-6156.353515625,304.0959777832031,0.7719763517379761,0.3320586085319519,0.3167795836925506,292.289306640625,297.1499938964844,293.1499938964844,0.5222855806350708,-6657.15673828125,304.06280517578125,0.8755457401275635,0.4903954267501831,0.3432568907737732,292.2126770019531,297.1499938964844,293.1499938964844,0.7537480592727661,-11959.435546875,304.03399658203125,0.9701785445213318,0.65421462059021,0.6177617311477661,292.6214294433594,297.1499938964844,293.1499938964844,0.0841530039906501,-10195.09375,304.126953125,0.531954288482666,0.112304575741291,0.5235859751701355,288.01708984375,291.1499938964844,251.45057678222656,250.9229278564453,279.1399230957031,292.6200256347656,288.02008056640625,1.0,0.540902316570282,0.4480530321598053,0.4480530321598053,1.0,1.0,-2.630342483520508,0.8617298603057861,1.7686126232147217,0.2280925959348678,0.0,0.0,1.0,178.83412170410156,202.0,86.88279724121094,-23645.591796875,1837.0960693359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.106201171875,304.3862609863281,278.1499938964844,0.0,18000.0,313.1499938964844,22297.365234375,23400.0,0.0,0.0,0.569728434085846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187628269195557,1.5187819004058838,-1.904959208332002e-05,0.0,0.0005782018997706,0.0,0.0,389.51708984375,0.0,0.0,0.0,0.844137966632843,4.0,0.0,1.0
630360,292.46484375,297.1499938964844,293.1499938964844,0.4493497610092163,-7606.193359375,304.0947265625,0.841580867767334,0.4347112476825714,0.3926867842674255,292.4839172363281,297.1499938964844,293.1499938964844,0.3233846724033355,-6207.4892578125,304.0993347167969,0.7739061713218689,0.3357820808887481,0.3203839659690857,292.31744384765625,297.1499938964844,293.1499938964844,0.5280940532684326,-6711.4111328125,304.0680847167969,0.8776618838310242,0.4957728683948517,0.3470686376094818,292.24151611328125,297.1499938964844,293.1499938964844,0.7610052227973938,-12040.8994140625,304.0419006347656,0.9719433784484864,0.6604264378547668,0.6236943602561951,292.6458435058594,297.1499938964844,293.1499938964844,0.0857026129961013,-10336.123046875,304.1283264160156,0.5347821116447449,0.1142066270112991,0.5325088500976562,288.0688171386719,291.1499938964844,251.450912475586,250.92315673828125,279.140625,292.6445007324219,288.07305908203125,1.0,0.5459219217300415,0.4476374983787536,0.4476374983787536,1.0,1.0,-2.6609532833099365,0.8727772831916809,1.7881759405136108,0.2318096309900283,0.0,0.0,1.0,181.0557556152344,205.0,113.8229522705078,-24098.63671875,1893.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3221740722656,304.5948181152344,278.1499938964844,0.0,18000.0,313.1499938964844,23072.23046875,23400.0,0.0,0.0,0.5774362683296204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544927000999451,1.544946789741516,-1.9711591448867694e-05,0.0,0.0005860244273208,0.0,0.0,409.9970397949219,0.0,0.0,0.0,0.8438958525657654,4.0,0.0,1.0
630420,292.5187683105469,297.1499938964844,293.1499938964844,0.4562632739543915,-7692.291015625,304.1015625,0.8435070514678955,0.4411284625530243,0.3986237645149231,292.5323181152344,297.1499938964844,293.1499938964844,0.3308125734329223,-6315.28759765625,304.1037902832031,0.7774109840393066,0.3428389728069305,0.3272203505039215,292.3707580566406,297.1499938964844,293.1499938964844,0.540259838104248,-6826.53662109375,304.0750427246094,0.8815420866012573,0.5060479044914246,0.3543481230735779,292.2963562011719,297.1499938964844,293.1499938964844,0.7762961387634277,-12216.6171875,304.0523376464844,0.975091278553009,0.6723151803016663,0.6350381374359131,292.6913757324219,297.1499938964844,293.1499938964844,0.0887406840920448,-10615.6611328125,304.1304931640625,0.539852499961853,0.1177365854382515,0.5491211414337158,288.1365051269531,291.1499938964844,251.45196533203125,250.92401123046875,279.1419982910156,292.6902160644531,288.1392517089844,1.0,0.5554738640785217,0.4469049274921417,0.4469049274921417,1.0,1.0,-2.7186598777771,0.8936499953269958,1.8250099420547483,0.2388638406991958,0.0,0.0,1.0,185.4066925048828,208.0,95.57032012939452,-24760.01171875,2002.596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7213439941406,304.9118957519531,278.1499938964844,0.0,18000.0,313.1499938964844,23316.505859375,23400.0,0.0,0.0,0.5919454097747803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530840158462524,1.5531039237976074,-1.992028774111532e-05,0.0,0.000600749393925,0.0,0.0,416.5255432128906,0.0,0.0,0.0,0.8479669094085693,4.0,0.0,1.0
630480,292.5187683105469,297.1499938964844,293.1499938964844,0.4562632739543915,-7692.291015625,304.1015625,0.8435070514678955,0.4411284625530243,0.3986237645149231,292.5323181152344,297.1499938964844,293.1499938964844,0.3308125734329223,-6315.28759765625,304.1037902832031,0.7774109840393066,0.3428389728069305,0.3272203505039215,292.3707580566406,297.1499938964844,293.1499938964844,0.540259838104248,-6826.53662109375,304.0750427246094,0.8815420866012573,0.5060479044914246,0.3543481230735779,292.2963562011719,297.1499938964844,293.1499938964844,0.7762961387634277,-12216.6171875,304.0523376464844,0.975091278553009,0.6723151803016663,0.6350381374359131,292.6913757324219,297.1499938964844,293.1499938964844,0.0887406840920448,-10615.6611328125,304.1304931640625,0.539852499961853,0.1177365854382515,0.5491211414337158,288.1365051269531,291.1499938964844,251.45196533203125,250.92401123046875,279.1419982910156,292.6902160644531,288.1392517089844,1.0,0.5554738640785217,0.4469049274921417,0.4469049274921417,1.0,1.0,-2.7186598777771,0.8936499953269958,1.8250099420547483,0.2388638406991958,0.0,0.0,1.0,185.4066925048828,208.0,95.57032012939452,-24760.01171875,2002.596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7213439941406,304.9118957519531,278.1499938964844,0.0,18000.0,313.1499938964844,23316.505859375,23400.0,0.0,0.0,0.5919454097747803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530840158462524,1.5531039237976074,-1.992028774111532e-05,0.0,0.000600749393925,0.0,0.0,416.5255432128906,0.0,0.0,0.0,0.8479669094085693,4.0,0.0,1.0
630540,292.569091796875,297.1499938964844,293.1499938964844,0.4627983868122101,-7774.03564453125,304.1067810058594,0.8450110554695129,0.4469183087348938,0.4039975106716156,292.5771484375,297.1499938964844,293.1499938964844,0.3379769921302795,-6419.17822265625,304.10723876953125,0.780450165271759,0.3493911027908325,0.3335797190666199,292.4203796386719,297.1499938964844,293.1499938964844,0.5521385669708252,-6939.02490234375,304.0802001953125,0.8849748969078064,0.5157247185707092,0.3612075448036194,292.3475952148437,297.1499938964844,293.1499938964844,0.7912586331367493,-12389.611328125,304.0599060058594,0.9777828454971312,0.6835494637489319,0.6457599997520447,292.7330017089844,297.1499938964844,293.1499938964844,0.0915284901857376,-10873.07421875,304.13232421875,0.5441603660583496,0.1209140717983245,0.5641409754753113,288.1871032714844,291.1499938964844,251.4535980224609,250.9254608154297,279.14324951171875,292.73193359375,288.1893310546875,1.0,0.564419150352478,0.4462916553020477,0.4462916553020477,1.0,1.0,-2.771953821182251,0.9129895567893982,1.858964204788208,0.2454427033662796,0.0,0.0,1.0,189.65475463867188,211.0,76.1411361694336,-25352.78515625,2108.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0946655273437,305.1991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,23378.818359375,24480.0,0.0,0.0,0.605171799659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551577806472778,1.5551778078079224,-1.997352228499949e-05,0.0,0.0006141724297776,0.0,0.0,418.19635009765625,0.0,0.0,0.0,0.8640018105506897,4.0,0.0,1.0
630600,292.569091796875,297.1499938964844,293.1499938964844,0.4627983868122101,-7774.03564453125,304.1067810058594,0.8450110554695129,0.4469183087348938,0.4039975106716156,292.5771484375,297.1499938964844,293.1499938964844,0.3379769921302795,-6419.17822265625,304.10723876953125,0.780450165271759,0.3493911027908325,0.3335797190666199,292.4203796386719,297.1499938964844,293.1499938964844,0.5521385669708252,-6939.02490234375,304.0802001953125,0.8849748969078064,0.5157247185707092,0.3612075448036194,292.3475952148437,297.1499938964844,293.1499938964844,0.7912586331367493,-12389.611328125,304.0599060058594,0.9777828454971312,0.6835494637489319,0.6457599997520447,292.7330017089844,297.1499938964844,293.1499938964844,0.0915284901857376,-10873.07421875,304.13232421875,0.5441603660583496,0.1209140717983245,0.5641409754753113,288.1871032714844,291.1499938964844,251.4535980224609,250.9254608154297,279.14324951171875,292.73193359375,288.1893310546875,1.0,0.564419150352478,0.4462916553020477,0.4462916553020477,1.0,1.0,-2.771953821182251,0.9129895567893982,1.858964204788208,0.2454427033662796,0.0,0.0,1.0,189.65475463867188,211.0,76.1411361694336,-25352.78515625,2108.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0946655273437,305.1991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,23378.818359375,24480.0,0.0,0.0,0.605171799659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551577806472778,1.5551778078079224,-1.997352228499949e-05,0.0,0.0006141724297776,0.0,0.0,418.19635009765625,0.0,0.0,0.0,0.8640018105506897,4.0,0.0,1.0
630660,292.6162414550781,297.1499938964844,293.1499938964844,0.467651754617691,-7833.0810546875,304.11297607421875,0.8460572957992554,0.4520711302757263,0.4088078141212463,292.618896484375,297.1499938964844,293.1499938964844,0.3439133167266845,-6503.8291015625,304.11151123046875,0.782995343208313,0.3554376065731048,0.3394660651683807,292.4667663574219,297.1499938964844,293.1499938964844,0.5621947646141052,-7032.7412109375,304.0865783691406,0.8879253268241882,0.5247972011566162,0.3676510453224182,292.3957824707031,297.1499938964844,293.1499938964844,0.8037793636322021,-12531.7470703125,304.0688781738281,0.980008065700531,0.6941051483154297,0.655856192111969,292.7710876464844,297.1499938964844,293.1499938964844,0.0938301607966423,-11082.8955078125,304.1343688964844,0.5477157831192017,0.1237512454390525,0.5776360034942627,288.2612609863281,291.1499938964844,251.4559326171875,250.9276428222656,279.1443786621094,292.7701416015625,288.2636108398437,1.0,0.5727887153625488,0.4457891881465912,0.4457891881465912,1.0,1.0,-2.820919990539551,0.9308284521102904,1.8900916576385496,0.2515606880187988,0.0,0.0,1.0,193.8386993408203,214.0,88.1665267944336,-26019.38671875,2209.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4048156738281,305.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,24319.185546875,24480.0,0.0,0.0,0.6176561117172241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861260890960691,1.5861468315124512,-2.0776918972842395e-05,0.0,0.000626842433121,0.0,0.0,443.6802673339844,0.0,0.0,0.0,0.866122305393219,4.0,0.0,1.0
630720,292.6162414550781,297.1499938964844,293.1499938964844,0.467651754617691,-7833.0810546875,304.11297607421875,0.8460572957992554,0.4520711302757263,0.4088078141212463,292.618896484375,297.1499938964844,293.1499938964844,0.3439133167266845,-6503.8291015625,304.11151123046875,0.782995343208313,0.3554376065731048,0.3394660651683807,292.4667663574219,297.1499938964844,293.1499938964844,0.5621947646141052,-7032.7412109375,304.0865783691406,0.8879253268241882,0.5247972011566162,0.3676510453224182,292.3957824707031,297.1499938964844,293.1499938964844,0.8037793636322021,-12531.7470703125,304.0688781738281,0.980008065700531,0.6941051483154297,0.655856192111969,292.7710876464844,297.1499938964844,293.1499938964844,0.0938301607966423,-11082.8955078125,304.1343688964844,0.5477157831192017,0.1237512454390525,0.5776360034942627,288.2612609863281,291.1499938964844,251.4559326171875,250.9276428222656,279.1443786621094,292.7701416015625,288.2636108398437,1.0,0.5727887153625488,0.4457891881465912,0.4457891881465912,1.0,1.0,-2.820919990539551,0.9308284521102904,1.8900916576385496,0.2515606880187988,0.0,0.0,1.0,193.8386993408203,214.0,88.1665267944336,-26019.38671875,2209.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4048156738281,305.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,24319.185546875,24480.0,0.0,0.0,0.6176561117172241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861260890960691,1.5861468315124512,-2.0776918972842395e-05,0.0,0.000626842433121,0.0,0.0,443.6802673339844,0.0,0.0,0.0,0.866122305393219,4.0,0.0,1.0
630780,292.660400390625,297.1499938964844,293.1499938964844,0.4727299511432647,-7896.291015625,304.1168212890625,0.8466690182685852,0.456636369228363,0.4130831956863403,292.6578063964844,297.1499938964844,293.1499938964844,0.3500207364559173,-6591.68994140625,304.1141357421875,0.7850658893585205,0.361001044511795,0.3448936343193054,292.5101013183594,297.1499938964844,293.1499938964844,0.5726794004440308,-7131.4501953125,304.0902099609375,0.8904187679290771,0.5333153605461121,0.3737010657787323,292.44097900390625,297.1499938964844,293.1499938964844,0.8169612884521484,-12684.1103515625,304.07391357421875,0.9818136096000672,0.7040451169013977,0.6653580069541931,292.8059997558594,297.1499938964844,293.1499938964844,0.0960320606827735,-11285.388671875,304.1358947753906,0.5505630970001221,0.1262637227773666,0.5896674990653992,288.3030090332031,291.1499938964844,251.45909118652344,250.9306640625,279.1454467773437,292.8051452636719,288.3046875,1.0,0.5806073546409607,0.445387065410614,0.445387065410614,1.0,1.0,-2.8657474517822266,0.9472349286079408,1.9185125827789309,0.257236123085022,0.0,0.0,1.0,197.9641571044922,217.0,64.9279556274414,-26514.65234375,2306.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6916198730469,305.7068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,24440.037109375,24480.0,0.0,0.0,0.6291882991790771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900622606277466,1.590083122253418,-2.0880168449366465e-05,0.0,0.0006385461310856,0.0,0.0,446.9916687011719,0.0,0.0,0.0,0.8680832982063293,4.0,0.0,1.0
630840,292.660400390625,297.1499938964844,293.1499938964844,0.4727299511432647,-7896.291015625,304.1168212890625,0.8466690182685852,0.456636369228363,0.4130831956863403,292.6578063964844,297.1499938964844,293.1499938964844,0.3500207364559173,-6591.68994140625,304.1141357421875,0.7850658893585205,0.361001044511795,0.3448936343193054,292.5101013183594,297.1499938964844,293.1499938964844,0.5726794004440308,-7131.4501953125,304.0902099609375,0.8904187679290771,0.5333153605461121,0.3737010657787323,292.44097900390625,297.1499938964844,293.1499938964844,0.8169612884521484,-12684.1103515625,304.07391357421875,0.9818136096000672,0.7040451169013977,0.6653580069541931,292.8059997558594,297.1499938964844,293.1499938964844,0.0960320606827735,-11285.388671875,304.1358947753906,0.5505630970001221,0.1262637227773666,0.5896674990653992,288.3030090332031,291.1499938964844,251.45909118652344,250.9306640625,279.1454467773437,292.8051452636719,288.3046875,1.0,0.5806073546409607,0.445387065410614,0.445387065410614,1.0,1.0,-2.8657474517822266,0.9472349286079408,1.9185125827789309,0.257236123085022,0.0,0.0,1.0,197.9641571044922,217.0,64.9279556274414,-26514.65234375,2306.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6916198730469,305.7068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,24440.037109375,24480.0,0.0,0.0,0.6291882991790771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900622606277466,1.590083122253418,-2.0880168449366465e-05,0.0,0.0006385461310856,0.0,0.0,446.9916687011719,0.0,0.0,0.0,0.8680832982063293,4.0,0.0,1.0
630900,292.6814270019531,297.1499938964844,293.1499938964844,0.4751133322715759,-7925.9619140625,304.1185302734375,0.8468254804611206,0.458707332611084,0.415032148361206,292.67626953125,297.1499938964844,293.1499938964844,0.3529561460018158,-6633.8466796875,304.1153259277344,0.7859359979629517,0.363608181476593,0.3474428951740265,292.5307006835937,297.1499938964844,293.1499938964844,0.5778011679649353,-7179.59912109375,304.0917663574219,0.8915090560913086,0.5373758673667908,0.3765881061553955,292.4625244140625,297.1499938964844,293.1499938964844,0.8234230279922485,-12758.826171875,304.07598876953125,0.9825792908668518,0.7087950110435486,0.6699029803276062,292.8223876953125,297.1499938964844,293.1499938964844,0.0970509946346283,-11379.0390625,304.1365966796875,0.5517436861991882,0.1274054795503616,0.5951660871505737,288.3199768066406,291.1499938964844,251.4610290527344,250.9325256347656,279.1459350585937,292.8215637207031,288.3215026855469,1.0,0.5843204259872437,0.4452199041843414,0.4452199041843414,1.0,1.0,-2.886702299118042,0.95493346452713,1.9317688941955569,0.2599187791347503,0.0,0.0,1.0,200.0042724609375,217.0,56.49911880493164,-26744.9296875,2353.622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8303527832031,305.8125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,24460.060546875,25560.0,0.0,0.0,0.6345779299736023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907135009765625,1.590734362602234,-2.089727422571741e-05,0.0,0.0006440159631893,0.0,0.0,447.5411376953125,0.0,0.0,0.0,0.8834078907966614,4.0,0.0,1.0
630960,292.70184326171875,297.1499938964844,293.1499938964844,0.4765446484088897,-7942.45166015625,304.12164306640625,0.8468801975250244,0.4606304466724396,0.4168549478054046,292.69415283203125,297.1499938964844,293.1499938964844,0.35517418384552,-6664.7158203125,304.1176147460937,0.786695659160614,0.3660972118377685,0.3498838543891907,292.5506896972656,297.1499938964844,293.1499938964844,0.5818219184875488,-7216.283203125,304.0950622558594,0.892492949962616,0.5412966012954712,0.3793829977512359,292.4834899902344,297.1499938964844,293.1499938964844,0.828402042388916,-12814.1396484375,304.08038330078125,0.9832531809806824,0.7133845090866089,0.6743080019950867,292.83807373046875,297.1499938964844,293.1499938964844,0.0978461951017379,-11449.935546875,304.1376037597656,0.5527692437171936,0.1284734308719635,0.6003355979919434,288.3590393066406,291.1499938964844,251.4632110595703,250.9346466064453,279.1463928222656,292.8373107910156,288.361572265625,1.0,0.5879064202308655,0.4450742900371551,0.4450742900371551,1.0,1.0,-2.90670132637024,0.9623016715049744,1.9443997144699097,0.2625013589859009,0.0,0.0,1.0,202.0327911376953,220.0,80.24212646484375,-27080.869140625,2399.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9483337402344,305.943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,25246.03125,25560.0,0.0,0.0,0.6399162411689758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160684823989868,1.6160900592803955,-2.156876325898338e-05,0.0,0.0006494336412288,0.0,0.0,469.2847595214844,0.0,0.0,0.0,0.8826981782913208,4.0,0.0,1.0
631020,292.74090576171875,297.1499938964844,293.1499938964844,0.4801292717456817,-7986.42041015625,304.1250915527344,0.8466795682907104,0.4640649259090423,0.4201205968856811,292.72821044921875,297.1499938964844,293.1499938964844,0.3601619005203247,-6735.71044921875,304.1200561523437,0.7878820300102234,0.3707352876663208,0.354441225528717,292.5887756347656,297.1499938964844,293.1499938964844,0.5908498764038086,-7300.49951171875,304.0982666015625,0.8941366076469421,0.5487520098686218,0.384694367647171,292.5236511230469,297.1499938964844,293.1499938964844,0.8397430777549744,-12944.328125,304.0846252441406,0.9843236804008484,0.7221226692199707,0.6826849579811096,292.8675537109375,297.1499938964844,293.1499938964844,0.0995041877031326,-11600.7705078125,304.1389465332031,0.5543689131736755,0.1303951889276504,0.6097128391265869,288.3990478515625,291.1499938964844,251.4684295654297,250.939697265625,279.1472473144531,292.8668518066406,288.40045166015625,1.0,0.5947026014328003,0.4448449611663818,0.4448449611663818,1.0,1.0,-2.9438416957855225,0.9760528802871704,1.967788815498352,0.2673641443252563,0.0,0.0,1.0,206.0616607666016,223.0,59.56049346923828,-27503.798828125,2486.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1677551269531,306.1195983886719,278.1499938964844,0.0,18000.0,313.1499938964844,25483.32421875,25560.0,0.0,0.0,0.6500862836837769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623645544052124,1.6236673593521118,-2.177149144699797e-05,0.0,0.0006597549072466,0.0,0.0,475.9166870117188,0.0,0.0,0.0,0.8864705562591553,4.0,0.0,1.0
631080,292.74090576171875,297.1499938964844,293.1499938964844,0.4801292717456817,-7986.42041015625,304.1250915527344,0.8466795682907104,0.4640649259090423,0.4201205968856811,292.72821044921875,297.1499938964844,293.1499938964844,0.3601619005203247,-6735.71044921875,304.1200561523437,0.7878820300102234,0.3707352876663208,0.354441225528717,292.5887756347656,297.1499938964844,293.1499938964844,0.5908498764038086,-7300.49951171875,304.0982666015625,0.8941366076469421,0.5487520098686218,0.384694367647171,292.5236511230469,297.1499938964844,293.1499938964844,0.8397430777549744,-12944.328125,304.0846252441406,0.9843236804008484,0.7221226692199707,0.6826849579811096,292.8675537109375,297.1499938964844,293.1499938964844,0.0995041877031326,-11600.7705078125,304.1389465332031,0.5543689131736755,0.1303951889276504,0.6097128391265869,288.3990478515625,291.1499938964844,251.4684295654297,250.939697265625,279.1472473144531,292.8668518066406,288.40045166015625,1.0,0.5947026014328003,0.4448449611663818,0.4448449611663818,1.0,1.0,-2.9438416957855225,0.9760528802871704,1.967788815498352,0.2673641443252563,0.0,0.0,1.0,206.0616607666016,223.0,59.56049346923828,-27503.798828125,2486.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1677551269531,306.1195983886719,278.1499938964844,0.0,18000.0,313.1499938964844,25483.32421875,25560.0,0.0,0.0,0.6500862836837769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623645544052124,1.6236673593521118,-2.177149144699797e-05,0.0,0.0006597549072466,0.0,0.0,475.9166870117188,0.0,0.0,0.0,0.8864705562591553,4.0,0.0,1.0
631140,292.7775573730469,297.1499938964844,293.1499938964844,0.4834403991699219,-8027.19921875,304.1278686523437,0.8461351990699768,0.4669863581657409,0.4229269027709961,292.7601318359375,297.1499938964844,293.1499938964844,0.3649300336837768,-6803.58740234375,304.1221008300781,0.7886843085289001,0.3749411702156067,0.3585908412933349,292.6244506835937,297.1499938964844,293.1499938964844,0.5997207760810852,-7383.25830078125,304.1007080078125,0.8954243063926697,0.5557318329811096,0.3896736800670624,292.5614013671875,297.1499938964844,293.1499938964844,0.8509564399719238,-13073.3564453125,304.08770751953125,0.9851039052009584,0.7303279638290405,0.6905587911605835,292.8946533203125,297.1499938964844,293.1499938964844,0.1009973958134651,-11736.68359375,304.14013671875,0.5554383993148804,0.1320504248142242,0.6178837418556213,288.4266052246094,291.1499938964844,251.474838256836,250.94595336914065,279.1480407714844,292.8940124511719,288.4277648925781,1.0,0.6010235548019409,0.4446887373924255,0.4446887373924255,1.0,1.0,-2.9774866104125977,0.9885995388031006,1.9888869524002075,0.2718583643436432,0.0,0.0,1.0,210.0315093994141,226.0,43.98128509521485,-27878.037109375,2569.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38427734375,306.2856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,25541.080078125,26640.0,0.0,0.0,0.6594112515449524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254844665527344,1.6255062818527222,-2.182083699153736e-05,0.0,0.0006692185997962,0.0,0.0,477.53558349609375,0.0,0.0,0.0,0.9023860692977904,4.0,0.0,1.0
631200,292.7775573730469,297.1499938964844,293.1499938964844,0.4834403991699219,-8027.19921875,304.1278686523437,0.8461351990699768,0.4669863581657409,0.4229269027709961,292.7601318359375,297.1499938964844,293.1499938964844,0.3649300336837768,-6803.58740234375,304.1221008300781,0.7886843085289001,0.3749411702156067,0.3585908412933349,292.6244506835937,297.1499938964844,293.1499938964844,0.5997207760810852,-7383.25830078125,304.1007080078125,0.8954243063926697,0.5557318329811096,0.3896736800670624,292.5614013671875,297.1499938964844,293.1499938964844,0.8509564399719238,-13073.3564453125,304.08770751953125,0.9851039052009584,0.7303279638290405,0.6905587911605835,292.8946533203125,297.1499938964844,293.1499938964844,0.1009973958134651,-11736.68359375,304.14013671875,0.5554383993148804,0.1320504248142242,0.6178837418556213,288.4266052246094,291.1499938964844,251.474838256836,250.94595336914065,279.1480407714844,292.8940124511719,288.4277648925781,1.0,0.6010235548019409,0.4446887373924255,0.4446887373924255,1.0,1.0,-2.9774866104125977,0.9885995388031006,1.9888869524002075,0.2718583643436432,0.0,0.0,1.0,210.0315093994141,226.0,43.98128509521485,-27878.037109375,2569.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38427734375,306.2856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,25541.080078125,26640.0,0.0,0.0,0.6594112515449524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254844665527344,1.6255062818527222,-2.182083699153736e-05,0.0,0.0006692185997962,0.0,0.0,477.53558349609375,0.0,0.0,0.0,0.9023860692977904,4.0,0.0,1.0
631260,292.8124084472656,297.1499938964844,293.1499938964844,0.485068529844284,-8045.25830078125,304.1324157714844,0.8452271223068237,0.4693576991558075,0.4252596497535705,292.790283203125,297.1499938964844,293.1499938964844,0.3684143722057342,-6851.7734375,304.12548828125,0.789094865322113,0.3787046372890472,0.3623343110084533,292.6580810546875,297.1499938964844,293.1499938964844,0.6067284345626831,-7447.0615234375,304.1053466796875,0.8963453769683838,0.5622261762619019,0.3943227231502533,292.5972595214844,297.1499938964844,293.1499938964844,0.8597027063369751,-13170.9208984375,304.0937194824219,0.985585391521454,0.7379703521728516,0.6979205012321472,292.9195861816406,297.1499938964844,293.1499938964844,0.1020587235689163,-11830.0712890625,304.1416320800781,0.556016206741333,0.1334586441516876,0.6249507665634155,288.48211669921875,291.1499938964844,251.4825897216797,250.9534912109375,279.1487731933594,292.91900634765625,288.48358154296875,1.0,0.6068935990333557,0.4446011781692505,0.4446011781692505,1.0,1.0,-3.007735013961792,0.9999791383743286,2.007755756378174,0.2760021686553955,0.0,0.0,1.0,213.96481323242188,229.0,60.82110595703125,-28347.7109375,2646.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55828857421875,306.46563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.224609375,26640.0,0.0,0.0,0.6683779954910278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.6553717851638794,-2.263002170366235e-05,0.0,0.0006783187272958,0.0,0.0,504.3433532714844,0.0,0.0,0.0,0.9038888216018676,4.0,0.0,1.0
