time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631320,292.8124084472656,297.1499938964844,293.1499938964844,0.485068529844284,-8045.25830078125,304.1324157714844,0.8452271223068237,0.4693576991558075,0.4252596497535705,292.790283203125,297.1499938964844,293.1499938964844,0.3684143722057342,-6851.7734375,304.12548828125,0.789094865322113,0.3787046372890472,0.3623343110084533,292.6580810546875,297.1499938964844,293.1499938964844,0.6067284345626831,-7447.0615234375,304.1053466796875,0.8963453769683838,0.5622261762619019,0.3943227231502533,292.5972595214844,297.1499938964844,293.1499938964844,0.8597027063369751,-13170.9208984375,304.0937194824219,0.985585391521454,0.7379703521728516,0.6979205012321472,292.9195861816406,297.1499938964844,293.1499938964844,0.1020587235689163,-11830.0712890625,304.1416320800781,0.556016206741333,0.1334586441516876,0.6249507665634155,288.48211669921875,291.1499938964844,251.4825897216797,250.9534912109375,279.1487731933594,292.91900634765625,288.48358154296875,1.0,0.6068935990333557,0.4446011781692505,0.4446011781692505,1.0,1.0,-3.007735013961792,0.9999791383743286,2.007755756378174,0.2760021686553955,0.0,0.0,1.0,213.96481323242188,229.0,60.82110595703125,-28347.7109375,2646.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55828857421875,306.46563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.224609375,26640.0,0.0,0.0,0.6683779954910278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.6553717851638794,-2.263002170366235e-05,0.0,0.0006783187272958,0.0,0.0,504.3433532714844,0.0,0.0,0.0,0.9038888216018676,4.0,0.0,1.0
631380,292.8453369140625,297.1499938964844,293.1499938964844,0.4869556427001953,-8067.7705078125,304.1351318359375,0.8439823985099792,0.4712273180484772,0.4271295666694641,292.8187561035156,297.1499938964844,293.1499938964844,0.3720960021018982,-6903.6181640625,304.1275329589844,0.7891369462013245,0.382045567035675,0.3656741380691528,292.68963623046875,297.1499938964844,293.1499938964844,0.6142669320106506,-7516.81103515625,304.1076354980469,0.8969380259513855,0.5682862401008606,0.3986617028713226,292.6310729980469,297.1499938964844,293.1499938964844,0.8692230582237244,-13279.6494140625,304.0965881347656,0.9858030080795288,0.7451159954071045,0.7047990560531616,292.94256591796875,297.1499938964844,293.1499938964844,0.1031021848320961,-11923.7763671875,304.1426696777344,0.5561472773551941,0.1346347033977508,0.6309714317321777,288.50994873046875,291.1499938964844,251.4917907714844,250.96246337890625,279.1494140625,292.9420471191406,288.51104736328125,1.0,0.6123276352882385,0.444577157497406,0.444577157497406,1.0,1.0,-3.0347304344177246,1.0102449655532837,2.024485349655152,0.2798078954219818,0.0,0.0,1.0,217.85372924804688,232.0,44.20133972167969,-28661.626953125,2718.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73016357421875,306.60125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.7265625,26640.0,0.0,0.0,0.6766829490661621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658954381942749,1.6589771509170532,-2.272870005981531e-05,0.0,0.0006867471383884,0.0,0.0,507.6457824707031,0.0,0.0,0.0,0.9056819081306458,4.0,0.0,1.0
631440,292.8453369140625,297.1499938964844,293.1499938964844,0.4869556427001953,-8067.7705078125,304.1351318359375,0.8439823985099792,0.4712273180484772,0.4271295666694641,292.8187561035156,297.1499938964844,293.1499938964844,0.3720960021018982,-6903.6181640625,304.1275329589844,0.7891369462013245,0.382045567035675,0.3656741380691528,292.68963623046875,297.1499938964844,293.1499938964844,0.6142669320106506,-7516.81103515625,304.1076354980469,0.8969380259513855,0.5682862401008606,0.3986617028713226,292.6310729980469,297.1499938964844,293.1499938964844,0.8692230582237244,-13279.6494140625,304.0965881347656,0.9858030080795288,0.7451159954071045,0.7047990560531616,292.94256591796875,297.1499938964844,293.1499938964844,0.1031021848320961,-11923.7763671875,304.1426696777344,0.5561472773551941,0.1346347033977508,0.6309714317321777,288.50994873046875,291.1499938964844,251.4917907714844,250.96246337890625,279.1494140625,292.9420471191406,288.51104736328125,1.0,0.6123276352882385,0.444577157497406,0.444577157497406,1.0,1.0,-3.0347304344177246,1.0102449655532837,2.024485349655152,0.2798078954219818,0.0,0.0,1.0,217.85372924804688,232.0,44.20133972167969,-28661.626953125,2718.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73016357421875,306.60125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.7265625,26640.0,0.0,0.0,0.6766829490661621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658954381942749,1.6589771509170532,-2.272870005981531e-05,0.0,0.0006867471383884,0.0,0.0,507.6457824707031,0.0,0.0,0.0,0.9056819081306458,4.0,0.0,1.0
631500,292.86114501953125,297.1499938964844,293.1499938964844,0.4877352714538574,-8076.96484375,304.13641357421875,0.843254804611206,0.4719865322113037,0.4279077351093292,292.8323669433594,297.1499938964844,293.1499938964844,0.3738046586513519,-6927.6220703125,304.1285095214844,0.7890381217002869,0.3835668563842773,0.3672029972076416,292.7046813964844,297.1499938964844,293.1499938964844,0.6179089546203613,-7550.44091796875,304.1087341308594,0.8971299529075623,0.5711616277694702,0.4007240235805511,292.6472473144531,297.1499938964844,293.1499938964844,0.8738380074501038,-13332.2705078125,304.097900390625,0.9858301281929016,0.7485121488571167,0.7080737948417664,292.953369140625,297.1499938964844,293.1499938964844,0.1035626381635665,-11965.0439453125,304.1431884765625,0.5560663938522339,0.1351426690816879,0.6336187124252319,288.5219116210937,291.1499938964844,251.4969787597656,250.967514038086,279.14971923828125,292.9528503417969,288.52294921875,1.0,0.6148907542228699,0.4445866048336029,0.4445866048336029,1.0,1.0,-3.047106981277466,1.0149948596954346,2.0321121215820312,0.281595915555954,0.0,0.0,1.0,219.7769775390625,232.0,39.22726440429688,-28808.55859375,2753.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8182373046875,306.66961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.2109375,27720.0,0.0,0.0,0.6805529594421387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595306396484375,1.659553289413452,-2.274449252581689e-05,0.0,0.0006906747585162,0.0,0.0,508.1749267578125,0.0,0.0,0.0,0.9209684133529664,4.0,0.0,1.0
631560,292.8765869140625,297.1499938964844,293.1499938964844,0.4875403046607971,-8072.73486328125,304.1392517089844,0.8424529433250427,0.4726098775863647,0.4285770058631897,292.8456115722656,297.1499938964844,293.1499938964844,0.374758630990982,-6939.94384765625,304.13067626953125,0.7888601422309875,0.3849885463714599,0.3686404228210449,292.7192687988281,297.1499938964844,293.1499938964844,0.6203955411911011,-7572.22802734375,304.1116943359375,0.8972522616386414,0.5739358067512512,0.4027172029018402,292.6630554199219,297.1499938964844,293.1499938964844,0.8768988847732544,-13364.7529296875,304.101806640625,0.98580002784729,0.7517764568328857,0.711235761642456,292.9637145996094,297.1499938964844,293.1499938964844,0.1038030609488487,-11984.173828125,304.1439819335937,0.555893063545227,0.1355998218059539,0.6360397338867188,288.556884765625,291.1499938964844,251.5025787353516,250.9729766845703,279.1500244140625,292.9632263183594,288.5588684082031,1.0,0.6173551082611084,0.4446099698543548,0.4446099698543548,1.0,1.0,-3.0587522983551025,1.0194953680038452,2.039256811141968,0.2833110094070434,0.0,0.0,1.0,221.6894989013672,235.0,65.27899932861328,-29065.53125,2785.978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.88934326171875,306.7646484375,278.1499938964844,0.0,18000.0,313.1499938964844,27418.23046875,27720.0,0.0,0.0,0.6844320297241211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841583251953125,1.6841816902160645,-2.34245653700782e-05,0.0,0.0006946115172468,0.0,0.0,531.13671875,0.0,0.0,0.0,0.9198387861251832,4.0,0.0,1.0
631620,292.90631103515625,297.1499938964844,293.1499938964844,0.4879219233989715,-8075.8603515625,304.14215087890625,0.8406215310096741,0.4735084772109985,0.4295774400234222,292.8709411621094,297.1499938964844,293.1499938964844,0.3773043751716614,-6975.14794921875,304.1328430175781,0.7882747054100037,0.3875601589679718,0.3712497353553772,292.7470703125,297.1499938964844,293.1499938964844,0.6265329122543335,-7628.40869140625,304.1141967773437,0.8972982168197632,0.579212486743927,0.406507283449173,292.69342041015625,297.1499938964844,293.1499938964844,0.8845509886741638,-13451.03515625,304.1050720214844,0.9855636358261108,0.7579525709152222,0.7172086834907532,292.9831848144531,297.1499938964844,293.1499938964844,0.1044220551848411,-12038.1591796875,304.1449584960937,0.5552808046340942,0.1363693475723266,0.640228271484375,288.5904846191406,291.1499938964844,251.5150756835937,250.9851226806641,279.15057373046875,292.98272705078125,288.59161376953125,1.0,0.6219934821128845,0.4446970820426941,0.4446970820426941,1.0,1.0,-3.0798728466033936,1.0277589559555054,2.052113771438598,0.2865199148654938,0.0,0.0,1.0,225.4847869873047,238.0,49.78266143798828,-29339.345703125,2848.0029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0267028808594,306.8807067871094,278.1499938964844,0.0,18000.0,313.1499938964844,27648.869140625,27720.0,0.0,0.0,0.6918275356292725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912269592285156,1.691250562667847,-2.3621609216206707e-05,0.0,0.0007021170458756,0.0,0.0,537.8526000976562,0.0,0.0,0.0,0.923349916934967,4.0,0.0,1.0
631680,292.90631103515625,297.1499938964844,293.1499938964844,0.4879219233989715,-8075.8603515625,304.14215087890625,0.8406215310096741,0.4735084772109985,0.4295774400234222,292.8709411621094,297.1499938964844,293.1499938964844,0.3773043751716614,-6975.14794921875,304.1328430175781,0.7882747054100037,0.3875601589679718,0.3712497353553772,292.7470703125,297.1499938964844,293.1499938964844,0.6265329122543335,-7628.40869140625,304.1141967773437,0.8972982168197632,0.579212486743927,0.406507283449173,292.69342041015625,297.1499938964844,293.1499938964844,0.8845509886741638,-13451.03515625,304.1050720214844,0.9855636358261108,0.7579525709152222,0.7172086834907532,292.9831848144531,297.1499938964844,293.1499938964844,0.1044220551848411,-12038.1591796875,304.1449584960937,0.5552808046340942,0.1363693475723266,0.640228271484375,288.5904846191406,291.1499938964844,251.5150756835937,250.9851226806641,279.15057373046875,292.98272705078125,288.59161376953125,1.0,0.6219934821128845,0.4446970820426941,0.4446970820426941,1.0,1.0,-3.0798728466033936,1.0277589559555054,2.052113771438598,0.2865199148654938,0.0,0.0,1.0,225.4847869873047,238.0,49.78266143798828,-29339.345703125,2848.0029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0267028808594,306.8807067871094,278.1499938964844,0.0,18000.0,313.1499938964844,27648.869140625,27720.0,0.0,0.0,0.6918275356292725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912269592285156,1.691250562667847,-2.3621609216206707e-05,0.0,0.0007021170458756,0.0,0.0,537.8526000976562,0.0,0.0,0.0,0.923349916934967,4.0,0.0,1.0
631740,292.9340515136719,297.1499938964844,293.1499938964844,0.488086849451065,-8076.57080078125,304.1445007324219,0.8386032581329346,0.4740536212921142,0.4302437007427215,292.89471435546875,297.1499938964844,293.1499938964844,0.3796619772911072,-7007.8505859375,304.1346435546875,0.787461519241333,0.3898097574710846,0.3735494315624237,292.77313232421875,297.1499938964844,293.1499938964844,0.6325370073318481,-7683.47412109375,304.1161193847656,0.8971431255340576,0.5841305255889893,0.4100523889064789,292.7220764160156,297.1499938964844,293.1499938964844,0.8920474052429199,-13535.8701171875,304.1075439453125,0.9851635098457336,0.7637056112289429,0.7227834463119507,293.0010681152344,297.1499938964844,293.1499938964844,0.1049360856413841,-12083.07421875,304.1457824707031,0.5543814301490784,0.1369644701480865,0.6436192393302917,288.6155700683594,291.1499938964844,251.5294189453125,250.99905395507807,279.1510925292969,293.00067138671875,288.6166076660156,1.0,0.6262772679328918,0.4448310434818268,0.4448310434818268,1.0,1.0,-3.09848690032959,1.035173773765564,2.0633132457733154,0.2894771695137024,0.0,0.0,1.0,229.2115631103516,241.0,39.13101577758789,-29580.763671875,2905.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17364501953125,306.9976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.38671875,28800.0,0.0,0.0,0.6985587477684021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928935050964355,1.6929171085357666,-2.3668186258873906e-05,0.0,0.0007089482969604,0.0,0.0,539.4442138671875,0.0,0.0,0.0,0.9391778707504272,4.0,0.0,1.0
631800,292.9340515136719,297.1499938964844,293.1499938964844,0.488086849451065,-8076.57080078125,304.1445007324219,0.8386032581329346,0.4740536212921142,0.4302437007427215,292.89471435546875,297.1499938964844,293.1499938964844,0.3796619772911072,-7007.8505859375,304.1346435546875,0.787461519241333,0.3898097574710846,0.3735494315624237,292.77313232421875,297.1499938964844,293.1499938964844,0.6325370073318481,-7683.47412109375,304.1161193847656,0.8971431255340576,0.5841305255889893,0.4100523889064789,292.7220764160156,297.1499938964844,293.1499938964844,0.8920474052429199,-13535.8701171875,304.1075439453125,0.9851635098457336,0.7637056112289429,0.7227834463119507,293.0010681152344,297.1499938964844,293.1499938964844,0.1049360856413841,-12083.07421875,304.1457824707031,0.5543814301490784,0.1369644701480865,0.6436192393302917,288.6155700683594,291.1499938964844,251.5294189453125,250.99905395507807,279.1510925292969,293.00067138671875,288.6166076660156,1.0,0.6262772679328918,0.4448310434818268,0.4448310434818268,1.0,1.0,-3.09848690032959,1.035173773765564,2.0633132457733154,0.2894771695137024,0.0,0.0,1.0,229.2115631103516,241.0,39.13101577758789,-29580.763671875,2905.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17364501953125,306.9976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.38671875,28800.0,0.0,0.0,0.6985587477684021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928935050964355,1.6929171085357666,-2.3668186258873906e-05,0.0,0.0007089482969604,0.0,0.0,539.4442138671875,0.0,0.0,0.0,0.9391778707504272,4.0,0.0,1.0
631860,292.960205078125,297.1499938964844,293.1499938964844,0.4867438971996307,-8056.9873046875,304.1484375,0.8363940715789795,0.4742216169834137,0.4305932819843292,292.9171447753906,297.1499938964844,293.1499938964844,0.3808037936687469,-7022.171875,304.13775634765625,0.7864132523536682,0.391727089881897,0.3755485117435455,292.79791259765625,297.1499938964844,293.1499938964844,0.6366879940032959,-7720.0,304.120361328125,0.8967565894126892,0.5886564254760742,0.4133338928222656,292.7494812011719,297.1499938964844,293.1499938964844,0.8970723748207092,-13589.6044921875,304.1131286621094,0.98457270860672,0.768990695476532,0.7279365062713623,293.0175170898437,297.1499938964844,293.1499938964844,0.1050813645124435,-12091.8623046875,304.1469116210937,0.5532136559486389,0.137400135397911,0.6462953090667725,288.66961669921875,291.1499938964844,251.5457000732422,251.01486206054688,279.15155029296875,293.01715087890625,288.6709899902344,1.0,0.6302302479743958,0.445010781288147,0.445010781288147,1.0,1.0,-3.114675521850586,1.041770339012146,2.0729050636291504,0.2922002077102661,0.0,0.0,1.0,232.8949584960937,244.0,58.18427276611328,-29927.005859375,2957.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2882080078125,307.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.244140625,28800.0,0.0,0.0,0.7050849795341492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760869026184,1.721785306930542,-2.4482253138558008e-05,0.0,0.0007155716302804,0.0,0.0,567.513671875,0.0,0.0,0.0,0.9401241540908812,4.0,0.0,1.0
631920,292.960205078125,297.1499938964844,293.1499938964844,0.4867438971996307,-8056.9873046875,304.1484375,0.8363940715789795,0.4742216169834137,0.4305932819843292,292.9171447753906,297.1499938964844,293.1499938964844,0.3808037936687469,-7022.171875,304.13775634765625,0.7864132523536682,0.391727089881897,0.3755485117435455,292.79791259765625,297.1499938964844,293.1499938964844,0.6366879940032959,-7720.0,304.120361328125,0.8967565894126892,0.5886564254760742,0.4133338928222656,292.7494812011719,297.1499938964844,293.1499938964844,0.8970723748207092,-13589.6044921875,304.1131286621094,0.98457270860672,0.768990695476532,0.7279365062713623,293.0175170898437,297.1499938964844,293.1499938964844,0.1050813645124435,-12091.8623046875,304.1469116210937,0.5532136559486389,0.137400135397911,0.6462953090667725,288.66961669921875,291.1499938964844,251.5457000732422,251.01486206054688,279.15155029296875,293.01715087890625,288.6709899902344,1.0,0.6302302479743958,0.445010781288147,0.445010781288147,1.0,1.0,-3.114675521850586,1.041770339012146,2.0729050636291504,0.2922002077102661,0.0,0.0,1.0,232.8949584960937,244.0,58.18427276611328,-29927.005859375,2957.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2882080078125,307.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.244140625,28800.0,0.0,0.0,0.7050849795341492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760869026184,1.721785306930542,-2.4482253138558008e-05,0.0,0.0007155716302804,0.0,0.0,567.513671875,0.0,0.0,0.0,0.9401241540908812,4.0,0.0,1.0
631980,292.9849853515625,297.1499938964844,293.1499938964844,0.4857634603977203,-8043.166015625,304.1506042480469,0.833968997001648,0.4740023612976074,0.4305901825428009,292.9385070800781,297.1499938964844,293.1499938964844,0.3822099864482879,-7041.1884765625,304.1394958496094,0.7851094603538513,0.3932967185974121,0.3772203624248504,292.8212585449219,297.1499938964844,293.1499938964844,0.6414440274238586,-7763.25634765625,304.122314453125,0.8961484432220459,0.5928370952606201,0.416367769241333,292.7754211425781,297.1499938964844,293.1499938964844,0.9029324650764464,-13655.3544921875,304.1156311035156,0.9837955832481384,0.7738744616508484,0.7326956987380981,293.0326538085937,297.1499938964844,293.1499938964844,0.1052803322672844,-12107.6630859375,304.1476135253906,0.5517949461936951,0.1376882642507553,0.6483079195022583,288.69830322265625,291.1499938964844,251.5640869140625,251.0326538085937,279.1520080566406,293.0323181152344,288.69940185546875,1.0,0.6338645815849304,0.4452362060546875,0.4452362060546875,1.0,1.0,-3.1284773349761963,1.0475671291351318,2.0809102058410645,0.2946924567222595,0.0,0.0,1.0,236.54412841796875,247.0,44.63566970825195,-30130.091796875,3005.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.408935546875,307.2347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,28766.845703125,28800.0,0.0,0.0,0.7110860347747803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250803709030151,1.7251049280166626,-2.4576744181104004e-05,0.0,0.0007216619560495,0.0,0.0,570.8024291992188,0.0,0.0,0.0,0.941771686077118,4.0,0.0,1.0
632040,292.9849853515625,297.1499938964844,293.1499938964844,0.4857634603977203,-8043.166015625,304.1506042480469,0.833968997001648,0.4740023612976074,0.4305901825428009,292.9385070800781,297.1499938964844,293.1499938964844,0.3822099864482879,-7041.1884765625,304.1394958496094,0.7851094603538513,0.3932967185974121,0.3772203624248504,292.8212585449219,297.1499938964844,293.1499938964844,0.6414440274238586,-7763.25634765625,304.122314453125,0.8961484432220459,0.5928370952606201,0.416367769241333,292.7754211425781,297.1499938964844,293.1499938964844,0.9029324650764464,-13655.3544921875,304.1156311035156,0.9837955832481384,0.7738744616508484,0.7326956987380981,293.0326538085937,297.1499938964844,293.1499938964844,0.1052803322672844,-12107.6630859375,304.1476135253906,0.5517949461936951,0.1376882642507553,0.6483079195022583,288.69830322265625,291.1499938964844,251.5640869140625,251.0326538085937,279.1520080566406,293.0323181152344,288.69940185546875,1.0,0.6338645815849304,0.4452362060546875,0.4452362060546875,1.0,1.0,-3.1284773349761963,1.0475671291351318,2.0809102058410645,0.2946924567222595,0.0,0.0,1.0,236.54412841796875,247.0,44.63566970825195,-30130.091796875,3005.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.408935546875,307.2347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,28766.845703125,28800.0,0.0,0.0,0.7110860347747803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250803709030151,1.7251049280166626,-2.4576744181104004e-05,0.0,0.0007216619560495,0.0,0.0,570.8024291992188,0.0,0.0,0.0,0.941771686077118,4.0,0.0,1.0
632100,292.996826171875,297.1499938964844,293.1499938964844,0.4851469099521637,-8034.67431640625,304.151611328125,0.8326927423477173,0.4737640917301178,0.4304721653461456,292.9487609863281,297.1499938964844,293.1499938964844,0.382796436548233,-7049.04345703125,304.14031982421875,0.7843758463859558,0.3939600586891174,0.3779410123825073,292.8323974609375,297.1499938964844,293.1499938964844,0.6437095999717712,-7783.833984375,304.12322998046875,0.8957780003547668,0.5948137640953064,0.4178013205528259,292.78790283203125,297.1499938964844,293.1499938964844,0.9057213664054872,-13686.6044921875,304.1168212890625,0.9833495020866394,0.7761662602424622,0.7349407076835632,293.03973388671875,297.1499938964844,293.1499938964844,0.1053415313363075,-12112.1474609375,304.1479187011719,0.5510057210922241,0.1377817392349243,0.6490846276283264,288.7113952636719,291.1499938964844,251.5740966796875,251.04234313964844,279.1522521972656,293.0393981933594,288.71246337890625,1.0,0.6355695128440857,0.4453651010990143,0.4453651010990143,1.0,1.0,-3.134561061859131,1.0501935482025146,2.084367513656616,0.2958618104457855,0.0,0.0,1.0,238.3510131835937,247.0,40.98633575439453,-30225.5234375,3028.337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.47381591796875,307.28759765625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.921875,29880.0,0.0,0.0,0.7138528823852539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255922555923462,1.7256168127059937,-2.459133429510985e-05,0.0,0.0007244699518196,0.0,0.0,571.310791015625,0.0,0.0,0.0,0.9570257663726808,4.0,0.0,1.0
632160,293.0083923339844,297.1499938964844,293.1499938964844,0.483621746301651,-8013.626953125,304.1540832519531,0.8313727974891663,0.4734330475330353,0.4302779734134674,292.9587707519531,297.1499938964844,293.1499938964844,0.3826461732387543,-7045.5634765625,304.1423645019531,0.783588171005249,0.3945407569408417,0.3785874545574188,292.8431396484375,297.1499938964844,293.1499938964844,0.6448454856872559,-7792.951171875,304.1260070800781,0.8953715562820435,0.5967293381690979,0.4191930294036865,292.8002624511719,297.1499938964844,293.1499938964844,0.9069483280181884,-13697.765625,304.12060546875,0.9828560948371888,0.7783259153366089,0.7370793223381042,293.0465393066406,297.1499938964844,293.1499938964844,0.1052006408572197,-12096.2822265625,304.1485595703125,0.5501669645309448,0.137843832373619,0.6497223377227783,288.7469787597656,291.1499938964844,251.58468627929688,251.0525817871093,279.1524658203125,293.0462341308594,288.7489013671875,1.0,0.6372038125991821,0.4455048441886902,0.4455048441886902,1.0,1.0,-3.1401188373565674,1.0526456832885742,2.087473154067993,0.2969843745231628,0.0,0.0,1.0,240.1497497558593,250.0,66.75773620605469,-30429.751953125,3049.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5232849121094,307.36627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,29589.109375,29880.0,0.0,0.0,0.7166590690612793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495611906051636,1.7495864629745483,-2.527923970774281e-05,0.0,0.0007273178780451,0.0,0.0,595.4501953125,0.0,0.0,0.0,0.9555159211158752,4.0,0.0,1.0
632220,293.0306091308594,297.1499938964844,293.1499938964844,0.4814603626728058,-7984.60595703125,304.1562805175781,0.8285881280899048,0.4725143015384674,0.4296501278877258,292.97808837890625,297.1499938964844,293.1499938964844,0.3830357789993286,-7049.90234375,304.14422607421875,0.7818419933319092,0.3954654335975647,0.3796516358852386,292.8636169433594,297.1499938964844,293.1499938964844,0.6483999490737915,-7824.92919921875,304.1280517578125,0.8944315314292908,0.6003460884094238,0.4218332171440124,292.82421875,297.1499938964844,293.1499938964844,0.9109756350517272,-13741.9326171875,304.1236572265625,0.9817143082618712,0.7823283672332764,0.7410244941711426,293.0592956542969,297.1499938964844,293.1499938964844,0.1051092445850372,-12085.0224609375,304.1492004394531,0.5483413934707642,0.1378780454397201,0.6505937576293945,288.7828369140625,291.1499938964844,251.6076202392578,251.07472229003903,279.15289306640625,293.0589904785156,288.7840270996094,1.0,0.640260636806488,0.4458178877830505,0.4458178877830505,1.0,1.0,-3.149613618850708,1.0570155382156372,2.0925981998443604,0.2990806698799133,0.0,0.0,1.0,243.72901916503903,253.0,52.82722854614258,-30608.287109375,3088.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6217346191406,307.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,29813.625,29880.0,0.0,0.0,0.7219876646995544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561863660812378,1.756211757659912,-2.5471052140346728e-05,0.0,0.0007327256607823,0.0,0.0,602.2402954101562,0.0,0.0,0.0,0.9587997198104858,4.0,0.0,1.0
632280,293.0306091308594,297.1499938964844,293.1499938964844,0.4814603626728058,-7984.60595703125,304.1562805175781,0.8285881280899048,0.4725143015384674,0.4296501278877258,292.97808837890625,297.1499938964844,293.1499938964844,0.3830357789993286,-7049.90234375,304.14422607421875,0.7818419933319092,0.3954654335975647,0.3796516358852386,292.8636169433594,297.1499938964844,293.1499938964844,0.6483999490737915,-7824.92919921875,304.1280517578125,0.8944315314292908,0.6003460884094238,0.4218332171440124,292.82421875,297.1499938964844,293.1499938964844,0.9109756350517272,-13741.9326171875,304.1236572265625,0.9817143082618712,0.7823283672332764,0.7410244941711426,293.0592956542969,297.1499938964844,293.1499938964844,0.1051092445850372,-12085.0224609375,304.1492004394531,0.5483413934707642,0.1378780454397201,0.6505937576293945,288.7828369140625,291.1499938964844,251.6076202392578,251.07472229003903,279.15289306640625,293.0589904785156,288.7840270996094,1.0,0.640260636806488,0.4458178877830505,0.4458178877830505,1.0,1.0,-3.149613618850708,1.0570155382156372,2.0925981998443604,0.2990806698799133,0.0,0.0,1.0,243.72901916503903,253.0,52.82722854614258,-30608.287109375,3088.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6217346191406,307.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,29813.625,29880.0,0.0,0.0,0.7219876646995544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561863660812378,1.756211757659912,-2.5471052140346728e-05,0.0,0.0007327256607823,0.0,0.0,602.2402954101562,0.0,0.0,0.0,0.9587997198104858,4.0,0.0,1.0
632340,293.0516662597656,297.1499938964844,293.1499938964844,0.4791258871555328,-7953.58935546875,304.1580810546875,0.8256514072418213,0.4712720513343811,0.4287357926368713,292.9964599609375,297.1499938964844,293.1499938964844,0.3832566738128662,-7052.0419921875,304.1457824707031,0.7799192070960999,0.3960978388786316,0.3804429769515991,292.88311767578125,297.1499938964844,293.1499938964844,0.6518362164497375,-7855.978515625,304.129638671875,0.8933379054069519,0.6036453247070312,0.4242607355117798,292.8468322753906,297.1499938964844,293.1499938964844,0.9148712158203124,-13785.1044921875,304.1259460449219,0.980434775352478,0.7859909534454346,0.7446420788764954,293.07098388671875,297.1499938964844,293.1499938964844,0.1049688160419464,-12069.806640625,304.1496887207031,0.5463597178459167,0.1378044337034225,0.6509756445884705,288.8116455078125,291.1499938964844,251.6330108642578,251.0992126464844,279.1532897949219,293.0705261230469,288.8127746582031,1.0,0.6430561542510986,0.4461693465709686,0.4461693465709686,1.0,1.0,-3.1571972370147705,1.0607534646987915,2.096443891525269,0.3010020554065704,0.0,0.0,1.0,247.2650756835937,256.0,43.85955810546875,-30762.388671875,3123.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7336730957031,307.5508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91796875,30960.0,0.0,0.0,0.72676020860672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576963901519775,1.7577219009399414,-2.551487341406755e-05,0.0,0.0007375692366622,0.0,0.0,603.7951049804688,0.0,0.0,0.0,0.9745483994483948,4.0,0.0,1.0
632400,293.0516662597656,297.1499938964844,293.1499938964844,0.4791258871555328,-7953.58935546875,304.1580810546875,0.8256514072418213,0.4712720513343811,0.4287357926368713,292.9964599609375,297.1499938964844,293.1499938964844,0.3832566738128662,-7052.0419921875,304.1457824707031,0.7799192070960999,0.3960978388786316,0.3804429769515991,292.88311767578125,297.1499938964844,293.1499938964844,0.6518362164497375,-7855.978515625,304.129638671875,0.8933379054069519,0.6036453247070312,0.4242607355117798,292.8468322753906,297.1499938964844,293.1499938964844,0.9148712158203124,-13785.1044921875,304.1259460449219,0.980434775352478,0.7859909534454346,0.7446420788764954,293.07098388671875,297.1499938964844,293.1499938964844,0.1049688160419464,-12069.806640625,304.1496887207031,0.5463597178459167,0.1378044337034225,0.6509756445884705,288.8116455078125,291.1499938964844,251.6330108642578,251.0992126464844,279.1532897949219,293.0705261230469,288.8127746582031,1.0,0.6430561542510986,0.4461693465709686,0.4461693465709686,1.0,1.0,-3.1571972370147705,1.0607534646987915,2.096443891525269,0.3010020554065704,0.0,0.0,1.0,247.2650756835937,256.0,43.85955810546875,-30762.388671875,3123.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7336730957031,307.5508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91796875,30960.0,0.0,0.0,0.72676020860672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576963901519775,1.7577219009399414,-2.551487341406755e-05,0.0,0.0007375692366622,0.0,0.0,603.7951049804688,0.0,0.0,0.0,0.9745483994483948,4.0,0.0,1.0
632460,293.07183837890625,297.1499938964844,293.1499938964844,0.4753648042678833,-7903.1591796875,304.1615600585937,0.8225249648094177,0.4696738123893738,0.4275148212909698,293.0142822265625,297.1499938964844,293.1499938964844,0.3822614848613739,-7035.841796875,304.1487731933594,0.7777732014656067,0.3963719606399536,0.3809163868427276,292.9017333984375,297.1499938964844,293.1499938964844,0.6534992456436157,-7869.45068359375,304.1335144042969,0.8920703530311584,0.6066341996192932,0.4264735579490661,292.8684997558594,297.1499938964844,293.1499938964844,0.9164082407951356,-13798.8896484375,304.1311950683594,0.9789904356002808,0.7892782688140869,0.7479237914085388,293.0816955566406,297.1499938964844,293.1499938964844,0.1045236885547638,-12024.43359375,304.1505126953125,0.5442275404930115,0.1376324295997619,0.6509220600128174,288.8686218261719,291.1499938964844,251.66099548339844,251.12615966796875,279.1537475585937,293.0809936523437,288.8700866699219,1.0,0.645601212978363,0.446563720703125,0.446563720703125,1.0,1.0,-3.162844181060791,1.063855767250061,2.0989885330200195,0.3027546107769012,0.0,0.0,1.0,250.7823028564453,259.0,62.6958122253418,-31020.96875,3154.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8178100585937,307.6658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,30823.23046875,30960.0,0.0,0.0,0.7314130067825317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856744527816772,1.785700798034668,-2.6333602363592945e-05,0.0,0.0007422912167385,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749981164932252,4.0,0.0,1.0
632520,293.07183837890625,297.1499938964844,293.1499938964844,0.4753648042678833,-7903.1591796875,304.1615600585937,0.8225249648094177,0.4696738123893738,0.4275148212909698,293.0142822265625,297.1499938964844,293.1499938964844,0.3822614848613739,-7035.841796875,304.1487731933594,0.7777732014656067,0.3963719606399536,0.3809163868427276,292.9017333984375,297.1499938964844,293.1499938964844,0.6534992456436157,-7869.45068359375,304.1335144042969,0.8920703530311584,0.6066341996192932,0.4264735579490661,292.8684997558594,297.1499938964844,293.1499938964844,0.9164082407951356,-13798.8896484375,304.1311950683594,0.9789904356002808,0.7892782688140869,0.7479237914085388,293.0816955566406,297.1499938964844,293.1499938964844,0.1045236885547638,-12024.43359375,304.1505126953125,0.5442275404930115,0.1376324295997619,0.6509220600128174,288.8686218261719,291.1499938964844,251.66099548339844,251.12615966796875,279.1537475585937,293.0809936523437,288.8700866699219,1.0,0.645601212978363,0.446563720703125,0.446563720703125,1.0,1.0,-3.162844181060791,1.063855767250061,2.0989885330200195,0.3027546107769012,0.0,0.0,1.0,250.7823028564453,259.0,62.6958122253418,-31020.96875,3154.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8178100585937,307.6658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,30823.23046875,30960.0,0.0,0.0,0.7314130067825317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856744527816772,1.785700798034668,-2.6333602363592945e-05,0.0,0.0007422912167385,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749981164932252,4.0,0.0,1.0
632580,293.091064453125,297.1499938964844,293.1499938964844,0.4720073938369751,-7858.90673828125,304.1632995605469,0.8192172646522522,0.4677498042583465,0.42599618434906,293.0315246582031,297.1499938964844,293.1499938964844,0.381518691778183,-7024.12744140625,304.1504211425781,0.7754213213920593,0.3963124454021454,0.3810680210590362,292.919189453125,297.1499938964844,293.1499938964844,0.6558619141578674,-7890.58642578125,304.13507080078125,0.8906745314598083,0.6093780994415283,0.4285063147544861,292.88897705078125,297.1499938964844,293.1499938964844,0.9188572764396667,-13825.6875,304.13336181640625,0.977407157421112,0.7922604084014893,0.7509010434150696,293.09149169921875,297.1499938964844,293.1499938964844,0.104180172085762,-11990.341796875,304.1509094238281,0.5419739484786987,0.1373727619647979,0.6504707932472229,288.9017944335937,291.1499938964844,251.69168090820312,251.1556701660156,279.1542358398437,293.0912170410156,288.90301513671875,1.0,0.6479072570800781,0.447014182806015,0.447014182806015,1.0,1.0,-3.166684627532959,1.0664076805114746,2.1002769470214844,0.3043861389160156,0.0,0.0,1.0,254.26763916015625,262.0,50.52091217041016,-31146.603515625,3182.039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9113464355469,307.749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,30929.396484375,30960.0,0.0,0.0,0.7356227040290833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887470722198486,1.7887734174728394,-2.642430445121136e-05,0.0,0.0007465635426342,0.0,0.0,636.3630981445312,0.0,0.0,0.0,0.9765201807022096,4.0,0.0,1.0
632640,293.091064453125,297.1499938964844,293.1499938964844,0.4720073938369751,-7858.90673828125,304.1632995605469,0.8192172646522522,0.4677498042583465,0.42599618434906,293.0315246582031,297.1499938964844,293.1499938964844,0.381518691778183,-7024.12744140625,304.1504211425781,0.7754213213920593,0.3963124454021454,0.3810680210590362,292.919189453125,297.1499938964844,293.1499938964844,0.6558619141578674,-7890.58642578125,304.13507080078125,0.8906745314598083,0.6093780994415283,0.4285063147544861,292.88897705078125,297.1499938964844,293.1499938964844,0.9188572764396667,-13825.6875,304.13336181640625,0.977407157421112,0.7922604084014893,0.7509010434150696,293.09149169921875,297.1499938964844,293.1499938964844,0.104180172085762,-11990.341796875,304.1509094238281,0.5419739484786987,0.1373727619647979,0.6504707932472229,288.9017944335937,291.1499938964844,251.69168090820312,251.1556701660156,279.1542358398437,293.0912170410156,288.90301513671875,1.0,0.6479072570800781,0.447014182806015,0.447014182806015,1.0,1.0,-3.166684627532959,1.0664076805114746,2.1002769470214844,0.3043861389160156,0.0,0.0,1.0,254.26763916015625,262.0,50.52091217041016,-31146.603515625,3182.039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9113464355469,307.749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,30929.396484375,30960.0,0.0,0.0,0.7356227040290833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887470722198486,1.7887734174728394,-2.642430445121136e-05,0.0,0.0007465635426342,0.0,0.0,636.3630981445312,0.0,0.0,0.0,0.9765201807022096,4.0,0.0,1.0
632700,293.1003723144531,297.1499938964844,293.1499938964844,0.4702146351337433,-7835.2998046875,304.16412353515625,0.8174968361854553,0.4666656255722046,0.4251294434070587,293.0399169921875,297.1499938964844,293.1499938964844,0.3810293674468994,-7016.5947265625,304.1512145996094,0.7741791009902954,0.3961620330810547,0.381030410528183,292.92755126953125,297.1499938964844,293.1499938964844,0.6569627523422241,-7900.43310546875,304.1357727050781,0.8899396657943726,0.6106622815132141,0.4294625222682953,292.89874267578125,297.1499938964844,293.1499938964844,0.919973075389862,-13837.9013671875,304.1343688964844,0.9765727519989014,0.7936422824859619,0.7522890567779541,293.0960693359375,297.1499938964844,293.1499938964844,0.1039890497922897,-11971.5849609375,304.1510925292969,0.5408123731613159,0.1372141391038894,0.6501132845878601,288.9173889160156,291.1499938964844,251.7080841064453,251.1714324951172,279.1545104980469,293.0962829589844,288.9186096191406,1.0,0.6489766836166382,0.447260707616806,0.447260707616806,1.0,1.0,-3.16798734664917,1.067499756813049,2.100487470626831,0.3051661550998688,0.0,0.0,1.0,255.99546813964844,262.0,47.4365348815918,-31205.3984375,3194.180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96337890625,307.7950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.283203125,32040.0,0.0,0.0,0.737525463104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892063856124878,1.7892327308654783,-2.643787593115121e-05,0.0,0.000748494581785,0.0,0.0,636.8534545898438,0.0,0.0,0.0,0.9917476773262024,4.0,0.0,1.0
632760,293.10955810546875,297.1499938964844,293.1499938964844,0.4675751030445099,-7799.869140625,304.1663513183594,0.8157245516777039,0.4654929637908935,0.4241898357868194,293.0482177734375,297.1499938964844,293.1499938964844,0.3798317611217499,-6998.14697265625,304.1531677246094,0.7728914618492126,0.3959271609783172,0.380918800830841,292.9356994628906,297.1499938964844,293.1499938964844,0.656956136226654,-7899.0791015625,304.13836669921875,0.8891761898994446,0.6118783950805664,0.4303774833679199,292.90838623046875,297.1499938964844,293.1499938964844,0.9196071028709412,-13831.1123046875,304.13787841796875,0.9757043719291688,0.7949351668357849,0.7536061406135559,293.1004333496094,297.1499938964844,293.1499938964844,0.1036173924803733,-11934.48046875,304.1515808105469,0.5396295785903931,0.1370380967855453,0.6496797800064087,288.9545288085937,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1011047363281,288.95654296875,1.0,0.649993896484375,0.4475180506706238,0.4475180506706238,1.0,1.0,-3.168887138366699,1.0684651136398315,2.100421905517578,0.3059175908565521,0.0,0.0,1.0,257.7181701660156,265.0,72.14643859863281,-31368.765625,3205.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00103759765625,307.8646850585937,278.1499938964844,0.0,18000.0,313.1499938964844,31758.888671875,32040.0,0.0,0.0,0.7394824624061584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81257438659668,1.8126015663146973,-2.7132973627885804e-05,0.0,0.0007504807435907,0.0,0.0,662.1339721679688,0.0,0.0,0.0,0.9898913502693176,4.0,0.0,1.0
632820,293.1273803710937,297.1499938964844,293.1499938964844,0.4631540179252624,-7741.5703125,304.1682434082031,0.8119953274726868,0.4629020392894745,0.422080934047699,293.0645751953125,297.1499938964844,293.1499938964844,0.3780811727046966,-6971.818359375,304.155029296875,0.77015620470047,0.39519003033638,0.3804446160793304,292.9512939453125,297.1499938964844,293.1499938964844,0.6582406163215637,-7910.19677734375,304.1400756835937,0.8875524997711182,0.6141411066055298,0.432077407836914,292.9269104003906,297.1499938964844,293.1499938964844,0.9205583333969116,-13840.6884765625,304.1402893066406,0.9738479852676392,0.7972967028617859,0.7560070753097534,293.1086120605469,297.1499938964844,293.1499938964844,0.1030937060713768,-11883.3134765625,304.15191650390625,0.5371991991996765,0.1366368979215622,0.6485932469367981,288.994873046875,291.1499938964844,251.76171875,251.222885131836,279.1553039550781,293.1104431152344,288.9962158203125,1.0,0.6518682241439819,0.4480752348899841,0.4480752348899841,1.0,1.0,-3.169407606124878,1.0700079202651978,2.09939956665039,0.3073372840881347,0.0,0.0,1.0,261.1541748046875,268.0,59.03570556640625,-31477.21484375,3225.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0779113769531,307.9416198730469,278.1499938964844,0.0,18000.0,313.1499938964844,31977.779296875,32040.0,0.0,0.0,0.7431596517562866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188101053237915,1.8188374042510984,-2.731998210947495e-05,0.0,0.0007542125531472,0.0,0.0,668.9912719726562,0.0,0.0,0.0,0.9929758310317992,4.0,0.0,1.0
632880,293.1273803710937,297.1499938964844,293.1499938964844,0.4631540179252624,-7741.5703125,304.1682434082031,0.8119953274726868,0.4629020392894745,0.422080934047699,293.0645751953125,297.1499938964844,293.1499938964844,0.3780811727046966,-6971.818359375,304.155029296875,0.77015620470047,0.39519003033638,0.3804446160793304,292.9512939453125,297.1499938964844,293.1499938964844,0.6582406163215637,-7910.19677734375,304.1400756835937,0.8875524997711182,0.6141411066055298,0.432077407836914,292.9269104003906,297.1499938964844,293.1499938964844,0.9205583333969116,-13840.6884765625,304.1402893066406,0.9738479852676392,0.7972967028617859,0.7560070753097534,293.1086120605469,297.1499938964844,293.1499938964844,0.1030937060713768,-11883.3134765625,304.15191650390625,0.5371991991996765,0.1366368979215622,0.6485932469367981,288.994873046875,291.1499938964844,251.76171875,251.222885131836,279.1553039550781,293.1104431152344,288.9962158203125,1.0,0.6518682241439819,0.4480752348899841,0.4480752348899841,1.0,1.0,-3.169407606124878,1.0700079202651978,2.09939956665039,0.3073372840881347,0.0,0.0,1.0,261.1541748046875,268.0,59.03570556640625,-31477.21484375,3225.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0779113769531,307.9416198730469,278.1499938964844,0.0,18000.0,313.1499938964844,31977.779296875,32040.0,0.0,0.0,0.7431596517562866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188101053237915,1.8188374042510984,-2.731998210947495e-05,0.0,0.0007542125531472,0.0,0.0,668.9912719726562,0.0,0.0,0.0,0.9929758310317992,4.0,0.0,1.0
632940,293.144775390625,297.1499938964844,293.1499938964844,0.4585434794425964,-7680.85302734375,304.1698608398437,0.8080020546913147,0.459948182106018,0.4196721911430359,293.0808410644531,297.1499938964844,293.1499938964844,0.3760701417922973,-6941.8505859375,304.1567077636719,0.767216145992279,0.3940592110157013,0.3796236217021942,292.9662170410156,297.1499938964844,293.1499938964844,0.659491240978241,-7921.2265625,304.14129638671875,0.8858300447463989,0.6161536574363708,0.4336240589618683,292.9443664550781,297.1499938964844,293.1499938964844,0.9214819073677064,-13850.50390625,304.1419677734375,0.9718730449676514,0.7994052767753601,0.7581707239151001,293.1160583496094,297.1499938964844,293.1499938964844,0.1025633439421653,-11831.955078125,304.15216064453125,0.5347043871879578,0.1361744850873947,0.6472403407096863,289.0289611816406,291.1499938964844,251.80130004882807,251.26080322265625,279.1556701660156,293.1181945800781,289.0302734375,1.0,0.6535415053367615,0.4486655592918396,0.4486655592918396,1.0,1.0,-3.1683602333068848,1.0710328817367554,2.097327470779419,0.3086186349391937,0.0,0.0,1.0,264.5687255859375,271.0,50.9570541381836,-31565.908203125,3241.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1695251464844,308.0247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,32026.267578125,33120.0,0.0,0.0,0.7463511824607849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201884031295776,1.8202158212661743,-2.73614059551619e-05,0.0,0.0007574515766464,0.0,0.0,670.513427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.144775390625,297.1499938964844,293.1499938964844,0.4585434794425964,-7680.85302734375,304.1698608398437,0.8080020546913147,0.459948182106018,0.4196721911430359,293.0808410644531,297.1499938964844,293.1499938964844,0.3760701417922973,-6941.8505859375,304.1567077636719,0.767216145992279,0.3940592110157013,0.3796236217021942,292.9662170410156,297.1499938964844,293.1499938964844,0.659491240978241,-7921.2265625,304.14129638671875,0.8858300447463989,0.6161536574363708,0.4336240589618683,292.9443664550781,297.1499938964844,293.1499938964844,0.9214819073677064,-13850.50390625,304.1419677734375,0.9718730449676514,0.7994052767753601,0.7581707239151001,293.1160583496094,297.1499938964844,293.1499938964844,0.1025633439421653,-11831.955078125,304.15216064453125,0.5347043871879578,0.1361744850873947,0.6472403407096863,289.0289611816406,291.1499938964844,251.80130004882807,251.26080322265625,279.1556701660156,293.1181945800781,289.0302734375,1.0,0.6535415053367615,0.4486655592918396,0.4486655592918396,1.0,1.0,-3.1683602333068848,1.0710328817367554,2.097327470779419,0.3086186349391937,0.0,0.0,1.0,264.5687255859375,271.0,50.9570541381836,-31565.908203125,3241.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1695251464844,308.0247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,32026.267578125,33120.0,0.0,0.0,0.7463511824607849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201884031295776,1.8202158212661743,-2.73614059551619e-05,0.0,0.0007574515766464,0.0,0.0,670.513427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1619873046875,297.1499938964844,293.1499938964844,0.4530270993709564,-7607.65380859375,304.17236328125,0.8036215901374817,0.4565924406051636,0.4168971180915832,293.0972595214844,297.1499938964844,293.1499938964844,0.3731904029846191,-6898.83740234375,304.1592102050781,0.7639920115470886,0.3924793899059295,0.3783835470676422,292.9811096191406,297.1499938964844,293.1499938964844,0.6596529483795166,-7921.52294921875,304.1438293457031,0.8838987350463867,0.617785632610321,0.4349190592765808,292.9610595703125,297.1499938964844,293.1499938964844,0.921169102191925,-13845.0849609375,304.1450500488281,0.9697245955467224,0.8012309670448303,0.7600824236869812,293.1228942871094,297.1499938964844,293.1499938964844,0.1018875762820243,-11766.142578125,304.1525573730469,0.532119631767273,0.1356492489576339,0.6456291079521179,289.0757751464844,291.1499938964844,251.8441162109375,251.3017578125,279.1561584472656,293.1249694824219,289.0771484375,1.0,0.655002772808075,0.4493049383163452,0.4493049383163452,1.0,1.0,-3.165452241897583,1.0714566707611084,2.0939955711364746,0.3097485899925232,0.0,0.0,1.0,268.0047302246094,274.0,57.00996017456055,-31691.119140625,3253.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25445556640625,308.11968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7492567300796509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007604003185406,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
